Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 01/01  01:00:00,15.749523182098965,15.734257525565077,15.736862849241778,15.728085693323717,0.0,0.0,0.0,0.0,415.1971776341461,650.7635766750817,675.3189140113666,291.33645715976036 
 01/01  02:00:00,15.742851240015797,15.731232454293586,15.735781833807522,15.72931544261796,0.0,0.0,0.0,0.0,421.4443290774899,673.9489626365221,696.3860332660383,304.32269476942486 
 01/01  03:00:00,15.73346043580938,15.722353289010972,15.729017489140045,15.723136859758746,0.0,0.0,0.0,0.0,454.3961832253201,746.4931658694106,742.1559695981316,330.132056194507 
 01/01  04:00:00,15.735136852058156,15.725305051948055,15.733820800792387,15.728243706175641,0.0,0.0,0.0,0.0,477.743616899882,795.3393677668714,764.7299599736414,345.0545014988131 
 01/01  05:00:00,15.735942342365309,15.727377380346557,15.734084360605607,15.729662770899605,0.0,0.0,0.0,0.0,498.905428757554,841.6115478341837,791.6191772530749,360.59491157477777 
 01/01  06:00:00,15.736317997446475,15.72855252907294,15.732947842580877,15.729312044084244,0.0,0.0,0.0,0.0,520.8358597747233,888.4617242769078,824.2192372379743,378.62352240161886 
 01/01  07:00:00,15.748846550181796,15.75066149754553,15.745282940271661,15.746069480723303,0.0,0.0,0.0,0.0,533.5012820198756,897.792309663319,827.3011070503374,378.4516107631446 
 01/01  08:00:00,15.814079921162731,15.85143978238297,15.809102587090564,15.828049420848567,0.0,0.0,0.0,0.0,441.94580431503203,651.4418302249796,657.8267875985084,276.9655159450198 
 01/01  09:00:00,15.920939306927952,16.059786785669527,15.918995393066561,16.007363162330343,0.0,0.0,0.0,0.0,215.50753392580566,92.19168889856424,265.5372141100231,38.71356074704317 
 01/01  10:00:00,15.915562529555798,16.240931283875767,15.945201032293667,16.242160960980613,0.0,0.0,0.0,0.0,69.43261955036112,0.0,20.898388833618036,0.0 
 01/01  11:00:00,15.881958578386916,16.3262852791291,16.00936761142231,16.452480020667473,0.0,0.0,0.0,0.0,7.78725958134038,0.0,0.0,0.0 
 01/01  12:00:00,15.960375618862344,16.471802864349392,16.172809081851142,16.697337287613877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  13:00:00,16.06968089311772,16.641822788998997,16.356626982578476,16.94638086570293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  14:00:00,16.10646057397114,16.746788525639964,16.480185984687573,17.108766667908046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  15:00:00,16.018923062934746,16.656912347613872,16.47769771686695,17.054818572308015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  16:00:00,15.79561152136291,16.375851090011643,16.293612394037034,16.798287464833862,0.0,0.0,0.0,0.0,37.35938554935087,0.0,0.0,0.0 
 01/01  17:00:00,15.676735051763238,16.027563780797152,15.987331825630582,16.44953377503629,0.0,0.0,0.0,0.0,153.10411504369932,11.877357625455966,5.568512037243059,0.0 
 01/01  18:00:00,15.653169170429024,15.80372654834465,15.763581024548238,16.100808652506906,0.0,0.0,0.0,0.0,212.80399641855615,172.638102953091,132.23079432798028,0.0 
 01/01  19:00:00,15.675019605733182,15.72401889968814,15.689743293446092,15.84061445825468,0.0,0.0,0.0,0.0,244.51375800089392,263.4397667846557,255.89306655037512,37.67404896826092 
 01/01  20:00:00,15.69027612435119,15.687049942007528,15.668069611037158,15.718218387294112,0.0,0.0,0.0,0.0,292.8482300177261,366.2040350205849,373.3038571287056,110.23585664498731 
 01/01  21:00:00,15.70368347729719,15.679188091267633,15.67247396800455,15.676733009793711,0.0,0.0,0.0,0.0,339.07266986522814,463.86517562390327,474.3932975854758,168.11745923566977 
 01/01  22:00:00,15.713037297855566,15.684896854127333,15.68412894654957,15.672679278567735,0.0,0.0,0.0,0.0,380.0697390948675,553.5829881847194,559.5661764536962,218.11289527582483 
 01/01  23:00:00,15.714194250471364,15.687468028128025,15.691591605641369,15.677544389047652,0.0,0.0,0.0,0.0,438.68886075607634,675.7782552659316,645.6466991618229,266.85309711392705 
 01/01  24:00:00,15.72565875648316,15.70363308991664,15.708147360229365,15.696286207470369,0.0,0.0,0.0,0.0,464.16553694076146,734.1198440410627,695.4848318416655,296.5983069800669 
 01/02  01:00:00,15.727195974706618,15.70882529455628,15.71359979601201,15.704302728637602,0.0,0.0,0.0,0.0,497.93796163236635,808.4377099212298,751.493641422072,327.9884811080341 
 01/02  02:00:00,15.73209431318788,15.717110106702025,15.721872902540909,15.714584776950701,0.0,0.0,0.0,0.0,519.7194580572652,856.1045323114321,791.881251939209,351.4631520674263 
 01/02  03:00:00,15.738480822948027,15.727261767578492,15.73281615128166,15.727250093208582,0.0,0.0,0.0,0.0,525.6370698137375,877.5814334686463,806.6644199442931,361.692402434217 
 01/02  04:00:00,15.738182647894018,15.728553400460967,15.73325657737991,15.728443762407332,0.0,0.0,0.0,0.0,539.4774335249872,910.1888353094757,835.2971756732715,378.7059846209246 
 01/02  05:00:00,15.741057441810316,15.733532294214175,15.738439051917087,15.734453442628611,0.0,0.0,0.0,0.0,545.5235453525024,929.6901399002146,848.4107210009579,387.66791794060606 
 01/02  06:00:00,15.73831109532794,15.731268432585516,15.735555637749618,15.731883133802054,0.0,0.0,0.0,0.0,565.3452492786369,973.7266420960942,878.1088052579104,404.6217520397748 
 01/02  07:00:00,15.742318621941827,15.737067192325453,15.739469994183473,15.736816301108483,0.0,0.0,0.0,0.0,581.4768505212852,1006.6275716494692,895.8383321913593,415.083266982538 
 01/02  08:00:00,15.830667043969976,15.870717323372578,15.860599037661174,15.8242793864337,0.0,0.0,0.0,0.0,197.38614722923148,57.85580488157676,21.691864665950366,58.03976084611105 
 01/02  09:00:00,16.006054550447267,16.445831558545247,16.305067213930407,16.247498971070655,0.0,0.0,0.0,0.0,16.160079973976124,0.0,0.0,0.0 
 01/02  10:00:00,16.902760542464378,18.29441768825472,17.439517883294567,17.89602954972879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  11:00:00,17.721374440409598,15.371415058394481,18.490372790441135,16.5945456167264,0.0,0.0,0.0,0.0,0.0,4521.147914652765,0.0,2098.819255083612 
 01/02  12:00:00,18.1407183121932,16.698980112273777,14.559286135211945,19.3843898074861,0.0,0.0,0.0,0.0,0.0,4424.077515728171,4366.836077788085,71.14490033879048 
 01/02  13:00:00,18.602630111475236,18.771065704616543,18.857759596998932,16.448619751228037,0.0,0.0,0.0,0.0,0.0,197.1820459441559,0.0,2087.1530808114776 
 01/02  14:00:00,15.515327225499401,16.769451930066168,15.758791735602633,17.86372001457391,0.0,0.0,0.0,0.0,1843.7476708731147,4671.622989868667,4569.5941290461205,2094.435063452824 
 01/02  15:00:00,18.28399870191545,16.72135027612626,16.003984702466283,16.17012456348015,0.0,0.0,0.0,0.0,0.0,4285.850598807473,4186.445213709636,2055.317436366076 
 01/02  16:00:00,18.523584819144343,17.782039568013584,17.626254903738687,18.135678905207286,0.0,0.0,0.0,0.0,0.0,346.53869004669673,327.3782219665566,86.3269745933215 
 01/02  17:00:00,18.1074119179253,16.013824617475386,15.870284135208866,14.887817704421398,0.0,0.0,0.0,0.0,0.0,4377.949135475297,4277.774327282834,2173.4420051694433 
 01/02  18:00:00,17.801618222086564,16.84773594049414,16.979308354093682,17.873295356195513,0.0,0.0,0.0,0.0,0.0,403.73048483992545,377.42790591897824,0.0 
 01/02  19:00:00,17.45588107457612,17.661479169373333,17.72017204956218,18.124379411732917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  20:00:00,16.82793296916421,17.41805540673747,17.50143704825883,17.82969458651047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  21:00:00,16.06176973676301,16.756828962352095,16.869903914724897,17.24245017431729,0.0,0.0,0.0,0.0,29.818206115797434,0.0,0.0,0.0 
 01/02  22:00:00,15.764041708160427,16.144420143875934,16.295378897319488,16.722158015825876,0.0,0.0,0.0,0.0,141.51998806598658,0.0,0.0,0.0 
 01/02  23:00:00,15.700246648461725,15.810273449718572,15.904854873008377,16.32651148639232,0.0,0.0,0.0,0.0,194.54305795128312,126.89240814903914,41.432546407136705,0.0 
 01/02  24:00:00,15.671611228386904,15.716972775061276,15.7430758319209,16.015052994639852,0.0,0.0,0.0,0.0,226.94410904955595,250.18460748265892,197.68081451676647,0.0 
 01/03  01:00:00,15.661640934062481,15.678025247435325,15.682797396107018,15.793988894436465,0.0,0.0,0.0,0.0,281.20587429756165,366.87656362347377,333.70766765842785,59.50053621272497 
 01/03  02:00:00,15.681492527031462,15.676154978423115,15.683027800481703,15.712671825171022,0.0,0.0,0.0,0.0,292.57035488736744,393.26793919332886,401.4094640897008,108.79916628769766 
 01/03  03:00:00,15.691369899487439,15.667539600630128,15.68560227406556,15.678607668859701,0.0,0.0,0.0,0.0,331.8031132313533,455.8900942295013,478.9697935034048,155.42521542652935 
 01/03  04:00:00,15.705945596331233,15.674108177540585,15.69848706416964,15.678509811494347,0.0,0.0,0.0,0.0,356.2240309764477,506.87765038867343,532.70060187681,189.60921783290166 
 01/03  05:00:00,15.714433285511731,15.684860597325162,15.705821040596815,15.685812402602325,0.0,0.0,0.0,0.0,379.4365620521902,558.859161320464,586.5875866441947,222.93649898465674 
 01/03  06:00:00,15.703946117615493,15.676798723533569,15.696273697084326,15.67896107192673,0.0,0.0,0.0,0.0,461.8515273638087,718.3774055211461,686.2314442280814,276.45744696999446 
 01/03  07:00:00,15.72964593375378,15.716494225721775,15.722463564197072,15.71236622444693,0.0,0.0,0.0,0.0,484.9377134816244,753.3513171236723,709.0587519091357,290.6661151109154 
 01/03  08:00:00,15.888788041311699,16.201310550677526,16.059599090375475,16.05479637332926,0.0,0.0,0.0,0.0,65.62961634651732,0.0,0.0,0.0 
 01/03  09:00:00,16.56711323862701,17.768326209396037,17.027411446722674,17.347281157783698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  10:00:00,17.633786287092953,16.449765143022145,18.258171897214794,15.954693959253708,0.0,0.0,0.0,0.0,0.0,4315.522121106776,0.0,1985.725180720117 
 01/03  11:00:00,18.476178484502444,19.002773930981107,16.44473966550464,19.06297527579352,0.0,0.0,0.0,0.0,0.0,263.17690571570387,4388.087771146263,77.48962993495233 
 01/03  12:00:00,18.75799327055736,17.1316327228727,18.110163696023143,17.56861906976031,0.0,0.0,0.0,0.0,0.0,4511.349262003631,174.88318926487625,2087.226537452009 
 01/03  13:00:00,15.756356871613505,18.221452344948958,16.38973416887593,17.904594691031438,0.0,0.0,0.0,0.0,1837.1324287357616,1288.265765721848,4603.7583037379145,1119.2949952866231 
 01/03  14:00:00,16.87598374243833,17.701394203112525,17.741248011838955,17.890500282861417,0.0,0.0,0.0,0.0,1795.5450395206806,1483.2157050426056,4484.77824828666,471.66014372024165 
 01/03  15:00:00,18.46586790699459,17.67673746523328,17.132795316357928,17.698968028665057,0.0,0.0,0.0,0.0,29.464364605436117,2993.839559832478,4473.830798373727,882.1795674203441 
 01/03  16:00:00,16.22684070442636,17.28574094625432,19.17158452848112,17.438170423461337,0.0,0.0,0.0,0.0,1843.4853825434398,4484.958955739781,54.35419160271991,1251.4735049611718 
 01/03  17:00:00,18.36008466224034,18.820443627726267,16.12796682805532,16.38474221407843,0.0,0.0,0.0,0.0,0.0,45.39675116139222,4473.368922396461,2094.955312791359 
 01/03  18:00:00,18.211538772183808,15.421659701994017,15.170222113005913,15.86211418907551,0.0,0.0,0.0,0.0,0.0,4590.029870596332,3081.74115487391,1887.543368010717 
 01/03  19:00:00,17.973261252245717,18.44270973052282,16.824806373410837,17.338878490929137,0.0,0.0,0.0,0.0,0.0,0.0,426.0291615387456,128.9841388908012 
 01/03  20:00:00,16.793452948124404,13.250083936768057,17.223705791638256,17.604757220736733,0.0,0.0,0.0,0.0,0.0,3247.9586756083463,0.0,0.0 
 01/03  21:00:00,15.984520501131676,15.826139889348779,16.75687177338156,17.242237239130112,0.0,0.0,0.0,0.0,3.481551728823647,104.40499715822271,0.0,0.0 
 01/03  22:00:00,15.725426492317208,15.78200998551862,16.346221762409336,16.883229225311503,0.0,0.0,0.0,0.0,136.46878438076587,19.04066420722178,0.0,0.0 
 01/03  23:00:00,15.697774478474148,15.733259535170578,16.047953556109434,16.60741017503357,0.0,0.0,0.0,0.0,157.4241611336037,54.11115945264841,0.0,0.0 
 01/03  24:00:00,15.686400492594379,15.70268463657948,15.828045401077357,16.347750938233585,0.0,0.0,0.0,0.0,190.7971647402846,130.12889916638215,73.64322990256278,0.0 
 01/04  01:00:00,15.667865006689327,15.678415841202286,15.712067440641153,16.062224607031304,0.0,0.0,0.0,0.0,244.98795525830886,269.65032409730736,214.86355956396704,0.0 
 01/04  02:00:00,15.674909544389806,15.681977452926095,15.68278084538599,15.836086194248097,0.0,0.0,0.0,0.0,262.4407028309618,332.79370069375125,301.9062344838434,23.728340836348483 
 01/04  03:00:00,15.679180664085113,15.67680292910002,15.671935741300175,15.720596790023375,0.0,0.0,0.0,0.0,301.0385319249779,409.02620054778913,395.3912808193987,87.19033870243742 
 01/04  04:00:00,15.690231815399759,15.673731470461654,15.676575696449236,15.675053164292192,0.0,0.0,0.0,0.0,337.2762758959902,465.00340114219443,484.50659026079916,140.06376743286162 
 01/04  05:00:00,15.702997751552449,15.67808470044459,15.690898478609574,15.666953538555884,0.0,0.0,0.0,0.0,363.8785273665178,510.51657612436645,550.0653062208062,175.9698724445634 
 01/04  06:00:00,15.715178746847478,15.68672526073433,15.706933543382426,15.679296230508903,0.0,0.0,0.0,0.0,382.89777418348547,545.6040196210672,591.0414197159575,207.20564167368454 
 01/04  07:00:00,15.729907133616514,15.71147589201157,15.722454280166186,15.702464873155947,0.0,0.0,0.0,0.0,399.70323222918836,569.0545491511245,619.9145963021825,227.3283833865342 
 01/04  08:00:00,15.901704583211487,16.297317450719007,16.124956942356746,16.147368432496616,0.0,0.0,0.0,0.0,35.63653508395213,0.0,0.0,0.0 
 01/04  09:00:00,16.704654621123975,18.01435114966465,17.19045827654881,17.572296750792994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  10:00:00,17.84885562574799,16.818166176008962,18.48946564158783,16.410622844841775,0.0,0.0,0.0,0.0,0.0,4321.1452720770685,0.0,1996.2180304662734 
 01/04  11:00:00,18.69402556739905,19.147883340482004,15.20042980772479,19.400535979874483,0.0,0.0,0.0,0.0,0.0,149.7646373395979,4491.368028381252,69.27203710021692 
 01/04  12:00:00,15.083303387196855,16.779331591573204,18.786786918848257,17.28468926942236,0.0,0.0,0.0,0.0,1837.8286486449133,4401.214024256902,0.0,2027.9701717281073 
 01/04  13:00:00,18.50582954231973,18.331451542788415,16.643318116268375,17.906966002977192,0.0,0.0,0.0,0.0,0.0,1062.1405911699746,4515.946569134652,1458.9307116101504 
 01/04  14:00:00,16.28952061601555,17.62713865371895,17.721478758224283,17.875978316687892,0.0,0.0,0.0,0.0,1832.4763749869899,3249.4834421263286,4441.871320728477,670.9915065830803 
 01/04  15:00:00,16.54706898753002,17.243395103748,16.356341264053224,17.580477151116504,0.0,0.0,0.0,0.0,1796.366664441664,4602.920725863946,4498.6565445100605,2114.908194861902 
 01/04  16:00:00,17.667077719079714,19.26991997061061,18.693903019645386,16.33663501150357,0.0,0.0,0.0,0.0,61.20332367736557,157.15748591263673,168.64320368575204,2132.202025187059 
 01/04  17:00:00,18.33668535023684,15.66795815870902,15.225657798144185,16.527503272567508,0.0,0.0,0.0,0.0,0.0,4736.395526271102,4549.482324105101,2087.6695017872244 
 01/04  18:00:00,18.20317413840251,18.793712753619516,18.540272967806068,17.797302953105532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.77621895841346 
 01/04  19:00:00,17.58208057716461,13.642705228432051,13.761988315409152,18.50386968355054,0.0,0.0,0.0,0.0,0.0,3080.1056027131262,3439.9475105237107,0.0 
 01/04  20:00:00,16.598131128174035,16.54935701195312,16.70351716937027,12.903329238340275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1391.6719583077877 
 01/04  21:00:00,15.846439540126692,16.333777159381885,16.339967722875485,15.892622097702738,0.0,0.0,0.0,0.0,39.43830409416707,0.0,0.0,22.499790575833316 
 01/04  22:00:00,15.711327152525044,16.079384029416957,16.000981273375693,15.908102743379391,0.0,0.0,0.0,0.0,128.59634242741674,0.0,0.0,0.0 
 01/04  23:00:00,15.69350628267135,15.905850207832906,15.807601110317801,15.849358019026255,0.0,0.0,0.0,0.0,154.86043419375198,0.0,80.49726192486334,0.0 
 01/04  24:00:00,15.685095568677326,15.7720683432726,15.720006706303776,15.75362444432848,0.0,0.0,0.0,0.0,180.16711395355577,57.65113589743304,195.01049602813157,23.137486203717224 
 01/05  01:00:00,15.677513889542812,15.712596738925722,15.690932986504375,15.703568765721672,0.0,0.0,0.0,0.0,204.5135512921504,161.1815580042443,284.55121694247754,68.80830712341964 
 01/05  02:00:00,15.678856804592082,15.693206441906092,15.68778146368952,15.686191067101598,0.0,0.0,0.0,0.0,231.87670633348984,235.25279691046788,347.69226727980146,103.71907032612873 
 01/05  03:00:00,15.688852362243157,15.689088357281008,15.69648279082725,15.685176589381392,0.0,0.0,0.0,0.0,252.58019596832824,284.51964216048384,397.1076301820235,129.81406578261658 
 01/05  04:00:00,15.699544023370084,15.686960964649547,15.70381644031815,15.686658512076999,0.0,0.0,0.0,0.0,278.9142258358546,326.08322525479616,444.87252856031364,152.33251954570852 
 01/05  05:00:00,15.71260707658852,15.691449903214203,15.714826107462173,15.697724342951886,0.0,0.0,0.0,0.0,287.8217314972543,350.46049441310765,474.03152459521056,171.01608530181863 
 01/05  06:00:00,15.722607343208692,15.699777103123365,15.721033934049542,15.706549603447087,0.0,0.0,0.0,0.0,290.030305390163,362.56097363099366,503.0525066736985,188.8135532675576 
 01/05  07:00:00,15.721783036764855,15.699470846450545,15.720261961711167,15.708065778745006,0.0,0.0,0.0,0.0,318.62248271556086,423.28329144665,548.1673236628862,213.94946306725382 
 01/05  08:00:00,15.804387185472542,16.16836428880361,16.040062301775116,15.952807695501585,0.0,0.0,0.0,0.0,9.856906738876646,0.0,0.0,0.0 
 01/05  09:00:00,16.0258892412124,16.73033282513222,16.50490235979295,16.3389058389848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  10:00:00,16.543780213389553,17.409748278178164,17.14906158843723,16.924268884033943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  11:00:00,17.177397145326463,18.158558184500663,17.89447714021358,17.6500496200077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  12:00:00,17.711510783212102,18.723903248260626,18.526784619367383,18.22830961458653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  13:00:00,18.14338909520327,15.828675950091691,15.474346650806002,18.53506895526448,0.0,0.0,0.0,0.0,0.0,4809.31991951879,4718.357906296052,0.0 
 01/05  14:00:00,18.500055416202773,18.725322636961167,18.590282692922486,16.01715390813137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2221.448240472918 
 01/05  15:00:00,16.824407886603964,16.78274397600284,16.594725718103227,16.629834244102124,0.0,0.0,0.0,0.0,1891.3731194821278,4873.329596554944,4776.707244047761,2268.6543039569665 
 01/05  16:00:00,17.514886121370786,17.334299569168195,17.364354799310743,17.788127324153805,0.0,0.0,0.0,0.0,12.207328563213581,4875.850498714925,4748.952806262765,4.758585477490927 
 01/05  17:00:00,18.346593784252725,17.719529335341903,18.033845189744795,16.402260170228626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2258.9460929533993 
 01/05  18:00:00,18.06589834442562,16.030938729147113,15.447257819339537,17.464854293189717,0.0,0.0,0.0,0.0,0.0,4535.00439381301,4807.761732266716,75.39266300095689 
 01/05  19:00:00,17.853447445305633,16.756969055784477,17.98443990736809,17.9775840715833,0.0,0.0,0.0,0.0,0.0,408.64972046338,0.0,0.0 
 01/05  20:00:00,17.354245589511084,17.17731629409515,17.890054065375807,17.714299162435495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  21:00:00,16.64837081769939,16.840241100671193,17.31370586222319,17.166620973889135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  22:00:00,16.145111818317403,16.49017473830004,16.823901746314075,16.72574349283141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  23:00:00,15.920292651729374,16.31325257038695,16.541526313063795,16.471452959408172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  24:00:00,15.786512391178917,16.17690884052108,16.313593364071284,16.262556602591292,0.0,0.0,0.0,0.0,16.368640717139492,0.0,0.0,0.0 
 01/06  01:00:00,15.7210491817675,16.018019051445464,16.08581834105297,16.04895173018716,0.0,0.0,0.0,0.0,63.38405027737565,0.0,0.0,0.0 
 01/06  02:00:00,15.69853288052601,15.85805896447284,15.876779434889865,15.853518136790418,0.0,0.0,0.0,0.0,92.67986284305113,10.157379213616673,17.447730210426673,12.195517038997965 
 01/06  03:00:00,15.69094428197775,15.76192691621753,15.76014710918225,15.752212985689955,0.0,0.0,0.0,0.0,108.9472904448638,72.34554455482751,105.38643121453109,53.62507282850649 
 01/06  04:00:00,15.692869705214232,15.720614009772255,15.714656094204905,15.7116466062605,0.0,0.0,0.0,0.0,126.74839691000406,124.17704384680562,175.6048778545195,86.8626648369334 
 01/06  05:00:00,15.696512584528698,15.702427801285324,15.701242126698187,15.699442343927124,0.0,0.0,0.0,0.0,144.61593934239934,161.68964739164284,233.75271940492843,113.74036581887194 
 01/06  06:00:00,15.724511343391544,15.719916731909132,15.723257283640642,15.721839956252179,0.0,0.0,0.0,0.0,124.01911092777829,112.68070019655583,240.8288951916967,114.48826106326791 
 01/06  07:00:00,15.7320826145139,15.723212178647973,15.732408758543471,15.73132799665401,0.0,0.0,0.0,0.0,136.68078127906549,111.4938824998133,293.2393210966211,128.4570958297315 
 01/06  08:00:00,16.14641437892405,16.55512470893767,16.294685337066955,16.164565064760588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  09:00:00,16.612212002565492,17.30256134591294,16.904373569306685,16.68043513912254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  10:00:00,17.197047327621107,18.037439577488456,17.629654058378385,17.3318084831627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  11:00:00,17.75758891443865,18.68785269382731,18.33480730539552,18.000212976077155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  12:00:00,18.359970188982146,15.362784015973311,16.171807562698604,18.61872040204229,0.0,0.0,0.0,0.0,0.0,5319.745010062306,4944.664042730985,0.0 
 01/06  13:00:00,18.498530374940984,18.7726705774282,17.67672545234994,15.210714760657783,0.0,0.0,0.0,0.0,0.0,0.0,211.37337180829311,2433.539515645844 
 01/06  14:00:00,18.674131098694403,15.415622566605334,16.156775633879867,18.23009964257103,0.0,0.0,0.0,0.0,0.0,5332.282468077491,4987.689790821349,0.0 
 01/06  15:00:00,15.368340252967958,18.676762371785237,17.93560266975527,16.305846528734484,0.0,0.0,0.0,0.0,2058.996614972306,0.0,199.54866185843548,2366.3052823619482 
 01/06  16:00:00,18.08139297609745,15.437968246123019,16.27305150424503,17.61225988020165,0.0,0.0,0.0,0.0,0.0,5329.058842471627,4990.631946281561,78.99420407747375 
 01/06  17:00:00,18.35140671684715,18.29430029880105,17.24795716678249,18.41162179220165,0.0,0.0,0.0,0.0,0.0,0.0,214.4081666949326,0.0 
 01/06  18:00:00,18.2059601464763,16.340137646812444,18.42473563900837,18.43109684014357,0.0,0.0,0.0,0.0,0.0,4803.313809081839,0.0,0.0 
 01/06  19:00:00,18.062257266332427,16.851275156923748,15.657943357346781,18.377818759349807,0.0,0.0,0.0,0.0,0.0,191.34737193182409,4428.938056433577,0.0 
 01/06  20:00:00,17.386260108812824,17.463368459957827,16.216544311797605,17.846187957014184,0.0,0.0,0.0,0.0,0.0,0.0,374.8745039624023,0.0 
 01/06  21:00:00,16.728356105390937,17.002156933573744,16.31000964603497,17.284219753171488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  22:00:00,16.180554332953207,16.526682367255432,16.141352983059694,16.80240204487763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  23:00:00,15.869456224217835,16.214397646039487,15.970240355847634,16.484615609013026,0.0,0.0,0.0,0.0,16.07041745864388,0.0,0.0,0.0 
 01/06  24:00:00,15.748805979181327,15.981697852384492,15.814592004953663,16.22747605665301,0.0,0.0,0.0,0.0,64.90077871472027,0.0,23.946314756378836,0.0 
 01/07  01:00:00,15.701333897046675,15.807819371227636,15.725230191087016,15.975544624681099,0.0,0.0,0.0,0.0,115.0005510492677,86.71268788381487,130.32809405017792,0.5367497201558602 
 01/07  02:00:00,15.688562402446815,15.733345806119695,15.695526632970227,15.800613414807465,0.0,0.0,0.0,0.0,141.84742193217585,170.0771940385248,207.13104502969432,40.1267620366223 
 01/07  03:00:00,15.6789810073909,15.69814829115304,15.684905410650241,15.718129798821078,0.0,0.0,0.0,0.0,170.38194455873838,246.1871118785306,279.76308770452397,88.37873728496312 
 01/07  04:00:00,15.67630684392456,15.678253672525262,15.682866426294904,15.682959499976945,0.0,0.0,0.0,0.0,216.3325831558971,326.66037246728104,361.0011911905733,134.8847167864747 
 01/07  05:00:00,15.697911941682476,15.689066077296994,15.701477499079875,15.69038480005129,0.0,0.0,0.0,0.0,225.11801975279826,341.6799971315879,398.32210296395573,160.55787298899878 
 01/07  06:00:00,15.698320675700451,15.683613820577479,15.699955684462873,15.687735855545554,0.0,0.0,0.0,0.0,273.43950159517465,434.6752596154131,467.6042816678371,198.9521735160559 
 01/07  07:00:00,15.72771651666103,15.722892322004252,15.726791414149181,15.72061539903614,0.0,0.0,0.0,0.0,280.42455167155873,425.0426131026567,477.44777525488394,204.37979831704325 
 01/07  08:00:00,15.829672769464109,15.901724464825284,15.821370176083375,15.850974334659288,0.0,0.0,0.0,0.0,181.28178455563614,159.3856318211434,285.2510453910462,88.30870515749703 
 01/07  09:00:00,16.047372893835597,16.66579459204074,16.050514341570263,16.41141319274403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  10:00:00,16.474382100616687,17.7601607155219,16.444275079447642,17.42498010673297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  11:00:00,16.91306501299087,18.65279515555885,16.893851557021762,18.56627544024674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  12:00:00,17.204342946313673,16.244742475974483,17.224131516929816,16.658388289062984,0.0,0.0,0.0,0.0,0.0,4858.260673950265,0.0,2186.3453712698156 
 01/07  13:00:00,17.326826217139555,17.785076474922477,17.545904899859103,18.490424733984856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  14:00:00,17.283524192662938,18.015569725249577,17.660370796566333,16.71872655901249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2311.0679175157848 
 01/07  15:00:00,17.100744442021835,17.90112085676637,17.599751731363547,16.987743769484602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.606019882893727 
 01/07  16:00:00,16.818831486637777,17.605852716396228,17.38289476654084,17.453808793917474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  17:00:00,16.557940408030912,17.345406851265658,17.149665012660748,17.381736566894126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  18:00:00,16.31145022131995,17.105432667887527,16.91197181314557,17.220438789300996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  19:00:00,16.069526550443527,16.86991023419962,16.67429000944754,17.023179835142543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  20:00:00,15.869267871227873,16.659469910362418,16.456006531896186,16.825085400505436,0.0,0.0,0.0,0.0,5.76838571429325,0.0,0.0,0.0 
 01/07  21:00:00,15.764911744686657,16.478209669332532,16.255054797994596,16.63308144029938,0.0,0.0,0.0,0.0,36.13358778932065,0.0,0.0,0.0 
 01/07  22:00:00,15.724733722166745,16.3166741229278,16.06748673522388,16.446741582251832,0.0,0.0,0.0,0.0,60.522714030435864,0.0,0.0,0.0 
 01/07  23:00:00,15.708237759700465,16.16681559403824,15.890159116807016,16.26361045155152,0.0,0.0,0.0,0.0,78.16197773217786,0.0,0.9506898438741431,0.0 
 01/07  24:00:00,15.70282830580334,16.030931072110533,15.773213797940077,16.092928352579978,0.0,0.0,0.0,0.0,89.97279179256684,0.0,66.87964702347577,0.0 
 01/08  01:00:00,15.70279609204315,15.904425218576261,15.724157915872373,15.931179818120768,0.0,0.0,0.0,0.0,103.14642134389118,0.0,134.05584447129414,0.0 
 01/08  02:00:00,15.704969706826017,15.79445197891814,15.706724489756716,15.799560885912427,0.0,0.0,0.0,0.0,116.73044092214967,22.984903137663245,189.01672649648947,19.6619841189045 
 01/08  03:00:00,15.710844593800454,15.739318772630096,15.705792446532499,15.734946442491157,0.0,0.0,0.0,0.0,131.44798003449375,76.24867699092822,232.40299981422632,50.49078965171376 
 01/08  04:00:00,15.715609793392574,15.714064456967709,15.708959173241094,15.707630808032174,0.0,0.0,0.0,0.0,148.94031811908113,118.23259610212179,273.7845858111461,77.57811256336396 
 01/08  05:00:00,15.72155042533677,15.704983919094117,15.716874494162239,15.703334320124267,0.0,0.0,0.0,0.0,162.6046974721642,145.47940491970687,302.6268863341045,98.15182209485683 
 01/08  06:00:00,15.725178715232541,15.703332059258933,15.722376476438107,15.706700747742103,0.0,0.0,0.0,0.0,175.33673343689145,182.9884106452419,329.46791824366244,124.68859323097595 
 01/08  07:00:00,15.730875327706741,15.70874516978526,15.729757916479212,15.715280766185908,0.0,0.0,0.0,0.0,183.80371817009853,226.60895178648167,360.64092386849313,163.7382747635806 
 01/08  08:00:00,15.750355504453328,15.732129818344468,15.748809992682336,15.737633879832407,0.0,0.0,0.0,0.0,177.1321009364351,217.27552391163363,336.90444452816644,153.42167117801645 
 01/08  09:00:00,15.787465280056116,15.778745161180247,15.783455660835166,15.778251082923937,0.0,0.0,0.0,0.0,141.76044301333644,144.41557706110578,248.48881021858853,103.12157885231805 
 01/08  10:00:00,15.824586991231392,15.82926412284736,15.821689281782882,15.825358707574377,0.0,0.0,0.0,0.0,79.84908403601025,23.089709874214684,122.94081618876683,33.2313111823788 
 01/08  11:00:00,15.842711737008127,15.924404116555356,15.853149664598368,15.89029349085614,0.0,0.0,0.0,0.0,19.88853469016025,0.0,13.623320360140248,0.0 
 01/08  12:00:00,15.844096705766244,16.03206709455418,15.902305654445962,15.98486472596357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  13:00:00,15.854446476001087,16.11106715344349,15.965651046916186,16.07200880846382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  14:00:00,15.824752980232212,16.124483251361788,15.987542961529932,16.100913482761804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  15:00:00,15.751048669349357,16.053687881424487,15.936590652251187,16.043485641056968,0.0,0.0,0.0,0.0,20.916549967854365,0.0,0.0,0.0 
 01/08  16:00:00,15.701959584677626,15.925466176137189,15.82411783309872,15.917791829303958,0.0,0.0,0.0,0.0,58.371434929660396,0.0,5.9283792488365625,0.0 
 01/08  17:00:00,15.676610089249866,15.789587811056048,15.725142553972212,15.775769844572974,0.0,0.0,0.0,0.0,91.63643966721082,37.14655521328471,92.71433846657914,24.252587203529966 
 01/08  18:00:00,15.686222339745875,15.733643939117417,15.693616087654398,15.712210159600453,0.0,0.0,0.0,0.0,112.1504331758,92.82819984505758,172.2446652685029,65.11265780067819 
 01/08  19:00:00,15.704038434317921,15.71513126959099,15.693055256424156,15.695834266448507,0.0,0.0,0.0,0.0,132.92509517918174,130.7273146809025,234.7970572250151,97.8761189027896 
 01/08  20:00:00,15.718459337152103,15.712127662457295,15.705316106945782,15.702001540729203,0.0,0.0,0.0,0.0,143.01829963937334,157.51825339899452,273.0753693855138,119.63869460289578 
 01/08  21:00:00,15.721826527778974,15.708536021235153,15.710250268467084,15.70579227823968,0.0,0.0,0.0,0.0,165.88920053629758,208.10010527766235,317.1032181031326,143.0929734208976 
 01/08  22:00:00,15.733902759811212,15.720406193991083,15.724392343788223,15.7205357369233,0.0,0.0,0.0,0.0,169.8317728849155,217.3033221491108,334.15651618207306,153.11085237561178 
 01/08  23:00:00,15.727721863565728,15.714623287436787,15.721802111608401,15.718664789637904,0.0,0.0,0.0,0.0,197.70393008241618,278.5758255703279,374.70936295317205,173.65475500817197 
 01/08  24:00:00,15.736370401982919,15.725118889703179,15.731126623680268,15.72857636204805,0.0,0.0,0.0,0.0,203.93846235547102,292.1072362685884,390.18444443702117,182.52333472004943 
 01/09  01:00:00,15.735065113255601,15.725381803205357,15.731359070442585,15.729429672769754,0.0,0.0,0.0,0.0,219.55802226275767,328.37552744880014,415.4431719239236,195.2964063770552 
 01/09  02:00:00,15.73144582112094,15.722244175712662,15.72746126796242,15.725804515729994,0.0,0.0,0.0,0.0,247.8458036489135,384.222672702105,453.96271044146613,214.7032289467046 
 01/09  03:00:00,15.735311148801758,15.727146252726957,15.731247455526175,15.729834664205077,0.0,0.0,0.0,0.0,263.29030218446815,414.0692591912855,479.1232576738928,227.65411314859517 
 01/09  04:00:00,15.739760404383537,15.733097485456828,15.737225578092655,15.735876289509575,0.0,0.0,0.0,0.0,267.28769583185573,429.6138050522732,491.1790084037103,234.39742326614032 
 01/09  05:00:00,15.736897267294061,15.73067281519617,15.735540830239295,15.73415002666134,0.0,0.0,0.0,0.0,287.43816637439147,470.73322621469214,515.213400919246,246.92199554178268 
 01/09  06:00:00,15.739001033037773,15.733432357119405,15.736569552050774,15.735519700880719,0.0,0.0,0.0,0.0,299.3502549033384,495.16125130930277,535.2363507119352,257.2535161967602 
 01/09  07:00:00,15.748637212026306,15.74656674199922,15.74565616216719,15.7460276148065,0.0,0.0,0.0,0.0,299.5301114592685,491.3750336387534,535.3167210503743,256.8076868803538 
 01/09  08:00:00,15.966577752719461,16.265398479866562,16.14859187947209,16.053488131263514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  09:00:00,16.649129096768906,17.45599700615296,17.038552397206132,17.012641048896846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  10:00:00,17.50553471148732,18.694765678365,18.094394927218165,18.264098975432827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  11:00:00,18.45195364920966,16.253704239887703,16.79691341240318,17.28932250419411,0.0,0.0,0.0,0.0,0.0,4698.421318916047,4442.624050003898,2106.0579722793677 
 01/09  12:00:00,16.543521008152446,17.001094616439474,17.99688758419825,18.5794941019494,0.0,0.0,0.0,0.0,1773.2255899860545,4553.276830964347,42.540534021330366,0.0 
 01/09  13:00:00,17.92534178936543,19.285723818408925,16.33617493725403,17.272949230161174,0.0,0.0,0.0,0.0,64.06544067491137,72.14289971799252,4495.250530957165,1796.2062179909087 
 01/09  14:00:00,17.090647338619764,17.229713806710617,17.497586069478448,17.041188575849837,0.0,0.0,0.0,0.0,1818.8233302129847,4124.688447307924,3914.5413689577517,2161.8603535046686 
 01/09  15:00:00,18.49862352769738,17.18122620392208,19.29171515522288,17.27707648741842,0.0,0.0,0.0,0.0,2.419893879940795,4633.116540363829,0.0,2145.2900666072273 
 01/09  16:00:00,16.21991006718346,17.78623668021606,16.687625115370132,16.916435268121656,0.0,0.0,0.0,0.0,1875.9513895967725,4650.852124123156,4683.844633849288,2179.310227758627 
 01/09  17:00:00,18.47601721007129,18.27317352304379,16.479532611900737,16.701910660111057,0.0,0.0,0.0,0.0,0.0,0.0,4504.459859038597,2130.916361588641 
 01/09  18:00:00,18.37636227217569,14.984561441628477,17.854240634789875,17.913087398072648,0.0,0.0,0.0,0.0,0.0,4812.562573523878,219.8611675580106,71.33576882387517 
 01/09  19:00:00,18.13667723132021,18.059688168781655,15.118404833426895,18.699411809082612,0.0,0.0,0.0,0.0,0.0,0.0,3082.4206875671275,0.0 
 01/09  20:00:00,17.26645865617759,18.109798983698326,16.238634742852227,14.039379187287818,0.0,0.0,0.0,0.0,0.0,0.0,395.2696549973679,1961.425571427675 
 01/09  21:00:00,16.467947377024394,17.358976624633623,16.444159912476472,16.177019956073565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  22:00:00,15.994039409297685,16.82482857640476,16.228560079830928,16.205620545798617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  23:00:00,15.745717032828523,16.42425051885129,16.00745216309447,16.107697104208956,0.0,0.0,0.0,0.0,64.8269104143168,0.0,0.0,0.0 
 01/09  24:00:00,15.700947347326426,16.16772068049179,15.842643994382566,15.975022409369686,0.0,0.0,0.0,0.0,102.08186027982984,0.0,12.131633538963474,0.0 
 01/10  01:00:00,15.691348790784401,15.95129967875864,15.741842635900653,15.830933753701393,0.0,0.0,0.0,0.0,128.0225965658536,0.0,97.5744828943574,6.974416907247881 
 01/10  02:00:00,15.687662797990116,15.793522102136755,15.698621940810847,15.73741196611508,0.0,0.0,0.0,0.0,148.7976786536724,61.70950398999558,184.50319817949776,48.11990719577149 
 01/10  03:00:00,15.683279890910592,15.724958526553658,15.685639312717328,15.696240434192708,0.0,0.0,0.0,0.0,164.48737221702976,150.34172417519298,255.93633842987865,86.02800226745859 
 01/10  04:00:00,15.673731312378372,15.688992711792906,15.677987678054317,15.673749335840697,0.0,0.0,0.0,0.0,204.0679437979798,259.98213973927716,342.63543714066043,135.4602591283159 
 01/10  05:00:00,15.685165631113048,15.680951715070513,15.690982619737833,15.67936845442717,0.0,0.0,0.0,0.0,235.64784417286666,321.8673668481108,400.2649210574276,166.45865914963503 
 01/10  06:00:00,15.699949899461867,15.6800716720679,15.704926718168483,15.69268473337138,0.0,0.0,0.0,0.0,257.7806245521414,358.4345731427881,440.6044989466816,191.47151914295694 
 01/10  07:00:00,15.72000789798984,15.70420739038039,15.722979039420075,15.716773988541307,0.0,0.0,0.0,0.0,282.29666562356266,395.75735305974393,464.9035509652882,198.1642867867061 
 01/10  08:00:00,16.065692407587136,16.56003928289426,16.32661391787369,16.29757385067932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  09:00:00,17.073776310851557,18.46037438666904,17.543479642187336,17.81151021985422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  10:00:00,18.402851891908803,16.03351384606586,16.131418979033995,16.854372435413637,0.0,0.0,0.0,0.0,0.0,4515.639923483893,4329.863475627957,2052.1584791568553 
 01/10  11:00:00,14.493118889665096,17.854979820152842,18.07811650070279,16.65067319337512,0.0,0.0,0.0,0.0,1735.7434930591537,4586.118603740171,190.58196409691413,2175.8925493004904 
 01/10  12:00:00,17.92538796851704,16.698680400644662,14.744009815634303,16.804687154625963,0.0,0.0,0.0,0.0,0.0,4560.305084367068,4341.605752571138,2122.8116777250643 
 01/10  13:00:00,18.635673786735033,18.85535598301032,18.840597035848305,19.318059747519136,0.0,0.0,0.0,0.0,0.0,152.03376101342178,0.0,5.26016506061305 
 01/10  14:00:00,13.98075803307097,15.200411946702205,14.545627737524224,15.680670087816253,0.0,0.0,0.0,0.0,1463.7783809378402,4250.329646285034,3783.480486002521,1983.3525048293977 
 01/10  15:00:00,17.383191027113845,16.06459707153674,18.479059312724658,15.99561408620454,0.0,0.0,0.0,0.0,0.0,4086.960710886574,0.0,1551.0998483165818 
 01/10  16:00:00,18.17724959543063,17.99173702139817,15.599776989793465,18.10209227880806,0.0,0.0,0.0,0.0,0.0,263.80536303869127,3089.0333824531276,97.73401199288598 
 01/10  17:00:00,17.92507372059259,14.478997476148074,17.124286292267847,14.661738484887518,0.0,0.0,0.0,0.0,0.0,4286.286916006362,347.8928818515179,2036.465574969729 
 01/10  18:00:00,17.69337006517042,17.548218200622358,18.217732736536682,17.69043606731217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  19:00:00,17.358952177277434,17.972714258883297,18.25278885492471,17.95906520638522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  20:00:00,16.78864155279259,17.722672386514795,17.742082298533404,17.62109002131509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  21:00:00,16.162236524730442,17.054598983139815,17.00916385082195,17.03369864094323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  22:00:00,15.78741574284811,16.430329335267704,16.412026958676,16.536007041360012,0.0,0.0,0.0,0.0,81.65723425567464,0.0,0.0,0.0 
 01/10  23:00:00,15.712458668977337,16.046448279745874,16.002638408597303,16.171815405559627,0.0,0.0,0.0,0.0,130.7494901441859,0.0,11.63220858198354,0.0 
 01/10  24:00:00,15.681492940517138,15.820583810759114,15.78128365783742,15.883513257788119,0.0,0.0,0.0,0.0,176.55594718027214,90.17623387707462,170.3521014538569,23.645764416400425 
 01/11  01:00:00,15.662208856246114,15.71675502259225,15.68825633009951,15.729288245358283,0.0,0.0,0.0,0.0,220.1472202118492,255.14117595682788,282.7142976974894,86.93367000366183 
 01/11  02:00:00,15.66691126442009,15.686258048778841,15.666569155303723,15.672976697828275,0.0,0.0,0.0,0.0,253.24151135627525,340.54650714585944,361.90676742689163,129.93128314645992 
 01/11  03:00:00,15.679604895362928,15.676555998586167,15.669964289246916,15.660762416843058,0.0,0.0,0.0,0.0,279.1334470849478,410.44749924779615,456.1667238478298,180.5663331960011 
 01/11  04:00:00,15.694514146246213,15.673341445326468,15.683546515468626,15.668361445774032,0.0,0.0,0.0,0.0,306.04750678982055,456.9244472100228,529.6917795930312,218.30483448819353 
 01/11  05:00:00,15.706592342573469,15.677476802122364,15.697266731096304,15.682902644523587,0.0,0.0,0.0,0.0,330.5162585560413,503.63678893293377,584.0698835047076,249.24094573898924 
 01/11  06:00:00,15.71560343539604,15.685931023132127,15.708248011681578,15.696883272224216,0.0,0.0,0.0,0.0,353.5424204520475,539.2707493121975,624.7781854239546,273.02164224601853 
 01/11  07:00:00,15.731403088910286,15.715249956355837,15.725097320775038,15.720477670419278,0.0,0.0,0.0,0.0,378.5921796420426,566.5711569898388,613.7885685596173,268.9127395632069 
 01/11  08:00:00,15.95084764708388,16.336754020743804,16.114131591579792,16.083314132865226,0.0,0.0,0.0,0.0,16.70457731263536,0.0,0.0,0.0 
 01/11  09:00:00,16.852629452237906,18.11548083623702,17.120660227309564,17.38086373223655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  10:00:00,17.68882312291413,16.05284002652152,18.09155019886291,15.374131518424981,0.0,0.0,0.0,0.0,0.0,2999.6878500539146,0.0,1394.5995422739559 
 01/11  11:00:00,18.511775676431768,18.57906218328727,15.330953267765867,18.41588189547988,0.0,0.0,0.0,0.0,0.0,289.48082449654987,3330.7054001847214,81.46784583214058 
 01/11  12:00:00,18.316594377440104,15.605958025311216,17.163029780227333,15.796555206814821,0.0,0.0,0.0,0.0,0.0,4134.962227380812,321.77159757000265,1892.6179105327126 
 01/11  13:00:00,14.504556043867582,16.870170763497658,15.628378354139176,17.140029789569816,0.0,0.0,0.0,0.0,1744.0816289665374,4128.495589123584,3904.1722910690614,1908.0843007412918 
 01/11  14:00:00,18.328857331051424,19.66708482161475,17.86989582142535,16.581121206148964,0.0,0.0,0.0,0.0,0.0,243.78513096197656,255.24779683317047,2186.4980675604074 
 01/11  15:00:00,15.23450963588542,16.736340576254435,15.471966551126368,16.507370706765375,0.0,0.0,0.0,0.0,1885.3722551452092,4639.721177824594,4659.553537599262,2212.216249065373 
 01/11  16:00:00,18.359895145710386,15.695005058045087,15.778430876388406,19.01384789673861,0.0,0.0,0.0,0.0,0.0,4637.430036139395,3955.4258552083625,71.25149883313256 
 01/11  17:00:00,14.10034335513305,15.718947909094762,17.55829178093145,15.082064131927051,0.0,0.0,0.0,0.0,1708.276144382899,4006.0888028061795,279.5120117153766,1986.336216563274 
 01/11  18:00:00,16.968513007958276,16.940810499824835,18.5489552673512,18.387556946285954,0.0,0.0,0.0,0.0,0.0,340.35660599002375,0.0,0.0 
 01/11  19:00:00,17.298013544752635,18.346135380255063,15.731087784218376,15.807362402998425,0.0,0.0,0.0,0.0,0.0,0.0,4149.825155489666,2007.2632995184404 
 01/11  20:00:00,16.801534024743955,18.142561233122724,16.23822011404704,16.443023559856442,0.0,0.0,0.0,0.0,0.0,0.0,386.4675908631541,134.79978717407852 
 01/11  21:00:00,16.218859030775363,17.52919361048809,16.259986393824395,16.61338012752345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  22:00:00,15.822669525711145,16.950970152516703,16.07551374696973,16.477506713987445,0.0,0.0,0.0,0.0,49.69520677417625,0.0,0.0,0.0 
 01/11  23:00:00,15.725931808769147,16.558410434703582,15.888246949867195,16.308051871402164,0.0,0.0,0.0,0.0,99.90011123628783,0.0,0.0,0.0 
 01/11  24:00:00,15.691638604354637,16.29156788027833,15.754146688327435,16.117201436571197,0.0,0.0,0.0,0.0,144.22481669283925,0.0,92.6916614165838,0.0 
 01/12  01:00:00,15.681812761258763,16.043900506610807,15.702463259608596,15.912871920090108,0.0,0.0,0.0,0.0,166.6490056446412,0.0,194.0390625909164,1.3974120512099124 
 01/12  02:00:00,15.657738205470839,15.814997815718755,15.666248192730045,15.747827295229282,0.0,0.0,0.0,0.0,250.58898981894583,151.9312933138446,330.74266408588414,68.57926552041195 
 01/12  03:00:00,15.669288607160926,15.72018022442502,15.667806709194966,15.68465877483681,0.0,0.0,0.0,0.0,303.3310619508096,306.2077954279612,427.39086856399246,129.14761831257908 
 01/12  04:00:00,15.697092190131722,15.697980272463289,15.689922076056519,15.679168025737578,0.0,0.0,0.0,0.0,313.2582153208369,348.1671076834806,478.82377252928933,164.6801159292285 
 01/12  05:00:00,15.699582519911171,15.674560424925836,15.693100953840236,15.67339301695664,0.0,0.0,0.0,0.0,367.07062201596926,452.1957675316945,556.0800372289682,208.5982567994161 
 01/12  06:00:00,15.709489765644829,15.673047856956154,15.703346593769455,15.683724434544688,0.0,0.0,0.0,0.0,402.7559459019341,528.5975573422311,614.6590349180005,246.64868299202857 
 01/12  07:00:00,15.73314557931892,15.708911943992812,15.728111164157603,15.716968163391801,0.0,0.0,0.0,0.0,420.9641764571919,546.7414183888993,623.5751623950418,251.6268181014073 
 01/12  08:00:00,15.940725956276111,16.390200808803076,16.162744491806393,16.16439386450661,0.0,0.0,0.0,0.0,32.995307697022234,0.0,0.0,0.0 
 01/12  09:00:00,16.77005778200281,18.21848219770524,17.23787318552606,17.581504721512392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  10:00:00,18.074079437445732,14.743523827752616,18.667461203079867,16.033332839720842,0.0,0.0,0.0,0.0,0.0,3252.837173787391,0.0,1893.505978755417 
 01/12  11:00:00,16.125978469630184,17.28363708276596,14.962972077906668,19.035756339721235,0.0,0.0,0.0,0.0,1867.9165516337089,4642.3816907640685,4585.296280428978,63.85177661474057 
 01/12  12:00:00,17.40579478802145,17.06435584882867,16.428347349144552,17.150399349661924,0.0,0.0,0.0,0.0,76.00893799431768,4887.139539908672,4764.017086483962,2182.7588841917773 
 01/12  13:00:00,16.836473334396405,17.436524649940274,18.536156904707102,17.815508515550935,0.0,0.0,0.0,0.0,1877.2383185211165,1390.1308925807484,191.96814850445085,1473.1431458181405 
 01/12  14:00:00,18.40691939380389,17.819233058316392,16.72201979459801,18.026801313907573,0.0,0.0,0.0,0.0,31.553659295086554,0.0,4732.1885588622445,2.5905289325922904 
 01/12  15:00:00,16.73988692518423,17.80839893806646,17.854804734541084,17.93053025165895,0.0,0.0,0.0,0.0,1875.4628077626908,41.66719630634403,4654.662051682579,0.0 
 01/12  16:00:00,16.9550419464168,17.202085132075563,16.682225185293326,17.437917851632278,0.0,0.0,0.0,0.0,1861.9511767281497,4732.0763032271125,4768.527760870288,1287.5828907981181 
 01/12  17:00:00,17.82085020694663,18.90117790380228,18.688013471366062,16.50934424756078,0.0,0.0,0.0,0.0,61.814352531712736,110.52516178067033,168.43908160108606,2155.923297206668 
 01/12  18:00:00,18.22658919668628,16.113929494813164,15.87379553558483,16.379178850756183,0.0,0.0,0.0,0.0,0.0,4699.477203696514,4586.290224651259,2072.1056853342916 
 01/12  19:00:00,18.140198300965224,18.7225364693008,18.51235099512892,17.534434206230614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.36918644859652 
 01/12  20:00:00,17.03812684004076,13.749565477670457,13.86596629279661,17.68550363620041,0.0,0.0,0.0,0.0,0.0,3748.2144818809766,4027.817915246732,0.0 
 01/12  21:00:00,16.22382253164119,15.916230383590246,15.96795307316966,17.393669961688126,0.0,0.0,0.0,0.0,0.0,23.791013953443837,0.0,0.0 
 01/12  22:00:00,15.82493186519569,15.942864478220056,15.847963836485723,17.026169502379297,0.0,0.0,0.0,0.0,62.97769740090863,0.0,0.0,0.0 
 01/12  23:00:00,15.728947721086035,15.905474116998278,15.746974492384682,16.75485678182981,0.0,0.0,0.0,0.0,107.04313952818137,0.0,27.02925464546934,0.0 
 01/12  24:00:00,15.693568163699283,15.806054893267408,15.68925637508998,16.487757758581377,0.0,0.0,0.0,0.0,161.46955822761504,16.822052525720082,143.36163307756627,0.0 
 01/13  01:00:00,15.6856322372215,15.729437267574697,15.672702357281457,16.228411487346698,0.0,0.0,0.0,0.0,190.47912498798664,105.22297953167288,223.97411764251314,0.0 
 01/13  02:00:00,15.69034608391679,15.709233782559107,15.68185813312212,16.00679699118749,0.0,0.0,0.0,0.0,190.37305987955392,145.68327840545936,272.45800100913095,0.0 
 01/13  03:00:00,15.684084386336377,15.691127113659197,15.681698995293706,15.813904478393276,0.0,0.0,0.0,0.0,224.94828555296203,231.14079450122273,341.05880583748944,27.179251648144113 
 01/13  04:00:00,15.689928392581315,15.686791817191581,15.691103185626622,15.72211578699592,0.0,0.0,0.0,0.0,254.0458134357927,290.0330844804612,399.61015992719274,79.5399662890517 
 01/13  05:00:00,15.714514236957923,15.702539590179853,15.715270607137697,15.703246993476952,0.0,0.0,0.0,0.0,236.60560282107508,259.96920078967617,407.8533361178628,99.8879383588704 
 01/13  06:00:00,15.714943863503574,15.695808632654122,15.715886693087555,15.687566351743577,0.0,0.0,0.0,0.0,255.7033829319887,301.8337188102271,447.7689673728993,127.17473698388312 
 01/13  07:00:00,15.725116290553249,15.712953744982041,15.72478436516862,15.699498728133221,0.0,0.0,0.0,0.0,295.32851413192424,346.2802938794709,487.7363916410391,151.04399014574554 
 01/13  08:00:00,16.025960917684678,16.576091603608482,16.29454808956207,16.347002545203377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  09:00:00,17.122319887256324,18.60756699067022,17.535546988121165,17.98621779623211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
