Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 01/13  10:00:00,18.5884194390766,16.943580537703607,16.70857711815744,17.570669957951644,0.0,0.0,0.0,0.0,0.0,4726.9017993205025,4570.766532968965,2166.7146844103604 
 01/13  11:00:00,16.073476432760053,17.501211853743996,18.572741233454217,17.510670877076144,0.0,0.0,0.0,0.0,1892.8924986386896,3930.3947656515065,155.7624912091753,2180.262218041247 
 01/13  12:00:00,18.723242291350495,17.549692966695638,16.222638124924508,17.584669772862735,0.0,0.0,0.0,0.0,0.0,4779.965343531617,4841.146846820323,2231.8071328989445 
 01/13  13:00:00,16.832655965526147,17.713020306749314,17.46536879713565,17.854796882397746,0.0,0.0,0.0,0.0,1872.4793451479516,2635.21969082846,4733.625609647348,883.5761943243201 
 01/13  14:00:00,17.469340877874828,17.802020621774602,19.436680647774814,18.059133765534867,0.0,0.0,0.0,0.0,1767.8610588456515,295.9955072356723,0.0,420.90654280207303 
 01/13  15:00:00,19.054900388304237,17.707478072945847,17.486878103041256,17.94474627458421,0.0,0.0,0.0,0.0,0.0,62.291828111335235,2449.6265195980527,1225.0344870990148 
 01/13  16:00:00,16.97371717547763,17.379778939045103,17.30713586621432,17.237750684830974,0.0,0.0,0.0,0.0,1416.8659924863193,3012.287989647309,2460.289502591812,2215.7890027896365 
 01/13  17:00:00,16.16923231598204,16.451819671447392,16.391290418521407,19.196110214191958,0.0,0.0,0.0,0.0,1916.355193311138,4898.231788714673,4784.353576501002,36.081842895184444 
 01/13  18:00:00,17.162698868799573,16.960686880088325,16.737373397372398,16.103162709353814,0.0,0.0,0.0,0.0,77.54781687211594,4710.860145050154,4597.770254697072,2266.796186782544 
 01/13  19:00:00,17.96570776525661,17.56630681672851,17.52563062349518,16.23117493468843,0.0,0.0,0.0,0.0,0.0,111.12482365675089,134.1279931342935,2178.368599861341 
 01/13  20:00:00,17.35434988372863,18.28199022941954,18.15073526126568,16.875709291152983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.2937455694334 
 01/13  21:00:00,16.65327322631088,17.76889986942489,17.657193749537335,17.262294709311142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  22:00:00,16.282197650847273,17.39341314889835,17.243073196942383,17.20150138921367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  23:00:00,16.006827678014943,17.12378862776474,16.92092907287265,17.07114047866292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  24:00:00,15.797124996250602,16.860746818995345,16.6311723956264,16.890151014752572,0.0,0.0,0.0,0.0,40.95027803988151,0.0,0.0,0.0 
 01/14  01:00:00,15.716547474558858,16.59243974548844,16.360772803035722,16.677001470675105,0.0,0.0,0.0,0.0,110.46064472926355,0.0,0.0,0.0 
 01/14  02:00:00,15.701751706314734,16.36162691527,16.137625835236825,16.472957230643683,0.0,0.0,0.0,0.0,128.79848405163474,0.0,0.0,0.0 
 01/14  03:00:00,15.683731504453648,16.10552689617417,15.902840086537097,16.234132475596216,0.0,0.0,0.0,0.0,185.11113313424556,0.0,21.49375355783923,0.0 
 01/14  04:00:00,15.669813937434736,15.84842385509793,15.743438546225864,15.961479668125662,0.0,0.0,0.0,0.0,236.43043964920423,72.83032195311951,162.2828996567574,3.4875931439126306 
 01/14  05:00:00,15.680423612170472,15.745953558695732,15.696417764692388,15.78819101280804,0.0,0.0,0.0,0.0,242.11205711857758,168.83893707740827,251.0789566416163,45.04588697880328 
 01/14  06:00:00,15.684384642005067,15.70333871276214,15.679304859948493,15.707289624198644,0.0,0.0,0.0,0.0,262.55859460095377,258.12259760123663,337.2065414684415,97.52622726730397 
 01/14  07:00:00,15.712195276252636,15.717830641723825,15.701170946066354,15.702721852499078,0.0,0.0,0.0,0.0,274.74390974945,274.81361099740815,371.101323000858,119.25541383924931 
 01/14  08:00:00,15.826746187105048,15.94450016500025,15.805047473210275,15.860008271721595,0.0,0.0,0.0,0.0,192.07992685769796,86.96278243068393,205.8885464898527,45.568720543573335 
 01/14  09:00:00,16.05989572832585,16.96181035742844,16.11712466802762,16.624038644993718,0.0,0.0,0.0,0.0,3.6573601344180617,0.0,0.0,0.0 
 01/14  10:00:00,16.491398807846217,18.35812291445141,16.644808811224387,17.961762183649252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  11:00:00,16.80343450082224,15.238327808970894,17.057391664591094,16.339083178630307,0.0,0.0,0.0,0.0,0.0,4301.051639144772,0.0,1933.6761062269256 
 01/14  12:00:00,17.033273288105747,18.46191846753928,17.48740842637941,18.189869062113786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.57643924919728 
 01/14  13:00:00,17.25804918650643,15.901385516841192,17.781756055074624,16.227721946457798,0.0,0.0,0.0,0.0,0.0,4585.676357985376,0.0,2064.3728093451573 
 01/14  14:00:00,17.64997625218229,18.96706326122223,18.34886054775356,16.762231977021223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2059.269453791137 
 01/14  15:00:00,17.90445262537067,15.891954174435813,18.671688451096614,18.82636689547904,0.0,0.0,0.0,0.0,0.0,4570.637174560776,0.0,71.1941244561461 
 01/14  16:00:00,17.824020055210042,18.608937839811837,14.784718132469905,15.464856021194462,0.0,0.0,0.0,0.0,0.0,0.0,4619.267617119873,2191.83477777491 
 01/14  17:00:00,16.93103360249751,14.22373965955793,16.928072930650508,17.675914995946037,0.0,0.0,0.0,0.0,0.0,4434.86596900817,0.0,0.0 
 01/14  18:00:00,16.399146310597637,16.177342629830378,16.888636828718802,17.65317351113437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  19:00:00,16.092913270975817,16.3333155810438,16.711754542956804,17.46022335717934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  20:00:00,15.83631684200952,16.27955228276626,16.452847460623858,17.16550818863168,0.0,0.0,0.0,0.0,44.117887477576375,0.0,0.0,0.0 
 01/14  21:00:00,15.72707245247348,16.107399744684407,16.17643897741025,16.85575252643143,0.0,0.0,0.0,0.0,125.71335420051241,0.0,0.0,0.0 
 01/14  22:00:00,15.693907710521625,15.913546978295935,15.916950480049099,16.5738094912765,0.0,0.0,0.0,0.0,178.42528375664733,0.0,19.702219425674045,0.0 
 01/14  23:00:00,15.669545482744484,15.755342113069723,15.744406987784998,16.25883663034326,0.0,0.0,0.0,0.0,240.97641193430937,162.88911090526742,175.28202192380434,0.0 
 01/14  24:00:00,15.683063147261933,15.716068106785844,15.697903707139211,15.990306991529348,0.0,0.0,0.0,0.0,239.80600144982014,210.77251445108232,267.9635031929793,0.0 
 01/15  01:00:00,15.68341914236734,15.691853466976236,15.678110330038093,15.794179902437415,0.0,0.0,0.0,0.0,268.4607580433158,298.9690499223618,359.1223527322978,45.793223831337045 
 01/15  02:00:00,15.692601693519114,15.68552635954447,15.68343144521792,15.709516977783554,0.0,0.0,0.0,0.0,298.3106741785677,357.88394878618396,429.9154341001457,99.84269046884661 
 01/15  03:00:00,15.689244345617029,15.66705835627177,15.679869031658697,15.665515780691287,0.0,0.0,0.0,0.0,371.5179330750068,473.9795899075344,530.9870009842058,159.01877482245033 
 01/15  04:00:00,15.706552320183867,15.676823660757,15.698046208361072,15.669106006807013,0.0,0.0,0.0,0.0,398.95863047656735,508.81629032497153,594.2108819084491,193.53180789805236 
 01/15  05:00:00,15.717302387866244,15.68786973919542,15.711561509677203,15.683688750870783,0.0,0.0,0.0,0.0,414.8449501035693,545.1788550706747,629.899697961801,222.69001828954953 
 01/15  06:00:00,15.727181075979487,15.70011996916001,15.723879275523462,15.700713418188556,0.0,0.0,0.0,0.0,414.74699367906294,571.9062235610602,644.1010072869462,242.18517187245573 
 01/15  07:00:00,15.75194303001301,15.74163767899662,15.74811454838516,15.735367552168931,0.0,0.0,0.0,0.0,389.45875343025625,522.9880703517749,619.4262202678135,234.26205673148013 
 01/15  08:00:00,15.839817371542141,15.91050794046512,15.829500336836098,15.860933328800819,0.0,0.0,0.0,0.0,293.28941438145927,212.99557679670917,421.3183898613211,111.75366754646345 
 01/15  09:00:00,16.03620199244707,16.762932291354275,16.043290871432216,16.493052778470577,0.0,0.0,0.0,0.0,35.83839162360738,0.0,18.2765605785703,0.0 
 01/15  10:00:00,16.36194823226073,18.02131112341351,16.41930967862684,17.66305737371138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  11:00:00,16.547454503102525,16.57529831586797,16.68111570094401,16.473338594545634,0.0,0.0,0.0,0.0,0.0,4472.565032583005,0.0,2094.363404361861 
 01/15  12:00:00,16.623370510060585,17.814199935661513,16.94634677004098,18.532523999544043,0.0,0.0,0.0,0.0,0.0,197.32816138377441,0.0,25.526347163762082 
 01/15  13:00:00,16.950012645765508,17.648392514929007,17.487234075357158,17.473438879401407,0.0,0.0,0.0,0.0,0.0,3010.6522391485737,0.0,1662.621037975509 
 01/15  14:00:00,17.555557322042322,19.204685506531746,18.178996138431874,17.391609607012448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,960.5086310410412 
 01/15  15:00:00,17.880470224045034,16.87387739241531,18.55488402206693,17.19329134574962,0.0,0.0,0.0,0.0,0.0,2271.8066934564376,0.0,1019.1599254522303 
 01/15  16:00:00,17.62438042287599,16.36291099519159,15.88160935284786,16.819687261976604,0.0,0.0,0.0,0.0,0.0,4740.598460099497,4410.304614248773,2198.8674083249393 
 01/15  17:00:00,16.901190252241104,16.644544697964726,16.45368710684019,17.344438245558827,0.0,0.0,0.0,0.0,0.0,325.38570327651337,395.65939203660804,65.09648529136308 
 01/15  18:00:00,16.33850261397542,16.817228915059616,16.51007012801279,17.607767138096044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  19:00:00,15.925030296089668,16.702904636294633,16.374410203556735,17.4786089231072,0.0,0.0,0.0,0.0,37.41682729096497,0.0,0.0,0.0 
 01/15  20:00:00,15.762634324117718,16.523199873101756,16.18514735051436,17.273395733887284,0.0,0.0,0.0,0.0,100.58040439618625,0.0,0.0,0.0 
 01/15  21:00:00,15.686041376841288,16.24652119033538,15.923728977625064,16.976536739752706,0.0,0.0,0.0,0.0,206.60596205532636,0.0,20.510350048314194,0.0 
 01/15  22:00:00,15.68473855608036,15.99457009408145,15.764497205803494,16.693255623403335,0.0,0.0,0.0,0.0,216.98786746105736,0.0,126.08779488153577,0.0 
 01/15  23:00:00,15.678837507021466,15.807451484733456,15.695962089635007,16.4134301976666,0.0,0.0,0.0,0.0,245.71335002387514,58.85191778275855,252.80143768147576,0.0 
 01/15  24:00:00,15.681930161886719,15.723140927391643,15.678846295335944,16.138377265823223,0.0,0.0,0.0,0.0,272.10812521276955,185.72540957172455,347.14903085698404,0.0 
 01/16  01:00:00,15.686104159438731,15.690051485951223,15.676292373228689,15.88265413107734,0.0,0.0,0.0,0.0,315.3796133377599,301.9846588418933,433.39757197193137,14.983172285183109 
 01/16  02:00:00,15.699174997579998,15.683068858256453,15.687278082674718,15.74441983131443,0.0,0.0,0.0,0.0,345.67624945730324,371.1282053252926,501.5230533339007,75.40601089426406 
 01/16  03:00:00,15.704485858322656,15.675729508749372,15.693483853325997,15.685812683919183,0.0,0.0,0.0,0.0,388.0492493434567,454.2515409556755,574.2302525564255,131.44876108398873 
 01/16  04:00:00,15.71397606096211,15.678187711733832,15.704370811321063,15.671416479636342,0.0,0.0,0.0,0.0,415.79278588179704,506.0625008795639,628.7604558692055,170.07126757553488 
 01/16  05:00:00,15.727234046603025,15.692333457502723,15.719256816353305,15.681471503329405,0.0,0.0,0.0,0.0,415.05708703728544,513.2281478190663,654.5663783820185,195.79119948871835 
 01/16  06:00:00,15.735476794275602,15.704672147463366,15.729882431413094,15.697571733782626,0.0,0.0,0.0,0.0,406.1672260641675,508.6322107862956,668.1849304885774,214.71601541267853 
 01/16  07:00:00,15.739770080022138,15.713313540439945,15.73611255396574,15.710701455625477,0.0,0.0,0.0,0.0,409.7488296378341,524.9408621371811,681.5990128246851,231.43484643131814 
 01/16  08:00:00,15.83951515334244,16.16240470673778,16.006734600574163,16.000717667796074,0.0,0.0,0.0,0.0,44.35990778271631,0.0,0.0,0.0 
 01/16  09:00:00,16.34153288235232,17.38411755682968,16.788323669769945,16.99270715035464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  10:00:00,17.561400351340946,16.474708446896837,18.140143715739995,19.032289929134116,0.0,0.0,0.0,0.0,0.0,4375.727223616441,0.0,0.0 
 01/16  11:00:00,18.432482099556054,19.21463302894965,16.45006653865532,16.595135082504218,0.0,0.0,0.0,0.0,0.0,153.63491484274152,4388.087771146263,2125.735905627999 
 01/16  12:00:00,16.472023182874555,16.956923757586992,18.3141562464485,16.920716946910908,0.0,0.0,0.0,0.0,1763.429714403696,4621.075556285378,159.66296501877073,2114.7300190355613 
 01/16  13:00:00,17.840005841750745,17.18254708856144,16.237254225664962,17.48108087672899,0.0,0.0,0.0,0.0,60.97710731030283,4540.080050071336,4451.468858841059,2100.2624185634104 
 01/16  14:00:00,16.963134565479216,17.62486797521782,17.315571424146896,17.889229935009713,0.0,0.0,0.0,0.0,1785.2374368984622,3201.4688631364347,4473.712153631145,1716.921285441962 
 01/16  15:00:00,18.59371509336006,17.55519001585786,16.750609352842435,17.718127370565636,0.0,0.0,0.0,0.0,33.94721823165356,3526.782030360239,4508.816060376625,2123.756326477331 
 01/16  16:00:00,16.0781097970006,17.065853067773993,19.032659129475256,17.051215332683867,0.0,0.0,0.0,0.0,1806.4251371721346,4563.756309255271,131.48284209559526,2114.751830365923 
 01/16  17:00:00,18.428301724993208,17.201193931747397,16.32807775394806,16.522872846152094,0.0,0.0,0.0,0.0,0.0,4495.352635065735,4555.584855414115,2138.4396575049796 
 01/16  18:00:00,18.364846745258504,17.70046057096272,15.599928480465366,15.82382033027463,0.0,0.0,0.0,0.0,0.0,90.35479512897341,3933.1478660610082,1872.5330285805392 
 01/16  19:00:00,17.887735451317255,15.087927255126312,16.988438144801037,17.238370171272223,0.0,0.0,0.0,0.0,0.0,2532.7038606840683,313.9046774870009,141.39480064887343 
 01/16  20:00:00,17.03766816509748,15.785296329448958,17.484120664188023,17.708042513438507,0.0,0.0,0.0,0.0,0.0,537.3081865626203,0.0,0.0 
 01/16  21:00:00,16.28499120200638,16.07447043414379,17.007464016643766,17.32560521008667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  22:00:00,15.807509619249327,15.988652378601316,16.517390668234952,16.912345289829872,0.0,0.0,0.0,0.0,66.48277155592038,0.0,0.0,0.0 
 01/16  23:00:00,15.703014872783752,15.8463361053197,16.166952819154446,16.59696189854172,0.0,0.0,0.0,0.0,154.70780350495988,10.84844147376937,0.0,0.0 
 01/16  24:00:00,15.68471341070728,15.740430265642942,15.881119736451804,16.308229395115212,0.0,0.0,0.0,0.0,198.2749035914274,110.02202313645157,42.39469541097556,0.0 
 01/17  01:00:00,15.680560895842476,15.702703069084233,15.740606325439217,16.0380066170288,0.0,0.0,0.0,0.0,221.6941870631562,199.1487677170174,180.46670558469594,0.0 
 01/17  02:00:00,15.662053567987087,15.674476848605975,15.673994251935746,15.806339190002788,0.0,0.0,0.0,0.0,283.0962871348952,352.76741653326485,329.0906279451392,49.615066565406735 
 01/17  03:00:00,15.668754628926592,15.67313074511819,15.666867682926,15.707046849774452,0.0,0.0,0.0,0.0,321.41419486393386,433.1401631455103,424.667763596667,114.20039184051564 
 01/17  04:00:00,15.687553797110313,15.679555958232282,15.682505055990404,15.680292021755422,0.0,0.0,0.0,0.0,344.83468820608664,469.5962658752402,488.48638057051846,153.37561602581155 
 01/17  05:00:00,15.700496187850867,15.680604823445172,15.693709497854137,15.674070459944506,0.0,0.0,0.0,0.0,370.54322180848123,509.0173589103723,550.2051994974154,187.03665459086432 
 01/17  06:00:00,15.710315849085573,15.685935680347349,15.703484925430752,15.68142600985745,0.0,0.0,0.0,0.0,394.0623187372511,554.2012917397476,604.6404707967442,220.8770089524691 
 01/17  07:00:00,15.727785571302963,15.708824147072281,15.722008868131866,15.705317484432788,0.0,0.0,0.0,0.0,405.2283158255458,571.6737938873819,627.9472181617245,237.65670466562972 
 01/17  08:00:00,15.834119724448845,16.100034393405537,16.0147126392974,15.963350334758083,0.0,0.0,0.0,0.0,33.52861881694802,0.0,0.0,0.0 
 01/17  09:00:00,16.290290167713053,17.049074931961044,16.715243947978642,16.731467796368843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  10:00:00,17.696503680649897,16.551635528865067,18.204544322856158,18.850479693888026,0.0,0.0,0.0,0.0,0.0,4612.351259691546,0.0,0.0 
 01/17  11:00:00,18.721166956669244,19.33384019124425,17.2130305709887,17.070069232416657,0.0,0.0,0.0,0.0,0.0,160.98864647216843,4596.5437869194775,2178.4424655211114 
 01/17  12:00:00,16.04361258114926,17.066209112981188,18.542546377925067,17.021933145898593,0.0,0.0,0.0,0.0,1842.390069455274,4673.75732263129,73.18868040039509,2188.2167066291345 
 01/17  13:00:00,17.20169172268377,18.60688848352981,17.07187514491366,18.8139255161517,0.0,0.0,0.0,0.0,1883.6433500051367,0.0,4624.30909560104,0.0 
 01/17  14:00:00,18.685022627130817,18.34136218460117,18.000431036970177,18.47358457824906,0.0,0.0,0.0,0.0,0.0,0.0,9.170065152031192,0.0 
 01/17  15:00:00,17.083232709882733,18.149363167742987,17.494833560049962,18.38376136780208,0.0,0.0,0.0,0.0,340.02445306077544,0.0,736.141538197747,0.0 
 01/17  16:00:00,17.61611121280445,17.544443625638642,17.252111240276335,17.761081619712304,0.0,0.0,0.0,0.0,1666.708205874044,373.1077745614589,2861.5683753454296,47.19376180151064 
 01/17  17:00:00,18.02661216277878,18.75439199533516,18.77791623525433,19.20816367268478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  18:00:00,18.71729192247578,16.12694385629964,15.788010186047252,16.310923746525418,0.0,0.0,0.0,0.0,0.0,4776.2254072499645,4731.768424801392,2195.065066187236 
 01/17  19:00:00,15.635603676817325,16.777462365362325,18.779099249382266,16.987503849013358,0.0,0.0,0.0,0.0,1910.0347308056844,4718.965384588991,0.0,2182.7071530553985 
 01/17  20:00:00,17.181497844980942,17.395804777771964,15.210397635604366,17.730783190300407,0.0,0.0,0.0,0.0,0.0,162.06164409687926,4740.913289678998,46.37066780045747 
 01/17  21:00:00,16.750849329364183,17.520584748800196,16.826032684099886,17.81527362879422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  22:00:00,16.52624912048326,17.387344365915695,16.808919245282745,17.653719929347616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  23:00:00,16.319736628399898,17.223943167545748,16.710960830219936,17.46828094410531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  24:00:00,16.050304740689427,16.995240716673713,16.54299026167003,17.24802140154044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  01:00:00,15.83507317866593,16.785684467616463,16.36494148731956,17.036746211119826,0.0,0.0,0.0,0.0,14.252728189737596,0.0,0.0,0.0 
 01/18  02:00:00,15.750530084297127,16.627584784437957,16.210180971143004,16.85317792213776,0.0,0.0,0.0,0.0,39.59232986662132,0.0,0.0,0.0 
 01/18  03:00:00,15.719859382269146,16.493074390148408,16.066437755873146,16.680168808966144,0.0,0.0,0.0,0.0,61.620723000059535,0.0,0.0,0.0 
 01/18  04:00:00,15.70171334008885,16.332174370150252,15.897841198419126,16.48885695649401,0.0,0.0,0.0,0.0,101.88866662911283,0.0,0.4312698586562603,0.0 
 01/18  05:00:00,15.696747033200934,16.162543973821847,15.772049629795088,16.294615721871097,0.0,0.0,0.0,0.0,134.22338118199448,0.0,86.77524326683753,0.0 
 01/18  06:00:00,15.71694585645211,16.085689362894847,15.741351629275313,16.157610388506733,0.0,0.0,0.0,0.0,104.36225946889645,0.0,120.87981492135279,0.0 
 01/18  07:00:00,15.708348258625241,15.995939521516966,15.714830069582785,16.0082798146109,0.0,0.0,0.0,0.0,139.1067097410069,0.0,189.49089077123537,0.0 
 01/18  08:00:00,16.181288490774147,16.854603388082623,16.440393893712027,16.64299661743581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  09:00:00,16.67502474209852,17.713095555591984,17.153001705755848,17.277279093230902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  10:00:00,17.183787353089166,18.38151835226143,17.799587311659696,17.8594978377587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  11:00:00,17.548908577269373,14.953999024390932,18.390046182648597,18.361956683745515,0.0,0.0,0.0,0.0,0.0,2592.5916095835705,0.0,0.0 
 01/18  12:00:00,17.87038178591389,16.651905718641856,14.750871368332671,14.847317402089732,0.0,0.0,0.0,0.0,0.0,427.5459660754786,2519.3424692460453,1195.3520692105988 
 01/18  13:00:00,17.83362102849809,18.52306088664222,16.467289217704575,16.570317738682167,0.0,0.0,0.0,0.0,0.0,0.0,418.64563763498245,173.88292969936236 
 01/18  14:00:00,17.765206967453505,13.31543852107746,17.94043039480699,17.841269869515394,0.0,0.0,0.0,0.0,0.0,3050.261332374827,0.0,0.0 
 01/18  15:00:00,17.716427240345393,17.392881910957307,18.466428079207077,18.383129444035234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  16:00:00,17.55965908646119,18.060713679563108,18.614547165308167,18.52687716413982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  17:00:00,17.644031353250284,18.550042086088474,12.849383442649945,18.625858947512878,0.0,0.0,0.0,0.0,0.0,0.0,2992.6325113435073,0.0 
 01/18  18:00:00,17.528751215264155,18.530406410686382,16.96655597857483,18.45819617158061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  19:00:00,17.446051714584218,18.46969864052669,17.523652889649306,18.36639818389517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  20:00:00,16.97024070840717,17.98385126808115,17.388511997897396,17.97083705151706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  21:00:00,16.161090722388707,17.165299074112482,16.751582053516465,17.294222983890187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  22:00:00,15.779631922744223,16.595630856424087,16.292765944256715,16.808848856706444,0.0,0.0,0.0,0.0,52.95544717702139,0.0,0.0,0.0 
 01/18  23:00:00,15.709592080001652,16.223494333242083,15.982999994668145,16.45996708462068,0.0,0.0,0.0,0.0,107.55276374708016,0.0,0.0,0.0 
 01/18  24:00:00,15.68248211165082,15.954520003784438,15.791839792853638,16.174951210053166,0.0,0.0,0.0,0.0,154.47543505927945,13.499721078799777,89.03777296076557,0.0 
 01/19  01:00:00,15.668765599826305,15.781003886377558,15.707281745475694,15.906886809229013,0.0,0.0,0.0,0.0,189.8688118873734,145.2117081243791,214.10324764166984,14.450733291201031 
 01/19  02:00:00,15.673624328637455,15.71570439274254,15.683629409755433,15.758460947540406,0.0,0.0,0.0,0.0,215.82694183371945,238.40162687293042,301.2355031092469,70.1691165524978 
 01/19  03:00:00,15.682108414999213,15.687895004408734,15.68158223698013,15.696898936915343,0.0,0.0,0.0,0.0,249.3183354588574,314.59848738524295,380.1305249715249,121.45168484467416 
 01/19  04:00:00,15.694139327640459,15.677975819564434,15.687108807448144,15.677192107033122,0.0,0.0,0.0,0.0,281.8277755963265,375.2700959259836,455.34051541157424,165.4632105437035 
 01/19  05:00:00,15.70990397797859,15.686160380371831,15.703022210693206,15.686602732665113,0.0,0.0,0.0,0.0,300.1430472444838,411.5097905306392,499.6532888958359,195.65067251317305 
 01/19  06:00:00,15.71094533602174,15.684661851744954,15.704453450309602,15.689459086039275,0.0,0.0,0.0,0.0,339.38772019266673,489.4127620333659,564.7821242611444,232.8171566455826 
 01/19  07:00:00,15.727581977073779,15.70627816578703,15.721569201332304,15.710106259704277,0.0,0.0,0.0,0.0,356.8123619916193,524.599995104983,592.3433542956514,251.427577918525 
 01/19  08:00:00,15.909877781179453,16.237362433956122,16.10271743259566,16.041360717986993,0.0,0.0,0.0,0.0,16.149600969803977,0.0,0.0,0.0 
 01/19  09:00:00,16.56353085831119,17.53346620695881,17.009751307809097,17.09644911466122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  10:00:00,17.634007742197,15.947204289704064,18.273759293736262,18.78627352324237,0.0,0.0,0.0,0.0,0.0,4088.305815606138,0.0,0.0 
 01/19  11:00:00,18.627755380284633,18.93915603319446,16.811259950948717,16.528426100223143,0.0,0.0,0.0,0.0,0.0,255.58364207721144,4597.170518809458,2214.0142994943863 
 01/19  12:00:00,15.534669476492176,16.78996353852915,18.36355956406193,16.95028882968202,0.0,0.0,0.0,0.0,1887.8897975966295,4717.48135328461,158.80818928446934,2182.768035756545 
 01/19  13:00:00,18.535441022624934,17.709442185118927,16.514060612628704,17.72802723728218,0.0,0.0,0.0,0.0,0.0,4779.448082782339,4748.8092467564165,2210.682780597368 
 01/19  14:00:00,16.065087792154966,18.83599635431434,16.864410176876127,19.130891504092943,0.0,0.0,0.0,0.0,1913.3242860206674,56.77661122436499,4664.33500391301,27.0245487502297 
 01/19  15:00:00,18.358213241238303,15.77758851518998,18.346732172582943,15.95754813668971,0.0,0.0,0.0,0.0,0.0,4941.5327289601655,161.29815546892863,2231.1809280221764 
 01/19  16:00:00,18.463202625968446,15.859379725180663,14.932152530862904,15.938061457642114,0.0,0.0,0.0,0.0,0.0,4414.036903985898,4610.776133007809,2049.222543980094 
 01/19  17:00:00,18.44941810839202,17.2126684967526,18.41937031965361,17.326150696895247,0.0,0.0,0.0,0.0,0.0,373.65829621345426,0.0,120.76238016126052 
 01/19  18:00:00,18.266091774849066,18.650283745097703,14.964254983020455,18.441254831566667,0.0,0.0,0.0,0.0,0.0,0.0,4907.2239739501865,0.0 
 01/19  19:00:00,18.092490624935778,15.07194224428616,17.839798565645694,18.46727360017421,0.0,0.0,0.0,0.0,0.0,4949.341289974921,0.0,0.0 
 01/19  20:00:00,17.486081290510278,16.99826403629835,17.806025765377154,18.106707479141733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  21:00:00,16.78119066341626,16.79191686949116,17.257426867268947,17.58567921798447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  22:00:00,16.144445646996914,16.454921749385562,16.71823445581183,17.10521074775265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  23:00:00,15.80333921586538,16.173469082999112,16.3207082636538,16.74274976224325,0.0,0.0,0.0,0.0,58.985734957955266,0.0,0.0,0.0 
 01/19  24:00:00,15.720544646800345,15.974654822957564,16.02557225176894,16.47419423659995,0.0,0.0,0.0,0.0,116.61652266971487,0.0,0.0,0.0 
 01/20  01:00:00,15.698214682268652,15.812620847369477,15.820274167317319,16.22877293806325,0.0,0.0,0.0,0.0,138.5770768920807,25.744300735302314,63.13741600275682,0.0 
 01/20  02:00:00,15.691398097384319,15.736231869768549,15.727703603736447,16.002737239386185,0.0,0.0,0.0,0.0,150.66733837995042,107.4281552917088,145.8802104206191,0.0 
 01/20  03:00:00,15.687549352149224,15.707346524413188,15.694931390038665,15.822635965378888,0.0,0.0,0.0,0.0,158.40790075587546,166.88990352700614,205.586877634406,22.16817338132119 
 01/20  04:00:00,15.689140494433587,15.695025223828903,15.687177045204567,15.731949833637092,0.0,0.0,0.0,0.0,182.13650432890051,212.28661080322445,277.08400983386787,64.82044557720351 
 01/20  05:00:00,15.692854498532213,15.687190191264461,15.69025477085096,15.693889576310474,0.0,0.0,0.0,0.0,204.63955476455686,258.75943067820845,329.29894288707186,101.20648227485613 
 01/20  06:00:00,15.700034718179591,15.685852277976988,15.696715726258706,15.683699037417767,0.0,0.0,0.0,0.0,229.23052324988578,312.831969332821,374.7367694862407,134.94993156671134 
 01/20  07:00:00,15.72385605199429,15.71953785816944,15.718904330382232,15.707680538704373,0.0,0.0,0.0,0.0,247.76245009754058,336.57154287765655,397.22169725762456,149.52668769760908 
 01/20  08:00:00,16.114416802962573,16.544760658258262,16.337954254461735,16.313425382907592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  09:00:00,16.974654439659734,17.939256295927517,17.370826155452228,17.469993497794594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  10:00:00,17.820143434655453,15.556222704782346,18.427758858317084,18.734984081031758,0.0,0.0,0.0,0.0,0.0,3474.9839391040496,0.0,0.0 
 01/20  11:00:00,15.400834783460148,18.360940852248717,14.29255652961529,15.380813743977491,0.0,0.0,0.0,0.0,1441.5390331430538,274.4960486998079,3694.3539066758403,1742.7174575889078 
 01/20  12:00:00,16.769510418217507,15.875421098659917,18.626197498028613,17.275687529624904,0.0,0.0,0.0,0.0,109.78150255831409,4575.826579755733,0.0,2104.0868352120465 
 01/20  13:00:00,18.19754397192162,17.71202504619557,14.963898661887074,17.15873830321737,0.0,0.0,0.0,0.0,0.0,4553.276830964347,4513.148645996791,2155.6952594659483 
 01/20  14:00:00,16.019187429545692,16.424566662213422,15.820984156860352,16.686701024084147,0.0,0.0,0.0,0.0,1735.4199773099897,4503.2425831638675,4140.873929228432,2069.657720956847 
 01/20  15:00:00,17.489455462851915,18.954176204847577,18.093368915869895,19.304298968518474,0.0,0.0,0.0,0.0,125.25956565435342,243.06573313492322,298.37697385689904,42.56406380994636 
 01/20  16:00:00,18.74716119317069,16.167078830588164,14.89274154096579,16.243961983602627,0.0,0.0,0.0,0.0,0.0,4604.629238342264,4272.051825117849,2081.5996403891877 
 01/20  17:00:00,13.564102040113735,16.093125319551465,18.572093336384196,16.516192153422235,0.0,0.0,0.0,0.0,1347.0511122670687,4322.208260302739,0.0,2001.5256253735672 
 01/20  18:00:00,16.836022387886796,17.42886644000451,13.451175396009509,17.841287505345843,0.0,0.0,0.0,0.0,0.0,292.6928974780184,2955.8681533259064,67.69099038744318 
 01/20  19:00:00,16.995516898667127,18.36201527343714,17.119546387393495,18.5684791322398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  20:00:00,16.56728843814097,18.016612068397116,17.18640987489405,18.289643995609275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  21:00:00,15.955714314154083,17.29297170211089,16.713531266143235,17.71888633432583,0.0,0.0,0.0,0.0,54.1844141180568,0.0,0.0,0.0 
 01/20  22:00:00,15.751798342649835,16.663190906356323,16.24293226235724,17.215688359452894,0.0,0.0,0.0,0.0,146.73238156870698,0.0,0.0,0.0 
 01/20  23:00:00,15.705158119686024,16.158142075001138,15.8634416904033,16.764273114692305,0.0,0.0,0.0,0.0,228.47736623879132,0.0,55.55318023468032,0.0 
 01/20  24:00:00,15.68205186527141,15.849076869678878,15.719406255506243,16.41123778620171,0.0,0.0,0.0,0.0,260.10410826013725,80.45332830114695,214.15598699996013,0.0 
 01/21  01:00:00,15.678042177956794,15.732920644074646,15.680599331824249,16.10729955503095,0.0,0.0,0.0,0.0,282.8465525415753,218.44122573634087,324.3324357176917,0.0 
 01/21  02:00:00,15.684382139383274,15.693673797825829,15.674474390647294,15.850249898142318,0.0,0.0,0.0,0.0,310.1923097323495,314.88356434664854,411.87186286708675,25.12239898483794 
 01/21  03:00:00,15.690046491595139,15.674495074834496,15.676281691043108,15.719672916355659,0.0,0.0,0.0,0.0,357.140180529889,418.25385373944863,503.90514909721287,98.54394050777316 
 01/21  04:00:00,15.702058376205295,15.67152166657414,15.688813086644323,15.674601450142237,0.0,0.0,0.0,0.0,390.02469539111326,481.188626856388,574.6652497638564,151.0486558476228 
 01/21  05:00:00,15.705387121672327,15.664602933567814,15.693544218432502,15.65817687900194,0.0,0.0,0.0,0.0,438.2839553076609,567.2564963494773,655.7938259112026,203.15587662167633 
 01/21  06:00:00,15.717776442912179,15.675888452129886,15.708993395648692,15.673260481906272,0.0,0.0,0.0,0.0,459.82534891957914,599.7186925455821,702.5259576984992,239.90562430259655 
 01/21  07:00:00,15.7374531465526,15.704701298013283,15.733606981791809,15.705796335131527,0.0,0.0,0.0,0.0,451.044980376608,605.6990875090302,698.0878298343819,250.38857378088161 
 01/21  08:00:00,15.82592783487498,15.863304585074939,15.817683102387155,15.822066107560154,0.0,0.0,0.0,0.0,337.5753777117416,343.9666679787337,505.0640743190994,152.14967247066954 
 01/21  09:00:00,15.97131188265773,16.44804612410676,15.967717249282655,16.254837351369513,0.0,0.0,0.0,0.0,90.23255849641062,0.0,50.867251792925806,0.0 
 01/21  10:00:00,15.988935932817428,16.914902549824987,16.10702094304132,16.79295883091752,0.0,0.0,0.0,0.0,4.567660915772145,0.0,0.0,0.0 
 01/21  11:00:00,16.27095334993009,18.047789308914318,16.498852815183362,18.118970314586704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  12:00:00,16.3026427569418,16.19152699997024,16.675161881520346,16.17596906048112,0.0,0.0,0.0,0.0,0.0,4348.885323034867,0.0,1787.8706246747086 
 01/21  13:00:00,16.59300144885131,17.85184435597538,17.139978537692578,18.536285375116005,0.0,0.0,0.0,0.0,0.0,285.7541900712838,0.0,87.74379743218698 
 01/21  14:00:00,17.14172218536772,17.044817648149806,17.789480759834305,16.02003794169076,0.0,0.0,0.0,0.0,0.0,4523.829891247876,0.0,1999.1832405831537 
 01/21  15:00:00,17.62204085154419,18.14972560613588,18.265420161650297,16.55758683529685,0.0,0.0,0.0,0.0,0.0,129.63164944608448,0.0,1992.6222080112825 
 01/21  16:00:00,17.479472724936137,15.539567125492889,18.2495978319019,18.090854707932177,0.0,0.0,0.0,0.0,0.0,4694.820610644002,0.0,71.65460083488018 
 01/21  17:00:00,16.822664599145654,17.21268400713702,17.79759547086185,18.414626116421903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  18:00:00,16.327669323705468,17.0635296128889,17.397459961471778,18.129774795073963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  19:00:00,15.935818316224092,16.811062063494848,17.015171348831128,17.78598343622484,0.0,0.0,0.0,0.0,45.43008683099532,0.0,0.0,0.0 
 01/21  20:00:00,15.770026049666916,16.561084905442556,16.672347886734933,17.454459763566398,0.0,0.0,0.0,0.0,103.47496559470274,0.0,0.0,0.0 
 01/21  21:00:00,15.70016038944605,16.299528384744924,16.333678732922678,17.109909864572256,0.0,0.0,0.0,0.0,170.56448234195204,0.0,0.0,0.0 
 01/21  22:00:00,15.679410994579484,16.02552629170743,16.00664118481482,16.76442825244672,0.0,0.0,0.0,0.0,215.8675382356672,0.0,0.0,0.0 
 01/21  23:00:00,15.67266157484898,15.811408796095854,15.787382401804098,16.431842126547515,0.0,0.0,0.0,0.0,259.0815436676496,91.69881201411296,136.17365839614402,0.0 
 01/21  24:00:00,15.67982370198347,15.723267737816467,15.706010293153978,16.126456885834788,0.0,0.0,0.0,0.0,282.94949784593405,216.87154126912725,261.6243329303804,0.0 
 01/22  01:00:00,15.688817357374255,15.69220612030462,15.680265063748752,15.865247796943432,0.0,0.0,0.0,0.0,314.59618231915414,303.3414640720649,360.1171541226142,20.39860064119062 
 01/22  02:00:00,15.699075423091577,15.680852215255346,15.680137124599174,15.735037174867099,0.0,0.0,0.0,0.0,355.05560529819303,367.7479346880085,464.2789147966579,84.5469246567454 
 01/22  03:00:00,15.71052577314136,15.679447364657053,15.693329089272355,15.689766737621236,0.0,0.0,0.0,0.0,373.4865060795797,412.6168130028565,506.0824731819988,130.39243383451029 
 01/22  04:00:00,15.71967305740619,15.683435205444194,15.706095042926854,15.680123987929914,0.0,0.0,0.0,0.0,392.4491519326001,442.21429214930123,559.0318293245352,161.59177759791612 
 01/22  05:00:00,15.726294451691594,15.691031689727748,15.716784992498416,15.687200945172428,0.0,0.0,0.0,0.0,422.34007765934336,470.12987395058997,636.323599170137,188.72082703770886 
 01/22  06:00:00,15.727027523132737,15.692667585661265,15.720449194354117,15.693701503303913,0.0,0.0,0.0,0.0,420.236296057589,525.5128603856355,621.8246626362397,217.23876146307262 
 01/22  07:00:00,15.743647792847575,15.72681737622603,15.736336120338866,15.71921142924771,0.0,0.0,0.0,0.0,433.4921259229877,555.9326042188007,622.7362665240818,228.2033138616559 
 01/22  08:00:00,15.848725910456526,15.919506404359971,15.835098973020367,15.859894516099807,0.0,0.0,0.0,0.0,325.3521402959951,227.2257907682814,400.05219999480846,101.636410446471 
 01/22  09:00:00,15.94889656188624,16.802734944868277,16.01740528478038,16.510029371722016,0.0,0.0,0.0,0.0,39.13771580672287,0.0,0.0,0.0 
 01/22  10:00:00,16.198807818879867,18.005788679228687,16.405572254214988,17.657156163975035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  11:00:00,16.284261499287528,15.271352778206818,16.62966299103627,18.85005926505725,0.0,0.0,0.0,0.0,0.0,2563.134555441115,0.0,0.0 
 01/22  12:00:00,16.192544388502483,16.8100011275133,16.601195543707703,14.562545356387847,0.0,0.0,0.0,0.0,0.0,351.24695639416416,0.0,1298.3734283200295 
 01/22  13:00:00,16.446496846143475,18.13026810794296,16.81106991822202,18.243814173374076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  14:00:00,16.55593128163734,15.46024746045345,17.014578325241818,15.746975589189594,0.0,0.0,0.0,0.0,0.0,2578.449847248633,0.0,1185.999251472982 
 01/22  15:00:00,16.969797420564806,17.22293868758472,17.57790923984762,17.8419970311381,0.0,0.0,0.0,0.0,0.0,399.9241671960209,0.0,81.14308770105025 
 01/22  16:00:00,16.77673763499044,18.23942534711566,17.658819393820863,15.394809832970985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1390.1118823349552 
 01/22  17:00:00,15.973286593372006,17.53043723278312,17.151527517788598,16.307081525550416,0.0,0.0,0.0,0.0,5.296253173374113,0.0,0.0,139.11832193797386 
 01/22  18:00:00,15.70549508275868,16.930382339073518,16.735116043382448,16.570778204971244,0.0,0.0,0.0,0.0,118.33250586803432,0.0,0.0,0.0 
 01/22  19:00:00,15.663994378890052,16.508090086241353,16.38805670983039,16.49518683031083,0.0,0.0,0.0,0.0,198.38273159842956,0.0,0.0,0.0 
 01/22  20:00:00,15.653213999188473,16.127294903933723,16.04385439869996,16.28336870325159,0.0,0.0,0.0,0.0,255.2056064842401,0.0,0.0,0.0 
 01/22  21:00:00,15.663436556635077,15.845835795659951,15.801714341107754,16.03854064677858,0.0,0.0,0.0,0.0,280.6377739601455,77.76067336887522,118.0516506215784,0.0 
 01/22  22:00:00,15.665835692567468,15.721228362499847,15.695916375259278,15.81358501264058,0.0,0.0,0.0,0.0,324.3720939153289,261.12588208473363,290.80367584005097,39.32261446822838 
 01/22  23:00:00,15.665898204978468,15.668998237946983,15.655571853149985,15.69191434700124,0.0,0.0,0.0,0.0,400.2226024507404,452.87047477939234,452.021229159945,126.20234058129687 
 01/22  24:00:00,15.688578746653473,15.665007474512878,15.665597798116467,15.663618080153448,0.0,0.0,0.0,0.0,440.8746752294172,534.4416127474019,544.5951048666731,181.69980330723615 
 01/23  01:00:00,15.705302096003415,15.666614621279797,15.681800909807286,15.665827809727304,0.0,0.0,0.0,0.0,467.05146178054065,581.7060005106141,620.369009601267,224.68382754996026 
 01/23  02:00:00,15.70949835888187,15.66456867048191,15.689761924311012,15.670620060376798,0.0,0.0,0.0,0.0,513.0873350493227,670.5141076767627,703.7253577625065,270.1324141232009 
 01/23  03:00:00,15.717964962825059,15.674162038273721,15.702182040366583,15.685196786711709,0.0,0.0,0.0,0.0,542.7976036258741,735.6083418845271,765.6368229592737,306.2536618849683 
 01/23  04:00:00,15.73020641823892,15.693255167944333,15.718074158988353,15.704462156288843,0.0,0.0,0.0,0.0,541.2196203791063,749.2307828518344,795.8253793094925,326.6489904266074 
 01/23  05:00:00,15.716099907794863,15.683372731784596,15.707336599412,15.696269450434196,0.0,0.0,0.0,0.0,618.7048650487275,907.8854390142596,885.9909173226604,374.4779411614667 
 01/23  06:00:00,15.733562364988032,15.707320698240029,15.72583605971678,15.71643422404395,0.0,0.0,0.0,0.0,613.462613061381,912.5947278936478,905.4164339820218,389.6546115333174 
 01/23  07:00:00,15.749038808944944,15.740938919617676,15.742275829508193,15.738317102962938,0.0,0.0,0.0,0.0,620.4606064861987,916.1326118883015,909.4319100126847,393.2771165291349 
 01/23  08:00:00,15.911557150105581,16.20200215889912,16.020534388050518,16.03026939644763,0.0,0.0,0.0,0.0,148.1380824274097,0.0,0.0,8.963800702334558 
 01/23  09:00:00,16.52498264317783,17.92616359988935,17.001824208923207,17.327076668463427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  10:00:00,17.40826808681816,15.51735305648564,18.13960973636075,14.864381521198467,0.0,0.0,0.0,0.0,0.0,2564.8535314853234,0.0,1180.5494704075588 
 01/23  11:00:00,18.163203141080047,18.11567178770635,14.75177880635415,18.148324499448737,0.0,0.0,0.0,0.0,0.0,344.9498245959551,2494.1399104628267,128.67428337550442 
 01/23  12:00:00,18.051114687383127,14.599493402330811,16.773268458259835,14.765825917669925,0.0,0.0,0.0,0.0,0.0,2949.2676768669194,389.1756157766725,1261.02394244539 
 01/23  13:00:00,18.38819766457084,16.272554441272717,18.731821288107433,16.566990643566434,0.0,0.0,0.0,0.0,0.0,3685.7418273779504,0.0,1771.7568150401084 
 01/23  14:00:00,15.946348927644685,19.409619041594972,14.533990311957648,16.22226283918554,0.0,0.0,0.0,0.0,1590.7571445101323,248.184142566862,3456.3926855330797,1935.5686695062707 
 01/23  15:00:00,17.800925824522814,16.341095823971457,16.02287489586287,16.217252170869244,0.0,0.0,0.0,0.0,103.82707994369656,4254.433607708096,4008.5584867063794,2088.91389414198 
 01/23  16:00:00,16.169525954391034,17.21767691021921,18.04617341585626,18.779753253095386,0.0,0.0,0.0,0.0,1755.6213773233778,4364.121358085809,291.72165314716966,64.9718096071178 
 01/23  17:00:00,16.997056927771666,18.209763213587735,14.366433058306773,15.14952996887167,0.0,0.0,0.0,0.0,100.35143371498727,203.5457693814875,4106.744589765775,2119.4994436583615 
 01/23  18:00:00,17.345902964035844,13.911778322196025,17.783895833354745,18.195828806114633,0.0,0.0,0.0,0.0,0.0,3645.8124173863325,0.0,0.0 
 01/23  19:00:00,17.28452943232262,17.30089522887595,18.195410333067393,18.48397144222695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  20:00:00,16.753115193757964,17.3903514460658,17.838962576258954,18.162886785549645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  21:00:00,16.017872432303168,16.84244862661415,17.123154790908877,17.547130353788173,0.0,0.0,0.0,0.0,48.049604317498115,0.0,0.0,0.0 
 01/23  22:00:00,15.75872167858256,16.29699633077591,16.492525596141444,16.996117826851005,0.0,0.0,0.0,0.0,162.49888214724888,0.0,0.0,0.0 
 01/23  23:00:00,15.703756509788192,15.932379287248228,16.046845261610322,16.57643396495568,0.0,0.0,0.0,0.0,208.15351310785263,12.536561774770554,0.0,0.0 
 01/23  24:00:00,15.674148614306576,15.758570875731792,15.794249393918902,16.22910057715739,0.0,0.0,0.0,0.0,254.35765492821417,170.75330881187688,146.32353577292764,0.0 
 01/24  01:00:00,15.665251068295934,15.69346708251088,15.693342215195454,15.907982538580987,0.0,0.0,0.0,0.0,307.66567529289864,327.7285231407734,312.88563067749504,21.563091957589158 
 01/24  02:00:00,15.682934661883628,15.686150474587357,15.677949143804238,15.753508444476935,0.0,0.0,0.0,0.0,319.111282948238,371.88004107424103,401.6398011500635,83.15055163053553 
 01/24  03:00:00,15.687336025935707,15.669734664808033,15.671189071069277,15.68027912577275,0.0,0.0,0.0,0.0,369.3949443428826,461.0972196819646,509.55815960751033,149.5137267871363 
 01/24  04:00:00,15.70321968040982,15.673438576345003,15.689462878713222,15.670958188263173,0.0,0.0,0.0,0.0,396.1754978747904,509.8050807094493,571.7292440109779,190.79295382452273 
 01/24  05:00:00,15.712664721701117,15.679576167158269,15.701059524207784,15.677171671255401,0.0,0.0,0.0,0.0,419.52262198524835,557.5292970209018,627.8700160743899,226.53195726621317 
 01/24  06:00:00,15.72394369256387,15.692702746997245,15.714488416245132,15.693401159650882,0.0,0.0,0.0,0.0,423.027096289362,572.1363836806333,663.994553388968,252.11102472190146 
 01/24  07:00:00,15.745905235499336,15.73258666225996,15.739704996782557,15.726710129565673,0.0,0.0,0.0,0.0,419.1094535585341,561.6614917004737,658.3582350869226,254.65928388089742 
 01/24  08:00:00,15.9465500654421,16.408342900208083,16.16183436600621,16.166793399410015,0.0,0.0,0.0,0.0,31.003831094215915,0.0,0.0,0.0 
 01/24  09:00:00,16.874301239984078,18.32670271407519,17.315182599836074,17.65081384127931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  10:00:00,18.15600827101915,15.10474677553874,18.815433381499766,16.168204270980027,0.0,0.0,0.0,0.0,0.0,3564.7374529603785,0.0,1850.85515949872 
 01/24  11:00:00,16.04138610036194,17.259606189496353,14.670275266847888,19.19822760610525,0.0,0.0,0.0,0.0,1811.561551582049,4496.818465840826,4050.312314878719,63.750325931084994 
 01/24  12:00:00,17.469044473980745,19.591425318189934,15.653165512509448,16.643235248335664,0.0,0.0,0.0,0.0,89.765403339306,155.70623502870978,4134.064835373474,2151.9943053451007 
 01/24  13:00:00,18.59777850935218,16.611582960664286,17.915626607456776,16.64438940258023,0.0,0.0,0.0,0.0,0.0,4661.841167467745,292.51682049786785,2164.0288043302708 
 01/24  14:00:00,15.82235774935178,17.211500337661136,15.835502491899648,17.410603787321378,0.0,0.0,0.0,0.0,1918.2706070080947,4644.202382063713,4851.7471346688635,2148.1263229164992 
 01/24  15:00:00,16.740588869799737,17.616155532905445,17.05645474802124,17.797624824082092,0.0,0.0,0.0,0.0,1875.38690750151,3556.019010296176,4676.557467588246,1597.9384340998288 
 01/24  16:00:00,18.284493148630943,17.149033405649007,19.016446824917477,17.36303689926753,0.0,0.0,0.0,0.0,52.1066877653518,4564.7947735301705,138.39278304707705,2007.3731742981263 
 01/24  17:00:00,15.787982702975668,17.247951666737343,16.232738420275716,16.76801401151144,0.0,0.0,0.0,0.0,1928.0435146764046,4648.875575033731,4733.636181858064,2204.9819280408633 
 01/24  18:00:00,17.8447290262748,17.844483197452547,16.14198132982434,16.550565391501678,0.0,0.0,0.0,0.0,0.0,83.65771906077006,4279.994549794988,2028.3397381801392 
 01/24  19:00:00,17.97124136350294,15.199833633987204,17.519971507503353,17.85674532896612,0.0,0.0,0.0,0.0,0.0,4650.8241221277285,223.31224182376846,70.58450539193834 
 01/24  20:00:00,17.319760469519203,17.40320981653914,17.884319720215284,18.22857321518385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  21:00:00,16.606314440560382,17.173233632149,17.386403531547064,17.832937992592147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  22:00:00,16.04629210644743,16.85473012684544,16.896382745008577,17.419113827867644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  23:00:00,15.757297181264846,16.547523244621438,16.51433186212885,17.064236929067306,0.0,0.0,0.0,0.0,82.34656776147334,0.0,0.0,0.0 
 01/24  24:00:00,15.700220095835107,16.289823002653776,16.219401288882747,16.773532492277184,0.0,0.0,0.0,0.0,147.29699151051028,0.0,0.0,0.0 
 01/25  01:00:00,15.68184228587135,16.02251758446915,15.937462055390522,16.47721478945096,0.0,0.0,0.0,0.0,201.5042931534021,0.0,22.119117995896126,0.0 
 01/25  02:00:00,15.670451318950445,15.806630831084124,15.759472658519819,16.1716809689124,0.0,0.0,0.0,0.0,244.9196918621674,109.03360705677032,163.2908205874837,0.0 
 01/25  03:00:00,15.671562589832877,15.721092931622747,15.692811903497864,15.897294538069609,0.0,0.0,0.0,0.0,273.0774495484704,237.33039255336186,284.7339207864643,13.974732008931936 
 01/25  04:00:00,15.672937183752495,15.6867204944215,15.669856399319418,15.741265369291263,0.0,0.0,0.0,0.0,315.46357007053473,358.2011837316941,393.254839001062,84.17495229919015 
 01/25  05:00:00,15.687401212931682,15.679416400053771,15.67537108664617,15.683369324363712,0.0,0.0,0.0,0.0,349.7344485039122,429.37224186387937,476.6771286112525,137.8951359205406 
 01/25  06:00:00,15.694688806451875,15.670439793353186,15.681413158708462,15.661118640211708,0.0,0.0,0.0,0.0,397.7761001762274,515.910540508414,565.1188298878494,187.6804118262964 
 01/25  07:00:00,15.726190268385896,15.708590925655518,15.713866212962323,15.692108473753818,0.0,0.0,0.0,0.0,417.1828078606402,521.5597335716261,591.1007041308073,208.55738466225273 
 01/25  08:00:00,15.958146215469084,16.559495937149865,16.271939033641214,16.307733409587193,0.0,0.0,0.0,0.0,19.070005195004974,0.0,0.0,0.0 
 01/25  09:00:00,17.003334579246424,18.588991794032,17.527441376022697,17.940211754664418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  10:00:00,18.53149517465784,15.951064082165729,16.288434351978594,17.09594280241051,0.0,0.0,0.0,0.0,0.0,4335.976236416758,4430.787061994468,2100.018522093659 
 01/25  11:00:00,15.7622792383972,18.27346425979101,18.445309214358623,17.341624497723213,0.0,0.0,0.0,0.0,1872.7348985288957,4367.524914331038,156.3197715960872,2236.307795914999 
 01/25  12:00:00,18.688545868310833,17.586140283026396,16.381222419870582,17.765491143309287,0.0,0.0,0.0,0.0,0.0,2115.5341572642833,4781.994250588681,762.4672505451106 
 01/25  13:00:00,16.354839447659916,17.578583932576294,17.55862656166109,17.77188594021448,0.0,0.0,0.0,0.0,1890.2210747294982,4789.567209504733,4679.729995586156,2216.6188740084644 
 01/25  14:00:00,17.415502808154724,17.804701431390313,19.366128223848776,17.898649938313387,0.0,0.0,0.0,0.0,1156.1119492374994,0.0,0.0,211.71598270234406 
 01/25  15:00:00,19.159689838863834,18.27844154345579,17.52287895337846,18.382540879918423,0.0,0.0,0.0,0.0,0.0,0.0,1317.3077569429668,0.0 
 01/25  16:00:00,17.004475439882558,17.805784516130846,17.36471790425057,18.01289245115548,0.0,0.0,0.0,0.0,572.0415234068287,888.0141536796365,892.4134106323952,1162.0247180161275 
 01/25  17:00:00,17.10778964334132,19.272123847328793,17.148582022076464,16.88889719801524,0.0,0.0,0.0,0.0,1829.1963403531793,17.05217973358401,3104.788239554999,2227.906141264126 
 01/25  18:00:00,17.862150250625348,16.69537527867754,16.869801139046047,18.929109610055402,0.0,0.0,0.0,0.0,36.95110700249098,4757.9969435283365,4430.359226659041,52.46434709772153 
 01/25  19:00:00,18.30566263927234,16.672348809304456,18.232934524651363,15.92442609751898,0.0,0.0,0.0,0.0,0.0,4506.309155969713,152.24197731967817,2164.394115918105 
 01/25  20:00:00,17.54367550381975,17.08853405954121,14.443176093846889,18.219840150668375,0.0,0.0,0.0,0.0,0.0,251.14966122548321,4510.752312104897,0.0 
 01/25  21:00:00,16.682558098264025,17.17284301822651,16.35773050862185,17.845488273780127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  22:00:00,16.167343065472593,16.930920401358293,16.300665895315188,17.485917090889032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  23:00:00,15.821165318030726,16.680318037432713,16.170069089561956,17.178243771465333,0.0,0.0,0.0,0.0,28.651580218807155,0.0,0.0,0.0 
