Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 01/25  24:00:00,15.717402817584816,16.44866653789322,15.982989915322827,16.91081395959513,0.0,0.0,0.0,0.0,111.32932842591109,0.0,0.0,0.0 
 01/26  01:00:00,15.695194231804177,16.22662189460518,15.804969502789012,16.65256498568015,0.0,0.0,0.0,0.0,153.56150517134665,0.0,40.58803574170272,0.0 
 01/26  02:00:00,15.680902921568478,15.985883766213545,15.708845500235526,16.37537582901338,0.0,0.0,0.0,0.0,204.8484459544677,0.0,179.63159457128648,0.0 
 01/26  03:00:00,15.671295399805734,15.788575870356421,15.672743098763165,16.088726239460474,0.0,0.0,0.0,0.0,252.19280295639174,126.24669886642394,290.0967298669168,0.0 
 01/26  04:00:00,15.668841016899936,15.712134528620549,15.669735830002153,15.84362473355728,0.0,0.0,0.0,0.0,280.01482970598835,270.65248910683385,376.3923099508845,27.499274453647836 
 01/26  05:00:00,15.685126106596538,15.697399829787578,15.687501325491624,15.73647374929935,0.0,0.0,0.0,0.0,291.63325220319473,311.07488537374047,426.6235949524623,82.29250402290256 
 01/26  06:00:00,15.69942857258973,15.69262176351222,15.701184946824188,15.696428323853361,0.0,0.0,0.0,0.0,314.1100923420016,343.4732989549635,462.1830281846061,117.36033781152906 
 01/26  07:00:00,15.735301064258149,15.73333577346108,15.735263904522826,15.716039123344906,0.0,0.0,0.0,0.0,301.245293736804,312.827083892942,443.84451365271605,119.57844170063521 
 01/26  08:00:00,16.0659893796335,16.713282096918782,16.37237360248171,16.467308699953847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  09:00:00,17.343723091321316,19.004131366673487,17.784044834718603,18.31052687735529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  10:00:00,18.881284170796633,17.30041412652969,17.127324866929182,16.872241007744595,0.0,0.0,0.0,0.0,0.0,4640.232587657811,4580.490084868846,2145.7283197060615 
 01/26  11:00:00,16.74876643803927,17.525264834446283,18.826967604911882,17.679599427276578,0.0,0.0,0.0,0.0,1842.5484807551547,442.466684200442,45.02327185840141,622.2659895321411 
 01/26  12:00:00,17.40484877467808,18.218597215367044,17.229107294145606,18.59743758972462,0.0,0.0,0.0,3.2820855493383534,180.27361200864883,0.0,935.7950991558215,0.0 
 01/26  13:00:00,18.827281005116102,19.031622849309496,18.355834733828534,21.548453050352677,0.0,82.27683326485256,0.0,546.8517781558108,0.0,0.0,0.0,0.0 
 01/26  14:00:00,17.375912940396546,21.550105472086514,17.769142300989213,21.551581426334057,0.0,1327.118014257592,0.0,862.4076910521223,0.0,0.0,0.0,0.0 
 01/26  15:00:00,17.28759286684018,21.550557518004467,17.672992690262753,21.549828061645684,0.0,1635.4928269625111,0.0,910.2314438550591,1005.714128223631,0.0,2841.4147362294643,0.0 
 01/26  16:00:00,16.91792812464964,21.54728134843007,17.34618539419772,21.548292999694326,0.0,1204.759270168759,0.0,720.8078802657494,1907.2361063194621,0.0,4715.489113058674,0.0 
 01/26  17:00:00,16.693439444059905,21.537578016064536,19.169599935098418,21.54093474941195,0.0,485.2209584169135,0.0,428.3348046196238,1891.4599260632174,0.0,0.0,0.0 
 01/26  18:00:00,17.67546262355249,21.54693078509461,15.760090394839036,21.54692066090555,0.0,225.44712107506172,0.0,255.87969923455125,63.21220717764436,0.0,4719.025016545022,0.0 
 01/26  19:00:00,18.51328906442056,21.528787247853458,15.713242169099782,21.546678186759245,0.0,21.006948073946454,0.0,144.96434181401324,0.0,0.0,3766.463317903713,0.0 
 01/26  20:00:00,17.802161737967694,15.439960168094643,17.142385422779135,17.026430977176386,0.0,0.0,0.0,0.0,0.0,4189.195004823756,279.16732367038566,1533.5607110717417 
 01/26  21:00:00,16.845108145161326,17.714198728098722,17.40071011129146,17.58746435123389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116.66119357108266 
 01/26  22:00:00,16.3749157022121,17.746099645270167,17.13942409128962,18.041866927668632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  23:00:00,16.103789265034763,17.619173632636162,16.934546808234344,18.081909041114542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  24:00:00,15.88475847818469,17.44060246397938,16.718108587831427,17.955940143410494,0.0,0.0,0.0,0.0,8.19304818748958,0.0,0.0,0.0 
 01/27  01:00:00,15.762763523057728,17.277100669097152,16.52178626005148,17.788532227695413,0.0,0.0,0.0,0.0,28.824619988343382,0.0,0.0,0.0 
 01/27  02:00:00,15.717773227494083,17.12429341936771,16.332036946400194,17.595806645323975,0.0,0.0,0.0,0.0,68.91158551670341,0.0,0.0,0.0 
 01/27  03:00:00,15.692602838227199,16.90002614821583,16.114497252878195,17.3547938887398,0.0,0.0,0.0,0.0,131.56490363130348,0.0,0.0,0.0 
 01/27  04:00:00,15.686585998341641,16.63787736544998,15.895288027682998,17.096809834534064,0.0,0.0,0.0,0.0,180.6200285703926,0.0,12.258363695937048,0.0 
 01/27  05:00:00,15.681011783779851,16.362310009335694,15.75004547279404,16.81972757495101,0.0,0.0,0.0,0.0,223.82318582467818,0.0,133.02102910551952,0.0 
 01/27  06:00:00,15.68565345442537,16.129335131637085,15.700275304795968,16.56038835540175,0.0,0.0,0.0,0.0,226.8614419822352,0.0,218.6731641631705,0.0 
 01/27  07:00:00,15.704023828169955,15.952711591764029,15.700978219897909,16.341887240709994,0.0,0.0,0.0,0.0,256.94431384406425,0.0,277.11394849310443,0.0 
 01/27  08:00:00,16.155813695797775,17.148973445722817,16.55572985978352,17.220773011226427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  09:00:00,17.490430669293687,15.96219077825406,18.08288398999038,19.13431879481076,0.0,0.0,0.0,0.0,0.0,3413.653375999645,0.0,0.0 
 01/27  10:00:00,16.446634469970235,19.48243275786514,17.08350609683421,16.7630036471325,0.0,0.0,0.0,0.0,1790.5807754010173,274.5565735390131,4485.918844757997,2127.4464843828964 
 01/27  11:00:00,18.001269056826686,17.57210055342184,18.910727381540426,17.797723317143532,0.0,0.0,0.0,0.0,62.30978291422006,2344.2017195426884,156.1450747961876,1703.157634457702 
 01/27  12:00:00,17.043370588378917,17.740781107578858,16.94214612093236,18.166252172162327,0.0,0.0,0.0,0.0,1803.518900411843,682.631215425128,4584.792210651457,137.1197866480045 
 01/27  13:00:00,18.499430039558625,18.157162853652572,17.858994860117626,18.720599300854424,0.0,0.0,0.0,74.15606643615973,33.66655738385349,0.0,4117.1319763964875,0.0 
 01/27  14:00:00,16.811398178083625,18.70100112987424,17.436694033484347,21.552202474028313,0.0,98.17439037094944,0.0,668.6237906453593,1831.1801782701154,0.0,2487.1871403416494,0.0 
 01/27  15:00:00,17.77563343094853,21.545432781429692,17.428257239451256,21.55192146027177,0.0,1270.11839888639,0.0,873.5323237614564,1237.63577563638,0.0,3605.120639881735,0.0 
 01/27  16:00:00,19.071980436013966,21.547190948984472,17.418096735815187,21.546358671509793,0.0,1269.9615599577066,0.0,748.8471307074786,0.0,0.0,642.6303335616718,0.0 
 01/27  17:00:00,16.87829354923165,21.540775337871246,17.33820301899933,21.546264847657493,0.0,530.1512646257372,0.0,444.0483440744003,1774.855224602426,0.0,4481.306724159293,0.0 
 01/27  18:00:00,16.262705121013468,21.545896458548896,18.802080306658716,21.544403133284135,0.0,165.3873493994419,0.0,278.39545489955174,1765.4966560749974,0.0,0.0,0.0 
 01/27  19:00:00,17.326060200861768,21.546620130549943,15.985264282023172,21.547386681532757,0.0,64.09610567036475,0.0,181.63863400833822,61.807885860612174,0.0,4435.258757668249,0.0 
 01/27  20:00:00,17.350937566828186,16.767481955155304,18.09659126029245,17.3227594341943,0.0,0.0,0.0,0.0,0.0,2848.897232331216,0.0,1570.7966226793321 
 01/27  21:00:00,16.517526713550424,16.558126889971106,17.719614194113376,17.744524134782544,0.0,0.0,0.0,0.0,0.0,395.5211058783881,0.0,110.35456829038696 
 01/27  22:00:00,16.130026684494915,17.076266030977337,17.397189111283673,18.15456325673325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  23:00:00,15.860548335656226,17.20219862150103,17.092738380880697,18.152864017384452,0.0,0.0,0.0,0.0,26.495685547122292,0.0,0.0,0.0 
 01/27  24:00:00,15.748313538232438,17.11674669756726,16.840345129631217,17.995121308271802,0.0,0.0,0.0,0.0,66.5067761877375,0.0,0.0,0.0 
 01/28  01:00:00,15.712780335079843,17.000359783872614,16.605254856224548,17.800164948498434,0.0,0.0,0.0,0.0,103.12963101464717,0.0,0.0,0.0 
 01/28  02:00:00,15.700507342656133,16.83833688332187,16.363096513793487,17.563312066782636,0.0,0.0,0.0,0.0,140.62032859017262,0.0,0.0,0.0 
 01/28  03:00:00,15.696688292104065,16.654576274331326,16.125566752091068,17.310915812277777,0.0,0.0,0.0,0.0,174.3221227781509,0.0,0.0,0.0 
 01/28  04:00:00,15.695572532909617,16.465673695373745,15.904511636506887,17.05982609900402,0.0,0.0,0.0,0.0,198.31545519843817,0.0,5.217923999152849,0.0 
 01/28  05:00:00,15.68470609019674,16.245381141151398,15.754906347379656,16.793220039019314,0.0,0.0,0.0,0.0,233.18673741867298,0.0,122.34181679216994,0.0 
 01/28  06:00:00,15.698841583978572,16.08577652297552,15.713551745976115,16.573766610770324,0.0,0.0,0.0,0.0,212.24946400204638,0.0,178.3643500138125,0.0 
 01/28  07:00:00,15.700258473400716,15.912528656188424,15.692175405496904,16.35084136248395,0.0,0.0,0.0,0.0,273.5782195337772,0.0,264.9396344279844,0.0 
 01/28  08:00:00,15.848565379396566,16.218443153481253,15.832874762552112,16.504019322153454,0.0,0.0,0.0,0.0,151.0568111179964,0.0,92.49376264863838,0.0 
 01/28  09:00:00,16.25039099324494,17.64609046709257,16.35632222536979,17.551417873048777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  10:00:00,17.074412291216035,17.355104391346412,17.16047861370741,17.10630230424047,0.0,0.0,0.0,0.0,0.0,4674.852967305314,0.0,2170.2345407522293 
 01/28  11:00:00,17.692458610162603,19.092186540713698,17.902093667821166,19.461833319108013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  12:00:00,17.752564992140393,17.356769514686818,18.214062897127356,18.07817467474507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  13:00:00,18.118057961312495,18.7856326807759,17.242122404549924,18.797177620911736,0.0,0.0,0.0,0.0,0.0,0.0,261.30298529348863,0.0 
 01/28  14:00:00,18.773609607570783,18.548029345065615,18.38290705338728,19.17177640185632,0.0,0.0,0.0,2.193521992280223,0.0,0.0,0.0,0.0 
 01/28  15:00:00,16.78511207572837,18.403249469579784,17.00035575506805,21.540036536375716,0.0,0.0,0.0,280.3743242370989,116.74527548370243,0.0,62.271392584658706,0.0 
 01/28  16:00:00,18.40543980648149,17.77380563252654,17.379019020913375,21.54218077349605,0.0,0.0,0.0,193.5310592798125,0.0,0.0,55.07912904696411,0.0 
 01/28  17:00:00,18.015138844399317,18.055351537169038,17.53559274593153,18.60171664114668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1875.7447688102036 
 01/28  18:00:00,17.426055580975135,16.760509182597154,18.01396751817923,18.710357618692345,0.0,0.0,0.0,0.0,0.0,4659.688434666568,0.0,0.0 
 01/28  19:00:00,16.928745106183868,17.302139199749938,17.804969569305268,15.86529372742289,0.0,0.0,0.0,0.0,0.0,159.73477815873508,0.0,2155.4499346349335 
 01/28  20:00:00,16.505914404708946,17.54123120283611,17.487903105827375,17.84958311812396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  21:00:00,16.181321457915097,17.412635566208408,17.195759508545276,18.001764520753355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  22:00:00,15.960710855870593,17.256993259795173,16.953720366582164,17.899377893784667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  23:00:00,15.788566528709667,17.06826906774315,16.702231980727355,17.72028059242689,0.0,0.0,0.0,0.0,36.583575263315545,0.0,0.0,0.0 
 01/28  24:00:00,15.723557139197592,16.870935737713342,16.459145388167105,17.511325082202568,0.0,0.0,0.0,0.0,87.0622895829161,0.0,0.0,0.0 
 01/29  01:00:00,15.698307127869928,16.654108844715516,16.20999268472967,17.272128489652573,0.0,0.0,0.0,0.0,140.5936624495492,0.0,0.0,0.0 
 01/29  02:00:00,15.689442527293805,16.40953864592906,15.956392808089571,17.01186785384632,0.0,0.0,0.0,0.0,190.8690964705861,0.0,0.0,0.0 
 01/29  03:00:00,15.689724097348158,16.177031835657267,15.780848936358867,16.754613993023323,0.0,0.0,0.0,0.0,217.23846428348799,0.0,100.31179968978505,0.0 
 01/29  04:00:00,15.680046333728955,15.938453634642938,15.701631184855533,16.486241225891618,0.0,0.0,0.0,0.0,250.27109823794382,0.9152744444835984,220.19513250507353,0.0 
 01/29  05:00:00,15.680836869023134,15.772997904791872,15.677619254638458,16.220879752622963,0.0,0.0,0.0,0.0,277.21124495572,112.52598538829524,312.663926583581,0.0 
 01/29  06:00:00,15.688472051796445,15.713287719471154,15.677315643031326,15.968400087310515,0.0,0.0,0.0,0.0,300.98426465840004,218.2505403484942,385.1108193257226,0.0 
 01/29  07:00:00,15.731280137634629,15.742572245317806,15.717748973819063,15.826051311026884,0.0,0.0,0.0,0.0,284.70539514147623,182.8370447563617,382.4692166510999,11.31699879166989 
 01/29  08:00:00,15.861699834471299,16.04530054656604,15.841873946449091,16.03502377380362,0.0,0.0,0.0,0.0,172.81372246574531,0.0,155.43230491610603,0.0 
 01/29  09:00:00,16.253672614134608,17.427240974334005,16.301899794400104,17.12839804310119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  10:00:00,17.028435156585452,16.911306868654318,17.04086041033703,18.814091883658712,0.0,0.0,0.0,0.0,0.0,4662.475236263598,0.0,0.0 
 01/29  11:00:00,17.63389087879566,18.897429296721675,17.775541073739735,17.298886872043624,0.0,0.0,0.0,0.0,0.0,91.8970428570241,0.0,1166.1074711585522 
 01/29  12:00:00,17.80135352339868,17.665162870878568,18.122251052197065,18.136961841179804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  13:00:00,18.170657826722326,18.188949985049074,18.668642097258797,18.96568988672759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  14:00:00,18.81729830686973,18.75745352258874,17.212808681153238,19.412479125173938,0.0,0.0,0.0,13.281850089022893,0.0,0.0,0.0,0.0 
 01/29  15:00:00,17.352407703910814,18.919078796613015,18.009229069371045,21.53322291173714,0.0,0.0,0.0,257.26455291770685,0.0,0.0,0.0,0.0 
 01/29  16:00:00,17.320327278650915,18.230288745663707,18.83763129360749,21.544481417643066,0.0,0.0,0.0,205.02030811433275,0.0,0.0,0.0,0.0 
 01/29  17:00:00,17.30992931194131,16.9420674508341,16.71533181838226,18.922628724467195,0.0,0.0,0.0,0.0,0.0,0.0,212.19690841546463,0.0 
 01/29  18:00:00,17.33347000382232,18.31699099250573,17.967089485297464,18.97266533223355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  19:00:00,16.875284564582202,18.320287788647722,17.896329149559506,16.086115735917048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2193.420812376384 
 01/29  20:00:00,16.539346188987402,18.040825391957327,17.613131127935745,17.9832455347953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  21:00:00,16.38682738566656,17.8711558058228,17.406753219183045,18.173538460443503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  22:00:00,16.233261843116267,17.69635225583813,17.19457200526437,18.12302842156067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  23:00:00,16.042301770585993,17.48858062288445,16.974056009063627,17.966740817903858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  24:00:00,15.85717414127107,17.274993446160305,16.754595057561044,17.776677819454168,0.0,0.0,0.0,0.0,8.43936719095207,0.0,0.0,0.0 
 01/30  01:00:00,15.745198496759842,17.038490047622197,16.52432145813499,17.55165303153202,0.0,0.0,0.0,0.0,69.95523777687147,0.0,0.0,0.0 
 01/30  02:00:00,15.72000754519471,16.849248215856157,16.32672800521044,17.346857526942244,0.0,0.0,0.0,0.0,89.06415997969356,0.0,0.0,0.0 
 01/30  03:00:00,15.698180921775668,16.638264282453818,16.11149419131737,17.117272551031544,0.0,0.0,0.0,0.0,141.06069908453688,0.0,0.0,0.0 
 01/30  04:00:00,15.694235783560844,16.409628840087638,15.894631398061229,16.87213627918612,0.0,0.0,0.0,0.0,173.5569952117217,0.0,11.730308099355451,0.0 
 01/30  05:00:00,15.68690964383288,16.181234520636423,15.75471392117955,16.620317547769382,0.0,0.0,0.0,0.0,205.52968202423827,0.0,121.19074161235994,0.0 
 01/30  06:00:00,15.685163516993484,15.958565200037995,15.698659547247495,16.37115218855545,0.0,0.0,0.0,0.0,227.30484018043478,0.0,216.07545317012017,0.0 
 01/30  07:00:00,15.720034435913512,15.851769391863726,15.711086681787126,16.19144529197076,0.0,0.0,0.0,0.0,228.62203348762114,17.139434728813704,247.06542434895874,0.0 
 01/30  08:00:00,16.313258835084387,17.18499818445573,16.65720284193075,17.182633366530766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  09:00:00,17.61821419171916,16.189072530644225,18.161054132076544,19.018513450740876,0.0,0.0,0.0,0.0,0.0,4123.161198503357,0.0,0.0 
 01/30  10:00:00,16.91401036941236,19.53750527441874,17.301269178304878,16.87378617124765,0.0,0.0,0.0,0.0,1877.563408028072,183.93986928021886,4704.231842135983,2226.2293399051614 
 01/30  11:00:00,18.509010652240423,17.51363863417877,19.137154978846812,17.67756943255326,0.0,0.0,0.0,0.0,44.03225306447841,966.1315585634547,104.6612834781639,1020.3148626884487 
 01/30  12:00:00,16.94637042377496,18.002715919479748,17.200500834685528,18.36218586504642,0.0,0.0,0.0,0.0,558.7384630855762,0.0,902.4726802475624,0.0 
 01/30  13:00:00,17.488316443013638,17.944026175863822,17.93966997458314,18.434307927387266,0.0,0.0,0.0,0.0,1461.2644449535385,0.0,1424.252347366357,0.0 
 01/30  14:00:00,19.287305329534295,18.487407505552788,17.44588945086314,18.761683151467636,0.0,24.976572228895048,0.0,34.19326431098574,0.0,0.0,134.61071076653724,0.0 
 01/30  15:00:00,17.34486527990464,21.545467434718553,17.644734649330058,21.548918762860847,0.0,1224.7097382293198,0.0,527.4442179158145,435.4503316353307,0.0,3457.8615766604403,0.0 
 01/30  16:00:00,16.848617097834413,21.54802984528652,17.07404344550796,21.549280582234235,0.0,1131.4316417496416,0.0,532.6530017217872,2002.048702668581,0.0,4895.779921797671,0.0 
 01/30  17:00:00,16.490981851359393,21.53459588934345,18.99470193704072,21.54202081862418,0.0,326.09648452303014,0.0,293.53445822457115,1938.8604520976426,0.0,49.685514604541844,0.0 
 01/30  18:00:00,17.564569934037415,21.5479299533245,15.681985378865594,21.54804565684173,0.0,226.18528084069797,0.0,159.46548192635305,65.06729240672442,0.0,4838.524969253801,0.0 
 01/30  19:00:00,18.59239151289438,21.548109225388373,16.235844668992453,21.54793099047417,0.0,95.88545698960873,0.0,71.86122618223635,0.0,0.0,4565.928635638849,0.0 
 01/30  20:00:00,14.330327470642665,17.226920008465186,17.295852114832037,17.790068826349195,0.0,0.0,0.0,0.0,1839.905085017664,4504.171424652337,257.0633238825429,2142.6654696266446 
 01/30  21:00:00,16.0873212479479,17.116424849498,17.373030481665,17.83101768205888,0.0,0.0,0.0,0.0,0.0,271.6266784716429,0.0,33.53865972189857 
 01/30  22:00:00,16.017919351521144,17.63046883821395,17.16626130599346,18.362106514602466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  23:00:00,15.889372426763819,17.667033876403707,16.99308880690645,18.35017988453116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  24:00:00,15.816888045993133,17.590377006936297,16.87763502271485,18.22893789684216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  01:00:00,15.738204733459003,17.41711532845336,16.70236846587842,18.022609184712035,0.0,0.0,0.0,0.0,49.4702022261359,0.0,0.0,0.0 
 01/31  02:00:00,15.71274856287157,17.20851961249447,16.50529028531701,17.784858205883253,0.0,0.0,0.0,0.0,91.20247319623778,0.0,0.0,0.0 
 01/31  03:00:00,15.699705243100924,16.98298261942515,16.288470363604397,17.524130548856995,0.0,0.0,0.0,0.0,135.9747686458975,0.0,0.0,0.0 
 01/31  04:00:00,15.691076750077963,16.72361215019643,16.049354802370935,17.238879368997623,0.0,0.0,0.0,0.0,183.69438586882976,0.0,0.0,0.0 
 01/31  05:00:00,15.698442451233465,16.503818663867232,15.847833467704534,16.977152848967012,0.0,0.0,0.0,0.0,189.7492979371919,0.0,22.93708997668158,0.0 
 01/31  06:00:00,15.68826162676015,16.288353134225485,15.735456209051481,16.712523899442644,0.0,0.0,0.0,0.0,214.72212780735015,0.0,138.39846601756147,0.0 
 01/31  07:00:00,15.70629701153278,16.106840395172036,15.709760233922871,16.487173498253814,0.0,0.0,0.0,0.0,241.67243396286915,0.0,202.1864824329512,0.0 
 01/31  08:00:00,16.300298237880718,17.410012952925072,16.699239237734986,17.440860981523436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  09:00:00,17.517255103625867,16.11572013018762,18.152574833722536,15.6794980788592,0.0,0.0,0.0,0.0,0.0,3363.6926753321877,0.0,1593.3508847148848 
 01/31  10:00:00,15.851813376597654,19.1222391333444,16.4717170586962,19.111780582144185,0.0,0.0,0.0,0.0,1685.6674261580142,221.92467487783452,4237.282690158612,101.01756572562445 
 01/31  11:00:00,17.582113920988384,17.031203809430814,18.535635208814405,16.902129648065532,0.0,0.0,0.0,0.0,93.63429034920915,4473.137045783744,197.05869351908763,2045.1625223603153 
 01/31  12:00:00,16.082450609244184,16.959680515016856,15.628599554103225,17.37595845690288,0.0,0.0,0.0,0.0,1822.1552043225436,4656.34530350687,4641.357999711229,2111.538650316622 
 01/31  13:00:00,17.79870250659521,17.41556028231645,16.821056179605982,17.92520617888924,0.0,0.0,0.0,0.0,73.66066361996117,4659.8576419022875,4479.038001433087,2108.7700945679735 
 01/31  14:00:00,16.137718844729385,17.857875238998616,19.197692229790384,18.13238505397003,0.0,0.0,0.0,6.88838304129722,1831.53939050311,3164.9645580763663,155.45657885147278,962.7351971370853 
 01/31  15:00:00,16.877445521788086,17.903247279499436,17.00567354719103,21.541149405588747,0.0,0.0,0.0,434.27547039162266,1824.9232501645806,2752.5154473728553,4659.87798623735,0.0 
 01/31  16:00:00,18.48203625512467,17.01239732036651,16.19985592120935,21.545281711798022,0.0,0.0,0.0,413.49170648313884,61.667017295990306,4592.096503429569,4726.280426030149,0.0 
 01/31  17:00:00,15.38742692747452,16.220442520246237,16.932497670407873,21.544733625295592,0.0,0.0,0.0,233.23479542160192,1891.9174529249017,4745.816545964507,4394.3451887906585,0.0 
 01/31  18:00:00,17.849655410315314,16.72332125722359,18.094977877888955,21.52257429304528,0.0,0.0,0.0,67.50191491729686,0.0,4354.59045130015,127.643377168123,0.0 
 01/31  19:00:00,18.049976361400986,18.0850461363097,14.270588149845409,16.19558396257039,0.0,0.0,0.0,0.0,0.0,176.68670809206998,3741.115566009105,2049.06192679176 
 01/31  20:00:00,17.07028458401031,14.012674022752876,17.278574709395627,15.447011634340038,0.0,0.0,0.0,0.0,0.0,3709.883397489727,0.0,1474.1678617193418 
 01/31  21:00:00,16.1838214807476,16.403403016586495,16.92683360206101,16.433490439907683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.89985740651592 
 01/31  22:00:00,15.833451293921609,16.53642395412773,16.59747623177092,16.881476229239414,0.0,0.0,0.0,0.0,15.179780632285304,0.0,0.0,0.0 
 01/31  23:00:00,15.72136463857786,16.451210834395543,16.33887457524952,16.92667846462008,0.0,0.0,0.0,0.0,92.99791397324996,0.0,0.0,0.0 
 01/31  24:00:00,15.693559361174847,16.284957399296125,16.086107149455135,16.81132019905459,0.0,0.0,0.0,0.0,151.92373911151847,0.0,0.0,0.0 
 02/01  01:00:00,15.683425604577561,16.071191238811117,15.846669571967382,16.619310949266833,0.0,0.0,0.0,0.0,202.87007184584024,0.0,43.39686700680898,0.0 
 02/01  02:00:00,15.680614995130632,15.854554455955997,15.728889425005036,16.3945629560069,0.0,0.0,0.0,0.0,240.3864421565823,32.39186208478597,176.22879985303086,0.0 
 02/01  03:00:00,15.67006598566621,15.733275500580557,15.674377304271854,16.13185042959021,0.0,0.0,0.0,0.0,285.93089931920497,197.88317815429764,299.50219266320045,0.0 
 02/01  04:00:00,15.672286548817935,15.69307762796322,15.663911146088681,15.874680066776136,0.0,0.0,0.0,0.0,328.85024741741495,324.4110050978435,400.7468181026451,14.977747267538923 
 02/01  05:00:00,15.68580612958039,15.685060071736515,15.675968062623486,15.73939969352152,0.0,0.0,0.0,0.0,360.7016022442499,408.9194353871318,473.39610709949466,76.56953590771502 
 02/01  06:00:00,15.693203778265389,15.675999908775907,15.680873062621055,15.679130185042329,0.0,0.0,0.0,0.0,404.3266117778051,495.2587593390781,562.2018846855358,140.0291443318432 
 02/01  07:00:00,15.741595783741886,15.753612516236494,15.72625138588879,15.70736173184645,0.0,0.0,0.0,0.0,453.29048487089943,463.659704692299,606.2203001422271,151.38361518050596 
 02/01  08:00:00,16.238259310264123,17.245306158778906,16.589536975156037,16.821116944971678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  09:00:00,17.46428045344444,15.442191922420196,18.02280357051558,18.797778108211425,0.0,0.0,0.0,0.0,0.0,2413.387061791141,0.0,0.0 
 02/01  10:00:00,18.701934882405734,19.024197599341615,14.706652819741642,14.575568815470408,0.0,0.0,0.0,0.0,0.0,308.31827139210236,2491.345877814285,1280.2849346107346 
 02/01  11:00:00,13.372289549905364,15.16929993182978,17.239432213646566,16.48702308662252,0.0,0.0,0.0,0.0,1139.2175326338358,2699.314497549641,409.213474879396,1378.8796861966146 
 02/01  12:00:00,17.439235147876403,16.58262160723222,15.246251179008151,15.712200042621564,0.0,0.0,0.0,0.0,0.0,2960.2330934913457,2596.1185843908247,1462.5753358301622 
 02/01  13:00:00,18.456493661278813,19.377819571546695,17.6323523077452,16.6725720952338,0.0,0.0,0.0,0.0,0.0,194.35997875691402,388.28035626248516,2080.46556734159 
 02/01  14:00:00,16.37090782577855,17.261813207650707,16.55017654403612,17.312512449086384,0.0,0.0,0.0,0.0,1747.509456793497,4434.381538918372,4136.844141309985,2071.41112888809 
 02/01  15:00:00,18.53998872224968,18.062087081685885,19.231119910962796,17.96355483835088,0.0,5.633465593789593,0.0,0.0,61.72159105665414,2895.1472788198107,169.65664575066646,802.7000720637416 
 02/01  16:00:00,16.366233041573985,21.53274783934642,17.189750731563734,18.019156918865534,0.0,956.8670415117325,0.0,0.0,1763.5262991180011,0.0,4361.305165483141,2006.9604915947689 
 02/01  17:00:00,15.752950185423165,21.353517710365082,15.44614332046265,16.37688893465552,0.0,280.56442123778896,0.0,0.0,1554.1203443438997,0.0,4248.536125404011,1855.205627664328 
 02/01  18:00:00,16.727961141971466,14.965621366972345,14.894582067771498,18.40981454782947,0.0,0.0,0.0,0.0,110.80927241590277,3204.106060940679,2520.8217649324474,71.66426844007688 
 02/01  19:00:00,17.349275530232383,15.039594841340772,16.768898800525314,13.768959450602605,0.0,0.0,0.0,0.0,0.0,2547.7391416313485,364.7700778604771,1320.259445323772 
 02/01  20:00:00,16.463600926729146,15.811675418008447,17.21919467159406,17.14193817026495,0.0,0.0,0.0,0.0,0.0,483.61123098181054,0.0,0.0 
 02/01  21:00:00,15.861982813773079,16.19004261813386,16.705746812835585,17.01375890483417,0.0,0.0,0.0,0.0,88.09204172922092,0.0,0.0,0.0 
 02/01  22:00:00,15.7216694835547,16.18612567155148,16.25790325005617,16.73658787320622,0.0,0.0,0.0,0.0,180.11672480236984,0.0,0.0,0.0 
 02/01  23:00:00,15.688106141296375,16.044803764187172,15.934271188687042,16.47745430931578,0.0,0.0,0.0,0.0,248.60426801190056,0.0,42.62613987680918,0.0 
 02/01  24:00:00,15.68093414494954,15.860992072440979,15.760237453483647,16.21217388097763,0.0,0.0,0.0,0.0,277.97170025004846,4.12492172711995,192.35230337070948,0.0 
 02/02  01:00:00,15.693342989895399,15.755645172588887,15.708806037581988,15.992137060339276,0.0,0.0,0.0,0.0,258.6684276532668,37.595832132113756,269.86339260907744,0.0 
 02/02  02:00:00,15.694733991252878,15.709753842454042,15.690029862765671,15.810032433517293,0.0,0.0,0.0,0.0,272.6269230809287,121.1293024528446,348.50947220598823,22.935816041537354 
 02/02  03:00:00,15.695356406581777,15.692060332346834,15.687019248678437,15.719408227295036,0.0,0.0,0.0,0.0,306.34614554196696,205.67650038918902,435.5312279919068,77.52511555393195 
 02/02  04:00:00,15.702052417164882,15.688372880739838,15.69426734320766,15.686770832257151,0.0,0.0,0.0,0.0,324.9082320150725,267.70291289927087,479.83845843720655,118.10332909603858 
 02/02  05:00:00,15.709155924439262,15.687289609214481,15.702410264598818,15.678240396438454,0.0,0.0,0.0,0.0,350.95499162787974,318.01921800219844,535.8011921732436,149.6503158906984 
 02/02  06:00:00,15.708808826929989,15.679189115912173,15.703346493916918,15.674801195505562,0.0,0.0,0.0,0.0,402.65349578792916,397.3785150988407,619.853518206776,188.42127318324074 
 02/02  07:00:00,15.720622337803093,15.687687695327249,15.714747782232704,15.68981827201442,0.0,0.0,0.0,0.0,440.83565975002574,447.09212964085617,690.0860196042518,217.09913533217966 
 02/02  08:00:00,15.791576008601151,16.182885294523352,15.968596167431809,15.964187448212257,0.0,0.0,0.0,0.0,80.04226090042647,0.0,0.0,0.0 
 02/02  09:00:00,15.85040239825984,16.791516065911203,16.39998301563093,16.400193911365267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  10:00:00,16.210008266162035,17.45653700995233,16.996683321195913,16.986337717881177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  11:00:00,16.637959145686374,18.028263145220432,17.586740568477488,17.551408801509403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  12:00:00,17.079598551114778,18.663452250057578,18.145910960166166,18.26594772487462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  13:00:00,17.899322651995305,13.80721250729938,14.29073266096909,15.38645208601135,0.0,0.0,0.0,0.0,0.0,2896.671512468809,2506.4255175172248,1187.71921558682 
 02/02  14:00:00,18.350809242070564,15.661516436667467,16.83362523356361,18.31270621422827,0.0,0.0,0.0,0.0,0.0,2449.189994496328,440.76629106962343,127.4644943148688 
 02/02  15:00:00,18.01257218019652,16.968260299457597,18.560445127478182,13.550496784735184,0.0,0.0,0.0,0.0,0.0,352.3043891802115,0.0,1369.3911648601377 
 02/02  16:00:00,17.79530103594442,18.67174311505933,12.525749842509342,17.8784642291769,0.0,0.0,0.0,0.0,0.0,0.0,2988.4119441530197,0.0 
 02/02  17:00:00,17.479100021124786,13.139327409077264,17.030982280762565,18.008317759588827,0.0,0.0,0.0,0.0,0.0,3115.3173289921365,0.0,0.0 
 02/02  18:00:00,17.17339431972331,16.841346987804886,17.50265706043333,18.04426429623792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  19:00:00,16.936233912609246,17.414471926661633,17.565716388515376,17.998010461465995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  20:00:00,16.431360099587224,17.23173282757515,17.2112668613447,17.622987936102174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  21:00:00,15.911090791599646,16.668544680425967,16.547780191312498,17.01921419038716,0.0,0.0,0.0,0.0,83.928593794139,0.0,0.0,0.0 
 02/02  22:00:00,15.742414167825359,16.183036052771214,15.973361698046132,16.510717594905227,0.0,0.0,0.0,0.0,175.41531188091835,0.0,54.78736553492736,0.0 
 02/02  23:00:00,15.698242493242507,15.899021628592717,15.764336214174948,16.184706636794488,0.0,0.0,0.0,0.0,199.08945019518544,24.001287040324744,194.42967342282606,0.0 
 02/02  24:00:00,15.685821081896464,15.768314645320645,15.70172247528903,15.926255703704536,0.0,0.0,0.0,0.0,210.86792671362383,117.85507325414471,293.5554619754493,6.572938007788315 
 02/03  01:00:00,15.687960932757763,15.715875198697136,15.686846402738619,15.770844708024903,0.0,0.0,0.0,0.0,229.829000282119,186.14787608718171,361.4962933601049,55.290754623946725 
 02/03  02:00:00,15.704009624739468,15.705768307102582,15.699280689879972,15.717736735516755,0.0,0.0,0.0,0.0,197.84188236528962,186.8154844451077,340.05430863611707,91.20474483084294 
 02/03  03:00:00,15.705392467401055,15.69308438586079,15.700606881985093,15.692335196362311,0.0,0.0,0.0,0.0,219.48026667774818,245.95681336906586,386.99438281297034,129.7007513216375 
 02/03  04:00:00,15.711629367714522,15.693551952757657,15.707125138156764,15.69056725922329,0.0,0.0,0.0,0.0,248.01819083097908,296.821805765498,441.15201016265905,163.32874021569108 
 02/03  05:00:00,15.714275439391672,15.695091176294058,15.710571245856956,15.693859701972155,0.0,0.0,0.0,0.0,271.32312827240946,370.1825164252929,489.7430551196402,194.01272665344607 
 02/03  06:00:00,15.718132689229602,15.698748560302265,15.71428074167645,15.70051842996142,0.0,0.0,0.0,0.0,307.3726664820232,432.3395432493338,530.2877004629535,219.17168637373885 
 02/03  07:00:00,15.730460103640842,15.712676207781946,15.723852214035404,15.71356531701097,0.0,0.0,0.0,0.0,322.595378491633,464.236389113536,560.4955688736727,237.752041358591 
 02/03  08:00:00,15.846475468255726,16.110806557347114,16.01813407687747,15.916240734125854,0.0,0.0,0.0,0.0,3.1351288849258254,0.0,0.0,0.0 
 02/03  09:00:00,16.175621284863105,16.72838733186838,16.553962392393416,16.32322318473053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  10:00:00,16.921166279951684,17.76976042101485,17.49032841620319,17.293441343135367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  11:00:00,17.68062738575157,18.735784559176068,18.444765209497263,18.371401254215023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  12:00:00,18.108900598602784,14.951896543492708,15.161252975851545,15.363121775694268,0.0,0.0,0.0,0.0,0.0,4800.655173595333,2973.211782216021,1724.832035348925 
 02/03  13:00:00,17.999722227171787,18.176341473692315,16.825527506405297,16.775565279620146,0.0,0.0,0.0,0.0,0.0,0.0,456.01675849449043,128.1040776506431 
 02/03  14:00:00,17.89333881173365,18.703008752588566,18.02759067743682,17.9476978216875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  15:00:00,18.39863359129368,13.77326794913991,15.487718595015815,15.403051200647088,0.0,0.0,0.0,0.0,0.0,2997.1335817357367,3552.1884133649446,1713.7456997509798 
 02/03  16:00:00,18.56492053827304,18.0447031718241,17.14814196601349,16.87986470311613,0.0,0.0,0.0,0.0,0.0,0.0,341.2135084269067,125.16461213116774 
 02/03  17:00:00,18.2815933183006,18.533847991916968,18.30269909422762,17.84816304827926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  18:00:00,18.053327211754016,18.56721222940972,18.549982171901824,18.023419558914533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  19:00:00,17.845687028879865,18.49272819329063,18.578958619253353,18.029349870495505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  20:00:00,17.25131075379447,17.954814770561416,18.134515517526182,17.64888363974091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  21:00:00,16.418838044940202,17.11736740873266,17.343063475071663,16.983097805749516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  22:00:00,15.91051470542526,16.507545052009622,16.757957530436002,16.48787466624796,0.0,0.0,0.0,0.0,20.376591952343087,0.0,0.0,0.0 
 02/03  23:00:00,15.726434003728343,16.086875946496097,16.336741554268876,16.12175099718403,0.0,0.0,0.0,0.0,97.374571812334,0.0,0.0,0.0 
 02/03  24:00:00,15.68112642043023,15.836358267076374,16.00883350275586,15.85910046667501,0.0,0.0,0.0,0.0,170.43912405961447,98.82881183598249,1.8670935932740427,29.528432197534396 
 02/04  01:00:00,15.675375505577788,15.735871079652606,15.795981611234032,15.737773030126068,0.0,0.0,0.0,0.0,195.63583348937806,198.30229580251762,140.59546531244422,99.11807258106573 
 02/04  02:00:00,15.672521538169974,15.696131494446131,15.712106147269374,15.692313888098404,0.0,0.0,0.0,0.0,218.53441301631722,284.02082506158024,239.25942223122223,138.50440916147826 
 02/04  03:00:00,15.677249590550884,15.680369086152115,15.684270748172828,15.68093751793589,0.0,0.0,0.0,0.0,240.05431532287503,342.44980593276136,322.88959009301607,176.96736649070687 
 02/04  04:00:00,15.689005382805256,15.679452004029727,15.684756944811758,15.688088425315838,0.0,0.0,0.0,0.0,263.1848834999028,383.61971809029717,395.36166057754417,208.66508194984402 
 02/04  05:00:00,15.703418410820856,15.686239588640221,15.695847002896045,15.700363514241603,0.0,0.0,0.0,0.0,275.4407087036309,410.2048863507023,485.44321331322055,248.17483409559424 
 02/04  06:00:00,15.711866767490037,15.692629214665331,15.708269095104024,15.711798616094788,0.0,0.0,0.0,0.0,291.8103575489823,458.71050213611284,586.1510223160603,292.89435381037333 
 02/04  07:00:00,15.73898857153988,15.736304873665814,15.736800646993256,15.742768752267853,0.0,0.0,0.0,0.0,303.2853974531169,465.4874815154524,538.3419052569901,268.7501096608528 
 02/04  08:00:00,15.852711578019335,15.91508128726643,15.840993621415464,15.86957787942927,0.0,0.0,0.0,0.0,180.77895708724054,126.60668786973675,323.84843723306557,138.7391579556776 
 02/04  09:00:00,15.942632225361383,16.294395891517855,15.941604874654644,16.079075830591336,0.0,0.0,0.0,0.0,28.608545577684172,0.0,47.51488954200554,0.0 
 02/04  10:00:00,16.105106789282466,16.746360794755102,16.103654366810712,16.47667761941645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  11:00:00,16.313227389092944,16.997514884058873,16.28329518320973,16.79754156800282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  12:00:00,16.495186809210352,17.143268965535203,16.475171468281317,17.018993646669436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  13:00:00,16.647825532816924,17.278599839595017,16.67471578943743,17.22642566372651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  14:00:00,16.6872171263458,17.301969971374923,16.795670412762547,17.30458816436299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  15:00:00,16.634147572196134,17.324191996662503,16.8561503094283,17.356023506466055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  16:00:00,16.56297026219962,17.384678633066443,16.898607915592304,17.422605170549993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  17:00:00,16.263681404340133,17.142210387390747,16.74086828247993,17.230875774025968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  18:00:00,15.857871358144987,16.60449165582594,16.38734134154026,16.82105948086727,0.0,0.0,0.0,0.0,88.42069184295639,0.0,0.0,0.0 
 02/04  19:00:00,15.71690871639343,16.15217580412611,16.05248550772055,16.444787762692673,0.0,0.0,0.0,0.0,183.71823724242833,0.0,0.0,0.0 
 02/04  20:00:00,15.68665585624899,15.867236099131029,15.814485238271761,16.11970030156256,0.0,0.0,0.0,0.0,200.15288317019446,97.67232896832186,66.68164841180447,0.0 
 02/04  21:00:00,15.68078429967611,15.747760430105266,15.712048106908796,15.860210506557433,0.0,0.0,0.0,0.0,219.99923926256366,209.17333646873175,205.31539582820227,27.06796483927228 
 02/04  22:00:00,15.671167754553323,15.68839507806545,15.667093482963413,15.72015415502317,0.0,0.0,0.0,0.0,277.3471630939099,352.02350205216317,345.0637108294113,106.98350141892391 
 02/04  23:00:00,15.667676151256334,15.653121765511605,15.650734342344593,15.659861007274541,0.0,0.0,0.0,0.0,362.5759655505775,513.6605820722981,490.4518723563366,189.23989738228374 
 02/04  24:00:00,15.690621919108102,15.65847130274648,15.673478287869896,15.664379893812278,0.0,0.0,0.0,0.0,402.84924831857086,580.3247583297289,573.8100492479591,235.7635166878988 
 02/05  01:00:00,15.708028915975305,15.671958417978082,15.694429780598137,15.681847745840718,0.0,0.0,0.0,0.0,426.42232342254334,636.015014531205,630.1748763944936,270.32175864423925 
 02/05  02:00:00,15.706632322828908,15.67318062268147,15.696694470448822,15.68569004264348,0.0,0.0,0.0,0.0,499.24750639005754,760.765865187718,713.499213052618,315.6737775539682 
 02/05  03:00:00,15.715202265370685,15.687785498562953,15.707160221078084,15.698538228790103,0.0,0.0,0.0,0.0,530.6966274922863,851.2992226182619,773.3975154714991,348.81309774015847 
 02/05  04:00:00,15.738872257047063,15.719699193277986,15.73278752325439,15.726512321373256,0.0,0.0,0.0,0.0,498.2982020672548,797.546893572631,764.0201395075234,347.6293007627696 
 02/05  05:00:00,15.732488524660901,15.717411707251573,15.72877031596292,15.724106262773923,0.0,0.0,0.0,0.0,520.1482048705094,847.9260267854565,801.0618679628741,367.6065546114048 
 02/05  06:00:00,15.72441492870968,15.710825809844517,15.7218775332936,15.71746962629975,0.0,0.0,0.0,0.0,568.6612868878956,957.8730973943383,862.3221788063621,400.95649135773954 
 02/05  07:00:00,15.793243055215864,15.82528755046231,15.787546827574026,15.792169127704323,0.0,0.0,0.0,0.0,492.93763615957585,736.5672405876767,740.6817858595825,338.62824727288256 
 02/05  08:00:00,15.904051522082657,16.240189847462673,15.895041318414862,15.991443903259809,0.0,0.0,0.0,0.0,156.31904390524772,12.989957655718484,172.53208222774032,55.541228694622504 
 02/05  09:00:00,16.24189525252273,17.541728969623605,16.217603113673597,16.766645453890654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  10:00:00,16.9302433055683,16.65592457587219,16.81445496444563,18.33339602410244,0.0,0.0,0.0,0.0,0.0,4723.694076555266,0.0,0.0 
 02/05  11:00:00,17.246138511890322,18.468982945422496,17.263799687110257,16.181096577351717,0.0,0.0,0.0,0.0,0.0,167.19757632922344,0.0,2232.6168343221943 
 02/05  12:00:00,17.105080080393652,16.571894808566235,17.37132543863286,17.544279478300474,0.0,0.0,0.0,0.0,0.0,4816.2033922650535,0.0,2190.846104036361 
 02/05  13:00:00,17.25933524034291,17.588568242037425,17.652002764643612,17.325387986564277,0.0,0.0,0.0,0.0,0.0,2232.667324376962,0.0,219.36575700702562 
 02/05  14:00:00,17.976392011976575,19.601722999953815,18.3809054873918,17.76028617940065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  15:00:00,18.859465910646463,18.292401331584628,17.432709508081043,18.323162430867466,0.0,0.0,0.0,0.0,0.0,0.0,2134.5684293192066,0.0 
 02/05  16:00:00,16.68851395379593,17.896023167665,18.365127440540693,18.044250273304485,0.0,0.0,0.0,0.0,893.797038828732,0.0,0.0,0.0 
 02/05  17:00:00,17.78840286685819,16.67234667859464,16.221790154709044,17.0534760303673,0.0,0.0,0.0,0.0,0.0,3741.4849689599873,4850.236101636801,2207.129103563919 
 02/05  18:00:00,17.20822323044364,17.86150564900625,17.510967745120677,17.544583209677754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  19:00:00,16.785623985919866,17.80610195691097,17.441177584174028,18.021234918790775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  20:00:00,16.466846510183974,17.61519757072942,17.247507103174037,17.9918527682971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  21:00:00,16.176019536200485,17.37719528304572,17.023820705120468,17.820597271880104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  22:00:00,15.923431780586712,17.137432182563366,16.78393804132866,17.59905551998306,0.0,0.0,0.0,0.0,4.689291341984673,0.0,0.0,0.0 
 02/05  23:00:00,15.758109057073348,16.850505836733426,16.510876925260586,17.325045506812973,0.0,0.0,0.0,0.0,83.22335294955433,0.0,0.0,0.0 
 02/05  24:00:00,15.69272214818854,16.503524967439134,16.197997568408532,16.99743384992485,0.0,0.0,0.0,0.0,181.61233305980244,0.0,0.0,0.0 
 02/06  01:00:00,15.684655678874709,16.188074399253928,15.91966532533011,16.686576558390882,0.0,0.0,0.0,0.0,218.83153295339662,0.0,21.224153468452577,0.0 
 02/06  02:00:00,15.674865019993991,15.913911001806358,15.75699663460876,16.386659426835358,0.0,0.0,0.0,0.0,251.72287048865374,28.410299284463733,156.89141691923527,0.0 
 02/06  03:00:00,15.677222754253094,15.761756496857698,15.697322545226697,16.10691709238013,0.0,0.0,0.0,0.0,274.65427163485697,155.22924454081743,264.36689302211846,0.0 
 02/06  04:00:00,15.683616343695157,15.706967554380764,15.679479116135413,15.862214549074068,0.0,0.0,0.0,0.0,295.6412793663385,258.49175583546946,353.06693753524905,16.461983945834238 
 02/06  05:00:00,15.694702826784468,15.68959076320687,15.680615141662484,15.735065820580335,0.0,0.0,0.0,0.0,320.8833497116683,332.3184682464496,427.18006086208067,78.43154764627602 
 02/06  06:00:00,15.698389888193955,15.67664378171184,15.683384155814297,15.679858297866621,0.0,0.0,0.0,0.0,365.5399236743582,426.4303857201766,511.3094370393034,134.82824938207713 
 02/06  07:00:00,15.766050661326362,15.78460648619369,15.749324938652741,15.73569129228519,0.0,0.0,0.0,0.0,344.7053522885262,324.33438540224546,458.66988407678423,119.75057630938568 
 02/06  08:00:00,16.473726110095974,17.518519174684563,16.75683042691169,16.98332634769618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  09:00:00,17.935227449575848,16.93956752905178,18.32692159357866,19.06652796180193,0.0,0.0,0.0,0.0,0.0,4497.691066979035,0.0,0.0 
 02/06  10:00:00,17.25027074637989,17.52818448545176,16.27524202910297,17.36826115378399,0.0,0.0,0.0,0.0,1875.3308712765534,1501.9211484322898,4725.3857844463055,2160.159958393474 
 02/06  11:00:00,18.62908577849361,18.146306512884195,17.79432201052782,17.971072110210688,0.0,0.0,0.0,0.0,18.760964352749095,0.0,1565.9775079904637,40.966738257758536 
 02/06  12:00:00,16.908829597754618,18.13348418255076,17.14877363793881,18.555367299389918,0.0,0.0,0.0,0.0,1437.9179444023703,0.0,4865.214605344925,0.0 
 02/06  13:00:00,17.610485947153467,18.571806018015188,17.292539315231746,18.972802350179652,0.0,0.0,0.0,51.88802355533972,321.46925754447085,0.0,865.5104159569589,0.0 
 02/06  14:00:00,18.939153932737923,18.71536083225171,17.633327213529952,21.543201769623234,0.0,0.0,0.0,474.9703977244127,0.0,0.0,0.0,0.0 
 02/06  15:00:00,17.488186374560556,18.631716297974265,17.928164669941545,21.549970851095004,0.0,0.0,0.0,486.257493431463,0.0,0.0,0.0,0.0 
 02/06  16:00:00,17.698551946507074,17.559643129730915,17.252734048468305,21.545152463560974,0.0,0.0,0.0,362.48359154938225,1888.4900197825543,2114.958314862742,4884.490544152227,0.0 
 02/06  17:00:00,18.310162034171363,19.11136863563101,18.974008797820225,21.539376220893224,0.0,0.0,0.0,259.8971615212366,0.0,0.0,0.0,0.0 
 02/06  18:00:00,15.946998452942324,16.790430499001193,16.278166438252235,21.543692375615713,0.0,0.0,0.0,57.4708078697241,1926.2164051770324,4946.125624763285,4826.998114791557,0.0 
 02/06  19:00:00,18.142601327322897,17.17640154446685,16.838610429536807,21.35355683627182,0.0,0.0,0.0,29.848139163113963,0.0,4869.1055963295785,4751.83311489965,0.0 
 02/06  20:00:00,18.0127273449506,17.902283342807273,17.77115400502909,16.93466694179702,0.0,0.0,0.0,0.0,0.0,132.4713092095424,156.33220727021666,2127.3810514312913 
 02/06  21:00:00,17.32979795497752,18.061638041459915,17.784318841275834,18.60554732922101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  22:00:00,16.85176236713157,17.837771574060213,17.51397468758405,16.220783346196324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2216.81925522211 
 02/06  23:00:00,16.495580923063205,17.57234234679264,17.211151050557408,16.812877242670172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.15267474133428 
 02/06  24:00:00,16.328913638830457,17.402911571910355,17.009501709696657,17.289350889097083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  01:00:00,16.207514163168792,17.272519262170086,16.85099662767235,17.379155079310937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  02:00:00,16.07396784957858,17.133674901289552,16.694248947200048,17.335264059270564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  03:00:00,15.942419146526133,16.994657070788524,16.540562844682835,17.239697524538556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  04:00:00,15.814803684991386,16.853206328535553,16.380036117127375,17.11116372363913,0.0,0.0,0.0,0.0,8.0300329309203,0.0,0.0,0.0 
 02/07  05:00:00,15.749024803315526,16.737561811912965,16.230546498257546,16.982790103087698,0.0,0.0,0.0,0.0,27.345468287287424,0.0,0.0,0.0 
 02/07  06:00:00,15.710179424242442,16.58126224023657,16.06922580486539,16.817358541209764,0.0,0.0,0.0,0.0,72.18984250149167,0.0,0.0,0.0 
 02/07  07:00:00,15.73851855036693,16.512164567381618,15.9648741652081,16.71186575054025,0.0,0.0,0.0,0.0,73.10722877251229,0.0,0.0,0.0 
 02/07  08:00:00,16.79225827786722,18.027066575174352,17.14602681635975,17.84699921872233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  09:00:00,18.493729699782026,17.945632389853323,18.89410527209077,17.591661254852582,0.0,0.0,0.0,0.0,0.0,2429.624580406611,0.0,2211.4402487198395 
 02/07  10:00:00,16.423450911359655,18.138578696017362,16.772876578390054,17.998800034246877,0.0,0.0,0.0,0.0,1999.1061159966598,0.0,4902.688628901608,0.0 
 02/07  11:00:00,17.63918771878869,20.83835213637696,18.1626393348615,18.93649850299471,0.0,400.75548012167326,0.0,0.0,26.797215878833875,0.0,0.0,0.0 
 02/07  12:00:00,19.09407287403424,21.553295728940455,17.974587180455107,21.218175098940463,0.0,1442.3260933240012,0.0,414.44002521299217,0.0,0.0,0.0,0.0 
 02/07  13:00:00,17.95344387363494,21.553121353369267,18.50647533312888,21.55495790810287,0.0,1862.9548707846448,0.0,1027.372601991944,0.0,0.0,0.0,0.0 
 02/07  14:00:00,18.409992520986293,21.55346552268634,18.88791347202492,21.55330387667299,0.0,2546.412367807993,0.0,1355.8369992921046,0.0,0.0,0.0,0.0 
 02/07  15:00:00,18.82354621990939,21.551893525853743,21.140769617746983,21.550378550669492,0.0,3055.1076252499465,536.2582655128922,1516.7196108529408,0.0,0.0,0.0,0.0 
 02/07  16:00:00,18.9584535625576,21.54359168928902,21.55216389150263,21.542986897020594,0.0,2771.609259360516,1312.5603262699397,1378.1024701156184,0.0,0.0,0.0,0.0 
 02/07  17:00:00,17.711045954518255,21.5374023887456,21.54408277312006,21.537743776673004,0.0,1561.741940736111,1069.2198338497085,947.2897729420129,0.0,0.0,0.0,0.0 
 02/07  18:00:00,16.922765185127,21.546604693366945,21.547405851599937,21.544803498912117,0.0,860.3063174438222,704.7725852781282,620.0878214121328,1632.6829916513748,0.0,0.0,0.0 
 02/07  19:00:00,17.366124851211495,21.547476129428055,21.54746039529094,21.545431316044997,0.0,633.3269012330757,537.8548167779594,465.93765275166345,1964.1379091479312,0.0,0.0,0.0 
 02/07  20:00:00,17.75724138161624,21.534753554695826,21.521575467977037,21.537806758794325,0.0,105.04937047949778,33.94361026021488,209.24738123137934,0.0,0.0,0.0,0.0 
 02/07  21:00:00,17.99480142048383,18.152441973115568,17.029500589293008,18.520061516689623,0.0,0.0,0.0,0.011201757036990858,0.0,4808.171867693324,4815.816517011184,2223.121259927205 
