Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 02/07  22:00:00,17.704303438241425,18.007234249614157,15.835828662058752,18.86484285233803,0.0,0.0,0.0,0.0,0.0,36.86747036147099,3757.3367406515367,0.0 
 02/07  23:00:00,17.212443510606143,15.640651283264955,17.247240550806005,14.991513373364317,0.0,0.0,0.0,0.0,0.0,2994.067712371672,283.43306364864077,1717.533820435197 
 02/07  24:00:00,16.813151767828394,16.40373319696381,17.63980297524096,17.893224906447703,0.0,0.0,0.0,0.0,0.0,410.1730108715118,0.0,0.0 
 02/08  01:00:00,16.449923780020978,16.975191018861246,17.489682570128004,17.998782859951923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  02:00:00,16.25751048575814,17.224383523227836,17.345796170580407,17.955658175936453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  03:00:00,16.04506794849126,17.175275603545273,17.139013732519707,17.794545234467424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  04:00:00,15.81596427533897,17.008453877956935,16.906025258714998,17.58164920416384,0.0,0.0,0.0,0.0,25.532192436464467,0.0,0.0,0.0 
 02/08  05:00:00,15.724612685755682,16.820280121964817,16.65648213014576,17.348103160495945,0.0,0.0,0.0,0.0,104.98442767699841,0.0,0.0,0.0 
 02/08  06:00:00,15.713156041910906,16.67261859753531,16.452639727284634,17.147201839846453,0.0,0.0,0.0,0.0,108.81130290596877,0.0,0.0,0.0 
 02/08  07:00:00,15.767742618463842,16.74135446972873,16.378633698838037,17.078816853844693,0.0,0.0,0.0,0.0,66.42704148190026,0.0,0.0,0.0 
 02/08  08:00:00,17.15562894469447,18.941666052179414,17.91225168662349,18.655354379942587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  09:00:00,19.114908344679627,16.9158602650928,17.052644264338518,16.42675690523555,0.0,0.0,0.0,0.0,0.0,4581.252812391243,4719.049192315799,2119.807205906402 
 02/08  10:00:00,16.735943480725695,17.91509891644469,19.48689451418403,17.892864939757175,0.0,0.0,0.0,0.0,1906.3349510168587,324.64740950803423,117.93354892655893,967.7192924648713 
 02/08  11:00:00,17.812219990905174,18.94650529528873,17.55607926159851,18.862828292590812,0.0,142.0331115323568,0.0,100.69472631437948,661.3657451113331,0.0,1273.8939510938694,0.0 
 02/08  12:00:00,19.137962863190758,21.554402206092014,17.443528882328565,21.56479788413492,0.0,1513.1534320194323,0.0,779.5314130384769,0.0,0.0,0.0,0.0 
 02/08  13:00:00,17.50506850739962,21.556915864169312,17.98298781961369,21.55863284255745,0.0,2029.094799449977,0.0,1198.2606066412154,0.0,0.0,0.0,0.0 
 02/08  14:00:00,18.116817642556164,21.557732922276536,18.858391239274134,21.55690666254396,0.0,2772.5093668495033,3.270208074111099,1518.1594179054437,0.0,0.0,0.0,0.0 
 02/08  15:00:00,18.78761138106348,21.551895305304576,21.529194448489115,21.55016857271562,0.0,3279.1710033878794,1054.5289511948986,1669.3312633537512,0.0,0.0,0.0,0.0 
 02/08  16:00:00,18.422463841889922,21.54410643981001,21.550406091842866,21.543033488657066,0.0,2824.7353883726573,1394.5911717989757,1462.8934526752066,0.0,0.0,0.0,0.0 
 02/08  17:00:00,17.156413102876915,21.541015382157774,21.545822538522945,21.541659645249194,0.0,1645.9277121639307,1120.012622811828,996.87837604617,168.9724268620925,0.0,0.0,0.0 
 02/08  18:00:00,17.086836992240197,21.54500250383252,21.54554666691491,21.542868112404868,0.0,858.8483105499722,709.1301906401525,642.0989417927005,1848.1561115495867,0.0,0.0,0.0 
 02/08  19:00:00,17.937676511646057,21.545062480639636,21.545665930350868,21.54345265242217,0.0,609.3405045862166,477.2546111311971,461.2151506156604,29.00719296212953,0.0,0.0,0.0 
 02/08  20:00:00,18.477208600383847,21.485020281824855,17.268759115139368,21.51261935011057,0.0,15.5280711529123,0.0,185.0650746028634,0.0,0.0,3015.370008996643,0.0 
 02/08  21:00:00,17.93572332919247,17.593845592903023,17.63307426758168,17.784706374392684,0.0,0.0,0.0,0.0,0.0,4240.929379328841,248.1702769572649,1841.2660843000465 
 02/08  22:00:00,17.508525042333048,17.803914999203556,18.47802318801118,18.425123123578704,0.0,0.0,0.0,0.0,0.0,257.1543362587814,0.0,60.81759351089519 
 02/08  23:00:00,17.161820075103996,18.66522758967083,18.47674175729168,14.52866933467601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1585.2295486598066 
 02/08  24:00:00,16.75334281390873,13.650198324488944,18.034423350024603,17.69811126711582,0.0,0.0,0.0,0.0,0.0,2924.431206075955,0.0,0.0 
 02/09  01:00:00,16.49380776762663,16.57747174399764,17.80412422619755,17.964502634461567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  02:00:00,16.23933995745667,16.97867111173862,17.544726970813173,17.85271353931251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  03:00:00,15.970151953445615,17.020241649485932,17.270906663181883,17.661981753674283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  04:00:00,15.785170979522151,16.937043336699443,17.025049129953914,17.46632230222043,0.0,0.0,0.0,0.0,28.47241879422483,0.0,0.0,0.0 
 02/09  05:00:00,15.717570777735228,16.801703311027737,16.773779555453288,17.24752675724507,0.0,0.0,0.0,0.0,87.55465047768627,0.0,0.0,0.0 
 02/09  06:00:00,15.704928793042637,16.66095243556209,16.5357288404843,17.02768254505176,0.0,0.0,0.0,0.0,119.13955373254778,0.0,0.0,0.0 
 02/09  07:00:00,15.724347132935495,16.589329717764514,16.362429175135517,16.864884176644754,0.0,0.0,0.0,0.0,112.64879733304683,0.0,0.0,0.0 
 02/09  08:00:00,16.540388732240693,17.80712762458685,17.3383264425153,17.74467847971323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  09:00:00,17.96712646793631,16.816887446699674,18.82104346099034,16.35875552936239,0.0,0.0,0.0,0.0,0.0,4423.411115733509,0.0,2054.011720294776 
 02/09  10:00:00,17.251153149578396,17.275935069890135,15.965848451653965,19.655195842277557,0.0,0.0,0.0,0.0,1821.4681435550522,2323.270060317579,4614.326321082813,72.84076050059824 
 02/09  11:00:00,19.016873337950805,18.45402038653327,18.108965599849313,18.328825246395695,0.0,0.0,0.0,0.0,33.074490618674176,0.0,328.09222277663827,0.0 
 02/09  12:00:00,17.17367171132931,19.18878157030685,17.840570413270434,19.299405093086023,0.0,0.0,0.0,100.303345320512,88.20289275915295,0.0,0.0,0.0 
 02/09  13:00:00,18.39474439851745,21.173814288536278,18.248533866281527,21.55765701369345,0.0,882.2542339388916,0.0,773.3247668182213,0.0,0.0,0.0,0.0 
 02/09  14:00:00,18.13351122256038,21.56263116023247,18.61278956230831,21.560893853625352,0.0,2307.7398670913817,0.0,1195.4511863864482,0.0,0.0,0.0,0.0 
 02/09  15:00:00,18.687029157588796,21.555125994872046,20.951417098796313,21.553642502695258,0.0,2946.5170333935357,420.37398906845834,1410.1690629219843,0.0,0.0,0.0,0.0 
 02/09  16:00:00,19.020009741620765,21.54840121488523,21.55527504069284,21.54737643981109,0.0,2765.36724443952,1300.3755686352433,1337.897084728466,0.0,0.0,0.0,0.0 
 02/09  17:00:00,17.801850790707075,21.53282294654086,21.544154366353062,21.537011247349326,0.0,1519.7333671532037,1058.2410997556706,906.8094427534895,1496.8473102606413,0.0,0.0,0.0 
 02/09  18:00:00,18.82224059549022,21.54374542572723,21.545642875322073,21.54185835425111,0.0,868.8486311554714,674.9943043200019,570.8374007578482,0.0,0.0,0.0,0.0 
 02/09  19:00:00,16.674011865799756,21.548176398146918,21.54833548674562,21.54690626178769,0.0,591.1990790927503,515.413691890939,428.7082542738224,1976.8104255101462,0.0,0.0,0.0 
 02/09  20:00:00,18.3018412258186,21.45635846108145,21.448783618477364,21.499645354099503,0.0,10.460789535481918,0.6719739882577475,146.87929483555237,0.0,0.0,0.0,0.0 
 02/09  21:00:00,17.882016129397172,15.844990273082484,15.90911193113144,17.648292378833187,0.0,0.0,0.0,0.0,0.0,4236.8483733810135,4332.090656343866,2145.7418768037896 
 02/09  22:00:00,17.62771723186856,18.53171608748739,18.46012603102815,18.34226792577386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.27870658126831 
 02/09  23:00:00,17.09471224643008,14.453868166369034,18.231608991019502,14.803153360054688,0.0,0.0,0.0,0.0,0.0,3826.070729223534,0.0,1864.4745340310378 
 02/09  24:00:00,16.88464166616831,17.02030820844721,18.13895480267749,17.566980285224954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  01:00:00,16.613394256877356,17.34903527528404,17.89845479774193,17.754479910147705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  02:00:00,16.365125719152488,17.36793232342484,17.65304968949948,17.720894214979104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  03:00:00,16.10514009131068,17.233561141344055,17.39146327424581,17.574592115876698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  04:00:00,15.902362747578639,17.097069115721016,17.15659302208401,17.416242574883732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  05:00:00,15.77627546844378,16.98881286098242,16.945558729277863,17.256741048942054,0.0,0.0,0.0,0.0,7.46925416591409,0.0,0.0,0.0 
 02/10  06:00:00,15.706526146225237,16.796027008628737,16.688748256409774,17.033020893530463,0.0,0.0,0.0,0.0,92.2225950747321,0.0,0.0,0.0 
 02/10  07:00:00,15.756381590696222,16.7625557376876,16.544708364178135,16.91534815111113,0.0,0.0,0.0,0.0,89.93362496320802,0.0,0.0,0.0 
 02/10  08:00:00,17.1630702309576,18.93065969209364,18.080987990367383,18.467709925162445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  09:00:00,19.13614630267537,16.3813457509006,16.915669688923437,15.784113041741715,0.0,0.0,0.0,0.0,0.0,3975.922522408563,4664.102761376471,1865.9897684561483 
 02/10  10:00:00,17.190416036202148,18.033098038350868,17.331002271221497,18.75751187713804,0.0,0.0,0.0,0.0,1926.9059982150584,1216.5064380359288,1049.6461609105831,0.0 
 02/10  11:00:00,17.366529617872256,19.097091379889108,18.122735807335886,19.352282471226367,0.0,165.89201480006685,0.0,0.0,11.280110064228879,0.0,0.0,0.0 
 02/10  12:00:00,18.10862813090028,21.55157735502793,18.88524731867946,21.344676353707534,0.0,1452.6025155006982,0.0,558.4711024515979,0.0,0.0,0.0,0.0 
 02/10  13:00:00,18.985349994906304,21.5579947222088,19.580004491964644,21.563521032630973,0.0,1975.5558696625872,0.0,1053.4655495891407,0.0,0.0,0.0,0.0 
 02/10  14:00:00,19.17391248167729,21.574475959969917,19.56695549663551,21.56845629301426,0.0,2098.9132324950574,0.0,1148.8867662800126,0.0,0.0,0.0,0.0 
 02/10  15:00:00,19.505958208266847,21.67970775192471,20.16114660304767,21.616640050386195,0.0,2671.334539693383,0.0,1323.6574658671088,0.0,0.0,0.0,0.0 
 02/10  16:00:00,19.171626194753244,21.567239338158856,19.63646906051484,21.542126412692536,0.0,2834.930590592764,0.0,1309.171583663579,0.0,0.0,0.0,0.0 
 02/10  17:00:00,19.02828853681485,21.5205442426276,19.67834088866203,21.518993522699265,0.0,1849.1722744974927,150.0583336878959,950.5661224157818,0.0,0.0,0.0,0.0 
 02/10  18:00:00,17.798728835198492,21.543052456910566,21.520481737891583,21.543269905663543,0.0,1053.2971669021836,613.3466962915577,618.2787871743046,0.0,0.0,0.0,0.0 
 02/10  19:00:00,16.92211024979776,21.547398604643703,21.548211424189084,21.54600512807815,0.0,713.3661604980732,560.4271420823472,454.9705322771498,655.4552851136481,0.0,0.0,0.0 
 02/10  20:00:00,16.927067777571366,21.54129626910737,21.528874779133904,21.542583297337387,0.0,123.37411096497983,43.20465480073321,203.4087135648938,1963.4612053128333,0.0,0.0,0.0 
 02/10  21:00:00,17.582677101483654,18.365025062920047,17.108100603159762,21.32530239538309,0.0,0.0,0.0,0.8845469421738651,37.11844157498133,4867.588739642249,4302.310413563451,0.0 
 02/10  22:00:00,17.761425834592877,18.70479869639295,16.08778236947139,16.926621078543146,0.0,0.0,0.0,0.0,0.0,106.0150532823412,3659.283828640798,2263.5613274517445 
 02/10  23:00:00,17.42070705250712,15.417287043545148,17.154528756642133,15.480038110606662,0.0,0.0,0.0,0.0,0.0,4743.856315208722,287.50467169297315,2142.3024775170916 
 02/10  24:00:00,17.285780447480548,17.74884519991408,17.76721953755932,18.039769265115694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  01:00:00,17.137651423473443,18.121855953343022,17.79765434588991,18.32031285183662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  02:00:00,16.94533661796111,18.144316175772772,17.701214321511337,18.319711290136887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  03:00:00,16.75276509706149,18.05023174072811,17.569189425715567,18.22823456607977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  04:00:00,16.654572059783803,17.991029690479362,17.45743484475941,18.13807260666885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  05:00:00,16.469579645391498,17.82474127760875,17.269172186380604,17.95544328032209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  06:00:00,16.244051872439762,17.612918848356927,17.07447334476536,17.7564952293135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  07:00:00,16.230769622897334,17.664458679569762,17.031302281122862,17.71770787759132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  08:00:00,16.87641456064928,18.709678151919256,17.530150827064205,18.35470572159443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  09:00:00,18.243604597958498,16.455204733159437,18.570183322608475,17.177226815675517,0.0,0.0,0.0,0.0,0.0,4540.92914211826,0.0,2255.9745282832237 
 02/11  10:00:00,17.31995990588674,18.42765177586304,16.153356175671075,17.428595604154268,0.0,0.0,0.0,0.0,1990.514368408006,0.0,5027.4261985993535,1007.7940061068083 
 02/11  11:00:00,18.039508585699636,18.25812619374979,17.390607473066638,18.312955344124056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  12:00:00,18.38850437230999,19.452979553491517,18.32069315627001,19.821888469743143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  13:00:00,19.08507667607993,20.674068571907092,19.343835226504865,20.868190260265834,0.0,250.76666264267783,0.0,235.34447309052752,0.0,0.0,0.0,0.0 
 02/11  14:00:00,20.295591372698645,21.606090710607855,20.579021778487558,21.597751703477854,0.0,1518.0600215446843,0.0,825.3908351022899,0.0,0.0,0.0,0.0 
 02/11  15:00:00,21.223495454590125,21.629217187274087,21.411517800525395,21.60088596005108,14.857904198996671,2084.180154759477,167.39420847331277,1009.8576343910438,0.0,0.0,0.0,0.0 
 02/11  16:00:00,21.55098003119479,21.50147545672295,21.606849628914784,21.491741031255135,113.83688832215302,1843.4148558883503,496.6564563386627,898.6854120320326,0.0,0.0,0.0,0.0 
 02/11  17:00:00,21.407353313724673,21.37158092308648,21.499781805527295,21.399370179088073,5.3121894497624655,815.5534024416334,292.41258049171597,513.3783725000844,0.0,0.0,0.0,0.0 
 02/11  18:00:00,18.557874838055955,21.509382258270954,21.448146668021305,21.52904847779411,0.0,175.99213153785408,12.78246651771857,219.80977192547115,0.0,0.0,0.0,0.0 
 02/11  19:00:00,17.86334155888964,19.690381461000037,18.619617329848225,21.54688092425978,0.0,0.0,0.0,65.00606800321835,0.0,0.0,0.0,0.0 
 02/11  20:00:00,17.963244555474414,18.536169136182636,18.102789254498788,19.680513631356995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  21:00:00,18.335431703951038,17.914058054439067,17.551115315171565,18.34380300513682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  22:00:00,17.386433304489096,18.599706140022974,17.506414913026468,17.61297698942798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  23:00:00,17.713549523508533,17.178760229903993,18.034516604166765,18.70602917564307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  24:00:00,18.290028655865548,17.527343359265778,18.59184233188042,17.207855653967297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  01:00:00,18.385061445921274,18.124758520352334,16.543023263030317,18.71428564402045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  02:00:00,18.46293404878735,17.78657234139353,17.980087358568934,17.095263001715097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  03:00:00,18.442364401446696,17.954982525271326,18.312408055758763,18.391479591981792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  04:00:00,18.47292115032746,18.5813095182637,18.40632366483249,18.649427713915834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  05:00:00,18.435724109392595,17.3203950250673,18.38550610035785,17.22900280811437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  06:00:00,18.428898920941926,18.161496935096316,18.39391019886026,18.029916945444366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  07:00:00,18.559053273864293,18.69780620571293,18.514273893442365,18.378810154701654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  08:00:00,18.29030757227283,18.936966400355445,18.67294174385178,18.82433583794031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  09:00:00,19.626437095349015,20.598131531738172,19.623274379439323,20.320730132397674,0.0,185.95409036369063,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  10:00:00,21.036532441570838,21.597613214818807,20.842520328983717,21.56970559288316,0.0,1385.8207252375441,0.0,345.2644510983596,0.0,0.0,0.0,0.0 
 02/12  11:00:00,21.494356333444244,21.595488430392912,21.435594193236913,21.710656142287856,54.684304313390776,1690.6605987741575,131.61498918594884,820.2146321572174,0.0,0.0,0.0,0.0 
 02/12  12:00:00,21.56192911687463,21.525057025466975,21.59567724535495,21.651883500135284,88.85597541280387,1538.682543900349,355.3515197149804,1013.2269348974455,0.0,0.0,0.0,0.0 
 02/12  13:00:00,21.55768498123477,21.3440794002986,21.604079869443424,21.392817969133382,69.77706978892634,772.4694073319129,367.04148855748235,658.464314700833,0.0,0.0,0.0,0.0 
 02/12  14:00:00,18.675682922268876,21.35116015038904,21.533269150432755,21.446070299863703,0.0,223.32544154102817,107.60019210645675,394.30273539787095,41.68332670423796,0.0,0.0,0.0 
 02/12  15:00:00,19.035205120286832,17.4224816100189,18.444910482732418,21.53954768809332,0.0,0.0,0.0,98.74730200905687,13.422421458089905,128.8437268435897,4975.210789437897,0.0 
 02/12  16:00:00,16.033975591586625,16.458063220222012,16.28846980350837,21.27145273069356,0.0,0.0,0.0,0.6160577542705754,2036.4907427821374,5017.137335574869,4512.8045005228805,0.0 
 02/12  17:00:00,17.877073398213213,16.164149230133823,17.986683856523985,16.461754699760444,0.0,0.0,0.0,0.0,0.0,4249.902566061213,169.49314695877877,2161.320126908679 
 02/12  18:00:00,17.884508954617154,17.21649589844686,18.43101907543576,16.024182829842307,0.0,0.0,0.0,0.0,0.0,355.0561912044013,0.0,1833.6767412329864 
 02/12  19:00:00,17.79913364885943,18.24631175126283,18.390522655488795,17.386273239648467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.34481167502705 
 02/12  20:00:00,17.714953785463045,18.396231559790845,18.263871733154676,17.999979162445307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  21:00:00,17.6357616790586,18.403983995662287,18.163452103342518,18.226604013533226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  22:00:00,17.556738132015887,18.32812150682446,18.078861273116566,18.243450656245056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  23:00:00,17.366757202750144,18.174016957922944,17.91148490722312,18.156345634284126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  24:00:00,17.186609042245948,18.014175573777692,17.744072645468822,18.03385101569284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  01:00:00,17.036411095753177,17.84701115861048,17.591419611401665,17.88491380521016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  02:00:00,16.858061112984394,17.663260325893962,17.41201943359213,17.707714515960596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  03:00:00,16.682592601487794,17.490648674515697,17.231394606648266,17.526524677575416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  04:00:00,16.520199079853192,17.327868589740135,17.05346129570433,17.345850536342734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  05:00:00,16.35523914975412,17.16645867416692,16.87141196595681,17.160091376905093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  06:00:00,16.181470381228564,17.00391532020882,16.679545002352,16.970259607720173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  07:00:00,16.01991214721958,16.857302485508338,16.496474945491045,16.79428243199407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  08:00:00,16.72619416651108,17.71552195834332,17.311350637916007,17.43572777200425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  09:00:00,17.516369944701218,18.66104572402459,18.198300267591268,18.190297354602865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  10:00:00,18.46750733264683,15.052366301144868,15.374164472301342,15.573482607684149,0.0,0.0,0.0,0.0,0.0,4546.635028254725,3345.6571913729663,1838.3869148354408 
 02/13  11:00:00,14.023393146180616,19.042763431509993,17.556191072527113,17.65853184803333,0.0,0.0,0.0,0.0,1473.2102767904732,0.0,312.69974433380014,115.08099556630089 
 02/13  12:00:00,18.120527868871797,14.790068340907794,15.65090393317556,15.633018215622947,0.0,0.0,0.0,0.0,0.0,4033.1458898741735,3683.6273589206367,1786.7168374433445 
 02/13  13:00:00,15.816582967079897,18.91001850544007,17.55657341059451,17.5492792390455,0.0,0.0,0.0,0.0,1693.8278550004238,0.0,293.6633175338616,138.02473885475098 
 02/13  14:00:00,17.3467830077563,15.099893785965383,15.958702613887517,16.042843817262685,0.0,0.0,0.0,0.0,110.57645127507524,4568.024764415722,4092.7938100199253,2159.4239288771387 
 02/13  15:00:00,18.60765734865401,15.877896923080208,17.78934558776183,17.606095511845112,0.0,0.0,0.0,0.0,0.0,4484.61004628371,346.45629271217206,99.11000275556923 
 02/13  16:00:00,14.621168647698251,17.76334406616433,15.780644619857043,15.656267820945809,0.0,0.0,0.0,0.0,1845.977922175712,309.660604292871,3880.415688194477,1942.7028408605609 
 02/13  17:00:00,17.593552669139818,16.035065249862114,17.250054445163983,17.06257477236573,0.0,0.0,0.0,0.0,0.0,4539.395013506778,306.44656410578824,151.9557651032958 
 02/13  18:00:00,17.89800270316395,16.99539358780384,18.47552426922469,17.98447095091423,0.0,0.0,0.0,0.0,0.0,402.1619219497682,0.0,0.0 
 02/13  19:00:00,17.92703494084678,18.20309601860188,16.011443773915584,18.18796355313617,0.0,0.0,0.0,0.0,0.0,0.0,4499.04369335638,0.0 
 02/13  20:00:00,17.396692644380153,18.044294899831677,16.372677142344926,17.779112326627875,0.0,0.0,0.0,0.0,0.0,0.0,322.8613119720434,0.0 
 02/13  21:00:00,16.780551428403797,17.47922235695547,16.45673150793563,17.247949453961716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  22:00:00,16.312197195684764,16.9978353570785,16.288715305468493,16.804109167336478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  23:00:00,16.042525679182553,16.70387346668971,16.122891837021555,16.515698064849055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  24:00:00,15.844588766104913,16.479618270849926,15.952995680989488,16.275817138603546,0.0,0.0,0.0,0.0,8.781418677450281,0.0,0.0,0.0 
 02/14  01:00:00,15.74572480638303,16.284661824406857,15.802866213420106,16.055537250601645,0.0,0.0,0.0,0.0,49.15322129155838,0.0,37.93060429425579,0.0 
 02/14  02:00:00,15.71200332748868,16.110458787249534,15.729260382568896,15.861216040785612,0.0,0.0,0.0,0.0,80.53251619325405,0.0,125.62150808957588,10.997673842805973 
 02/14  03:00:00,15.701280267530624,15.952552390616225,15.703507197011842,15.755123633648315,0.0,0.0,0.0,0.0,101.31234666646075,0.0,192.9030002044954,51.67443732296996 
 02/14  04:00:00,15.695405432843486,15.815446803497364,15.697745245282622,15.711530485042779,0.0,0.0,0.0,0.0,114.66592726151958,18.372683756455395,245.16091558389041,87.27177020279322 
 02/14  05:00:00,15.694749226213563,15.742190742395596,15.699674316711636,15.696801553824912,0.0,0.0,0.0,0.0,133.9946595766994,91.50900259559407,297.66650735706145,117.88082669580032 
 02/14  06:00:00,15.68948297323352,15.699503935525957,15.695564000862827,15.686713165402324,0.0,0.0,0.0,0.0,185.7622521465133,199.68617354769722,370.04661220110484,156.39372227581822 
 02/14  07:00:00,15.775844176922508,15.839164527697399,15.770488614307725,15.766602674896372,0.0,0.0,0.0,0.0,151.98945517296687,118.57041566237476,289.51251879965577,126.04093649430746 
 02/14  08:00:00,17.04543781745272,17.9458321050474,17.042437419430712,17.026969669561097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  09:00:00,18.616804919797232,17.388212958994277,18.712612927728262,18.971520912116535,0.0,0.0,0.0,0.0,0.0,4827.216088813673,0.0,0.0 
 02/14  10:00:00,16.548899752171017,17.936044722575083,16.398315212000547,17.441095482431372,0.0,0.0,0.0,0.0,1951.413955028605,141.98360348361848,4963.776268865624,2280.915278667775 
 02/14  11:00:00,17.73447874326988,18.56742414430115,18.05493039213465,18.12693778537544,0.0,0.0,0.0,0.0,21.091429842702397,0.0,47.0914452405996,0.0 
 02/14  12:00:00,19.026880297414603,20.970306229632556,17.824896368139335,19.176680609666807,0.0,405.08339952131325,0.0,55.205535114271264,0.0,0.0,0.0,0.0 
 02/14  13:00:00,18.206955153774665,21.55508684988796,18.494862129268295,21.554836260634218,0.0,1543.7935057900459,0.0,629.8345918398053,0.0,0.0,0.0,0.0 
 02/14  14:00:00,19.0542396015636,21.558350503295074,19.341699198324903,21.558985296881325,0.0,2267.8567594649007,0.0,1029.171773580408,0.0,0.0,0.0,0.0 
 02/14  15:00:00,19.54581138534126,21.554671107349094,21.271791264475894,21.552800634506497,0.0,2857.8800166024266,547.3812373322047,1272.4630618432484,0.0,0.0,0.0,0.0 
 02/14  16:00:00,19.391643107049646,21.543694331187012,21.553042878449794,21.543536181123976,0.0,2652.604961080321,1261.759603701274,1204.2003046979526,0.0,0.0,0.0,0.0 
 02/14  17:00:00,18.371690433620717,21.542385295483463,21.547141832380607,21.541598052998452,0.0,1674.7463075861515,1118.7537494688136,889.5175495387768,0.0,0.0,0.0,0.0 
 02/14  18:00:00,16.99513530827247,21.54228267575764,21.545767763574965,21.54481361901713,0.0,792.9717777464084,668.2381482642566,551.8135357850117,1007.4460829915043,0.0,0.0,0.0 
 02/14  19:00:00,16.89599353019815,21.546221127518965,21.546601434850192,21.54475195843485,0.0,496.2057910118559,472.89601528891046,383.4187721188533,1797.6825931391577,0.0,0.0,0.0 
 02/14  20:00:00,17.339474007853916,21.403758457881246,21.437385706719404,21.53913908128458,0.0,0.908777331947462,0.3567199540439516,118.20015141276403,36.98401285342034,0.0,0.0,0.0 
 02/14  21:00:00,17.68330104819286,16.263994636218946,15.59686903296134,17.28505471332548,0.0,0.0,0.0,0.0,0.0,4528.969557882541,3962.0767721077264,1894.5246852524447 
 02/14  22:00:00,17.583356593292468,18.624561866450964,18.371391138623256,18.152702652160006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.24226603995533 
 02/14  23:00:00,17.341682190981103,15.184901404616639,18.404731250253988,15.824539665091951,0.0,0.0,0.0,0.0,0.0,4616.859170420072,0.0,1846.2444158870044 
 02/14  24:00:00,17.12694497737762,17.59585976858341,18.247464933849326,16.97555479714601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.399214778945 
 02/15  01:00:00,16.912822276978705,17.833243340193846,18.0268934011403,17.487824942967418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  02:00:00,16.753589580829637,17.82995069479203,17.83186922764237,17.614385740801982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  03:00:00,16.605882791579404,17.734700518374694,17.653048646086283,17.591046531623718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  04:00:00,16.444151146998937,17.593877870488562,17.458998895080093,17.493025213287012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  05:00:00,16.267238843749674,17.4370630154891,17.24698272529704,17.355766628498067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  06:00:00,16.063539470278755,17.249597911399874,17.016511940405742,17.183688633656182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  07:00:00,15.947388059402702,17.16279320847797,16.86026053109983,17.0736117910325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  08:00:00,16.945305792278297,18.40883414332201,17.892849550123984,18.043393642470313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  09:00:00,18.164274854447108,15.191476161976055,15.214107766772884,15.870662070720464,0.0,0.0,0.0,0.0,0.0,4442.116118335722,2871.566112343315,1981.3800146247504 
 02/15  10:00:00,15.539004975435981,16.66865619320857,17.612858776654484,18.098815419310256,0.0,0.0,0.0,0.0,1336.780648531813,4436.721991438948,365.1530225805844,111.20697069254138 
 02/15  11:00:00,17.35769085275716,18.78318634181953,17.005610581169385,15.648393165891502,0.0,0.0,0.0,0.0,105.25814090166394,154.56074991001,4418.016047300349,2195.6758120906698 
 02/15  12:00:00,16.50504596726027,16.534205500867508,19.001874135597113,16.79055302759526,0.0,0.0,0.0,0.0,1813.1625385331392,4732.11146444737,153.91360159067747,2140.0138926062964 
 02/15  13:00:00,18.035245443523593,17.20704651857542,15.853783974449687,18.838538839378927,0.0,0.0,0.0,0.0,62.145200799495626,4635.880149341351,4667.817942356644,72.29652627702016 
 02/15  14:00:00,15.479781099839467,18.948566495698735,16.772072422997073,16.0268885685063,0.0,0.0,0.0,0.0,1921.1261446471685,160.13919685068478,4534.772781621241,2264.997657199316 
 02/15  15:00:00,16.432269443213883,16.598797794052974,19.169533070133937,16.83374480143381,0.0,0.0,0.0,0.0,1812.9300579595388,4811.479597955514,156.55609283862518,2152.6282414283864 
 02/15  16:00:00,18.509550404258036,16.599395153969894,16.269274726233824,19.218340874071664,0.0,0.0,0.0,0.0,62.473799903110304,4714.263244214038,4638.836752049303,72.65396327411356 
 02/15  17:00:00,15.536303219760118,17.109687961456366,16.77583106624777,15.655245980150859,0.0,0.0,0.0,0.0,1882.51321825341,4390.398676477869,4151.302775374278,2121.1708187305708 
 02/15  18:00:00,18.05652843755256,17.92971582674501,18.12143942263849,15.664840740284134,0.0,0.0,0.0,0.0,0.0,275.7836826100419,276.65654919854035,1930.5625772395579 
 02/15  19:00:00,18.03524939138591,15.41115751823444,14.369026163295803,17.277973038607406,0.0,0.0,0.0,0.0,0.0,2478.0902978033605,3661.7297340512023,109.22640177405705 
 02/15  20:00:00,17.211633592758737,15.818476279550199,17.251482371228,17.533365068022448,0.0,0.0,0.0,0.0,0.0,466.8638660800226,0.0,0.0 
 02/15  21:00:00,16.48608086978181,16.17019349340677,17.01009199548962,17.12268261425992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  22:00:00,15.946674249653636,16.124923914102627,16.609037280222214,16.697805424711348,0.0,0.0,0.0,0.0,14.53004809105741,0.0,0.0,0.0 
 02/15  23:00:00,15.746736766943258,15.984541857723181,16.291982345857605,16.376013571671535,0.0,0.0,0.0,0.0,101.13610156934081,0.0,0.0,0.0 
 02/15  24:00:00,15.709614739917022,15.858675645565073,16.041183597739327,16.12441818218933,0.0,0.0,0.0,0.0,127.15767108610225,0.0,0.0,0.0 
 02/16  01:00:00,15.684008180469036,15.743585998851199,15.815766058281199,15.876177268523069,0.0,0.0,0.0,0.0,194.87970362645365,123.6377651137077,73.98343667446818,18.82916452646325 
 02/16  02:00:00,15.675405020295404,15.695075003540905,15.707679311048725,15.734065378317316,0.0,0.0,0.0,0.0,258.2586361047529,260.3702743315506,241.06792939270176,88.54717045047028 
 02/16  03:00:00,15.689836280584133,15.698432274652,15.689681064628022,15.696691578116647,0.0,0.0,0.0,0.0,243.03765517210917,282.2045912978078,283.5944282045082,120.9600943243016 
 02/16  04:00:00,15.68581935833296,15.689723408044385,15.67882284962095,15.676965201319252,0.0,0.0,0.0,0.0,266.51258153618437,352.77644796211763,356.65495857283224,156.4739087068226 
 02/16  05:00:00,15.696083691656948,15.692416357586255,15.687305087379858,15.681707974693236,0.0,0.0,0.0,0.0,278.79755861452253,374.6622784964194,415.89220570040015,185.7315780294648 
 02/16  06:00:00,15.681567169031169,15.666434708866007,15.675220284278135,15.669112794903395,0.0,0.0,0.0,0.0,359.0022192363034,515.180635901229,533.4226441907492,243.75976445405223 
 02/16  07:00:00,15.757856753927225,15.787076842822072,15.745411987475151,15.745141142868722,0.0,0.0,0.0,0.0,372.6033315977918,447.4631051285347,495.2117941058406,225.73691216710307 
 02/16  08:00:00,16.64537274443073,17.603037485926613,16.853183805090545,16.859282337107153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  09:00:00,18.12518983310603,16.167736959457336,18.447553497029325,18.73083948823652,0.0,0.0,0.0,0.0,0.0,3046.3165753595713,0.0,0.0 
 02/16  10:00:00,16.444607151266126,19.617927871877402,14.709518577347922,15.623332559228919,0.0,0.0,0.0,0.0,1738.7480200966997,251.79559664008983,3641.9695117754695,1778.9641603286386 
 02/16  11:00:00,17.981979115882766,17.0673581341052,16.321393770836373,17.571244688799982,0.0,0.0,0.0,0.0,78.5878900847541,4747.549462205062,4683.347171420371,2220.8474192809294 
 02/16  12:00:00,15.598728178946077,17.20010174565613,18.313903938701788,17.40605732511142,0.0,0.0,0.0,0.0,1939.0927613257593,4780.1384809942765,178.0026905031017,2193.17291238295 
 02/16  13:00:00,16.733727806908618,17.591567519228438,16.318384643203736,17.813789686835307,0.0,0.0,0.0,0.0,1894.4847184481562,4692.9628917641785,4888.628082361714,32.06330309296386 
 02/16  14:00:00,18.667261135479485,18.25379694469482,17.49699000903673,18.301101238953137,0.0,12.82620265832465,0.0,0.0,37.588446909958314,0.0,4574.4488500242,0.0 
 02/16  15:00:00,17.131159627495745,21.54947941577013,17.269075632841506,21.1884077871884,0.0,1538.5413867451527,0.0,213.76068141125975,1817.7275655074575,0.0,4551.9575975005555,0.0 
 02/16  16:00:00,16.73006413791269,21.55051046979439,17.074030981685127,21.55048227187825,0.0,1733.983399668304,0.0,659.9243816766145,1912.6156123699413,0.0,4515.673900657769,0.0 
 02/16  17:00:00,16.862280429675398,21.542426869569415,19.356887392987133,21.54528158532488,0.0,1027.151847631786,0.0,503.08766012802494,1736.974069801673,0.0,7.159984279091069,0.0 
 02/16  18:00:00,17.55888061929018,21.53103200290907,15.130048156601724,21.544663916496063,0.0,248.1614936340768,0.0,222.14843682949277,57.89738632493207,0.0,3780.611308577846,0.0 
 02/16  19:00:00,18.112486053606858,17.27287308785032,14.795062859406277,21.20666615507739,0.0,0.0,0.0,49.35205177927451,0.0,3092.8025192002247,2499.5482462507343,0.0 
 02/16  20:00:00,17.470944097243333,17.41053201519386,16.415926402829992,14.54752387270743,0.0,0.0,0.0,0.0,0.0,260.7968466170787,391.05462590929017,1252.4676594135913 
 02/16  21:00:00,16.61456406945705,17.833608656183685,16.803807914616186,17.63734774626804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  22:00:00,16.17054448015032,17.629695920910876,16.6327771831101,17.72469630955958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  23:00:00,15.848775466340223,17.343729479566562,16.416820774519362,17.59844437988084,0.0,0.0,0.0,0.0,40.8564691755287,0.0,0.0,0.0 
 02/16  24:00:00,15.729295692578582,17.057128435398255,16.183643207996717,17.386854190152086,0.0,0.0,0.0,0.0,117.54298391112081,0.0,0.0,0.0 
 02/17  01:00:00,15.692020325127348,16.76354572210832,15.933766004328675,17.123024814895714,0.0,0.0,0.0,0.0,185.1402840070043,0.0,5.932066156023907,0.0 
 02/17  02:00:00,15.680393079491134,16.448068554940868,15.75766920446674,16.822906730177777,0.0,0.0,0.0,0.0,245.9930067640183,0.0,141.97377394575489,0.0 
 02/17  03:00:00,15.68088234507589,16.15067130380814,15.691090209210659,16.521066608209857,0.0,0.0,0.0,0.0,278.3952322107365,0.0,264.08388919853314,0.0 
 02/17  04:00:00,15.67026722591327,15.873252609339707,15.667284379591907,16.208348895888086,0.0,0.0,0.0,0.0,317.92857606847474,50.62306514249476,384.53681006368936,0.0 
 02/17  05:00:00,15.685752807782798,15.748909439404265,15.682469058598796,15.937925121628165,0.0,0.0,0.0,0.0,310.8800473353998,139.52468365015258,440.90781456401044,0.5369923940424983 
 02/17  06:00:00,15.688243122296257,15.696085404205231,15.684971127284161,15.758856689190308,0.0,0.0,0.0,0.0,344.68260062259316,269.3277886974956,515.9639123409381,65.0569032939888 
 02/17  07:00:00,15.715132503284032,15.702233409360062,15.710519363283586,15.708884229692778,0.0,0.0,0.0,0.0,345.6702303184361,301.12716716447943,538.5454121177011,107.59812256272123 
 02/17  08:00:00,15.845366424506807,16.3868156539287,16.114902376989097,16.20022625814663,0.0,0.0,0.0,0.0,9.492521927268756,0.0,0.0,0.0 
 02/17  09:00:00,16.37198165391202,17.514608326951084,16.888216476605805,17.080407001931775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  10:00:00,17.26789991945622,18.68975685440484,17.9030470115042,18.149723062061703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  11:00:00,18.303403796204638,15.3927219820445,15.333189162043894,16.08988826106886,0.0,0.0,0.0,0.0,0.0,4563.3458785803705,3520.0378404927155,2051.4897902605803 
 02/17  12:00:00,15.427142536444038,16.483107384720583,17.304046800814405,17.87947096461764,0.0,0.0,0.0,0.0,1424.734624936854,4384.427396945008,342.547227389886,107.30469351625327 
 02/17  13:00:00,16.74381448990745,18.112957804846218,15.875543602107644,16.56521286319909,0.0,0.0,0.0,0.0,133.72345908683832,252.3390137395891,4477.735764768736,2059.7864166977865 
 02/17  14:00:00,18.18031820719273,15.409302776563939,17.668018491160126,17.976295431073627,0.0,0.0,0.0,0.0,0.0,4638.891096893758,290.90592623510724,71.33576882387518 
 02/17  15:00:00,18.551619593424753,18.761015207790223,16.0846919837809,16.501850876236382,0.0,0.0,0.0,0.0,0.0,0.0,4505.8992495914335,2105.2418813152 
 02/17  16:00:00,18.565960677638323,15.291557868015307,17.67747967680156,17.782593725033085,0.0,0.0,0.0,0.0,0.0,4796.997704212824,255.93292919284772,73.29715921303178 
 02/17  17:00:00,18.45244111070999,18.376551702793286,15.592599247972803,18.691571382895024,0.0,0.0,0.0,0.0,0.0,0.0,4254.210333131333,0.0 
 02/17  18:00:00,17.858850924949643,13.949040359146768,16.862158906543193,13.86891110453815,0.0,0.0,0.0,0.0,0.0,4055.531546660702,300.8042135227751,1804.7033851702658 
 02/17  19:00:00,17.726337738154562,17.14108176024376,17.79897700157699,16.933588838617343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  20:00:00,17.18590535122496,17.23419869879603,17.556517844092117,16.985964491795446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  21:00:00,16.326579728094167,16.67690911450536,16.87030966583165,16.533747757919723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  22:00:00,15.83160504755862,16.204182999525347,16.311754899557336,16.139395131877503,0.0,0.0,0.0,0.0,58.02120411484796,0.0,0.0,0.0 
 02/17  23:00:00,15.715572511585705,15.885108718109285,15.913981583587343,15.857643880474761,0.0,0.0,0.0,0.0,136.7442750354413,26.393741443712653,33.163564943624365,21.7621003968967 
 02/17  24:00:00,15.689758890177446,15.757859428654374,15.755660248488395,15.739844009071643,0.0,0.0,0.0,0.0,172.23863545745215,131.79273933117497,161.1954490326504,73.23829277458458 
 02/18  01:00:00,15.680649636182265,15.710444201777555,15.698654444204944,15.694322237688363,0.0,0.0,0.0,0.0,194.58891438996977,212.32204339124777,268.98564807455966,118.63400828707887 
 02/18  02:00:00,15.67954912911118,15.692169901702997,15.684161854414032,15.682858340588389,0.0,0.0,0.0,0.0,231.93400682306915,270.2143762581411,374.36194172497744,154.42464434418332 
 02/18  03:00:00,15.687694929535887,15.686152728273314,15.690371554741802,15.689572194057885,0.0,0.0,0.0,0.0,252.1133084638379,307.08521316478976,434.4182056124921,183.9436155963346 
 02/18  04:00:00,15.69622831043916,15.686802948492637,15.699456109622894,15.69899170902474,0.0,0.0,0.0,0.0,295.80254728541536,357.8644643065099,520.6390428583845,210.04054310716216 
 02/18  05:00:00,15.706462440412697,15.694899447228776,15.709581809455116,15.70900242255755,0.0,0.0,0.0,0.0,326.0538025221271,405.3658900725277,575.4637086268426,230.9113520737551 
 02/18  06:00:00,15.71445807977369,15.702323045760892,15.717411438341461,15.716664294796747,0.0,0.0,0.0,0.0,371.41597741939995,456.786817974448,642.0072662801088,249.41990569867764 
 02/18  07:00:00,15.776875269220998,15.80172033184707,15.772832870689609,15.776401834567054,0.0,0.0,0.0,0.0,338.92824166103685,348.17326642377986,561.8393064951597,210.17956044241157 
 02/18  08:00:00,15.892695139360857,16.090133592727426,15.88313577303667,15.914184859816874,0.0,0.0,0.0,0.0,183.6119048763423,0.0,249.8129296196807,38.03327273523219 
 02/18  09:00:00,15.77432336211593,15.827575694829331,15.787252506128855,15.793155067402903,0.0,0.0,0.0,0.0,235.0892528488324,100.62382865624483,331.2410874089445,82.88564238793745 
 02/18  10:00:00,15.791395504970795,15.806158502266111,15.798760658312283,15.805528674597566,0.0,0.0,0.0,0.0,222.08884099894476,93.61025761545862,292.7211126075065,59.89053078225754 
 02/18  11:00:00,15.80378139210902,15.811852838238703,15.813350826231368,15.825094813037094,0.0,0.0,0.0,0.0,191.05903915131086,34.698100571782206,232.05129305103094,24.35700651504472 
 02/18  12:00:00,15.804272705403795,15.834788476192951,15.820045902488044,15.84752149508617,0.0,0.0,0.0,0.0,154.5295456763131,0.0,169.83683504976239,0.0 
 02/18  13:00:00,15.789496352917903,15.876976118156783,15.810782552026705,15.90370029867234,0.0,0.0,0.0,0.0,115.23854800265383,0.0,79.1872046436817,0.0 
 02/18  14:00:00,15.76094307604845,15.889886743880467,15.784928020444063,15.931897906242078,0.0,0.0,0.0,0.0,91.19337792948735,0.0,37.185123388041916,0.0 
 02/18  15:00:00,15.726978599209005,15.841192812493672,15.747818260019894,15.892198870524485,0.0,0.0,0.0,0.0,91.7050040369777,0.0,29.94231006556275,0.0 
 02/18  16:00:00,15.68986177784458,15.745300093803062,15.702420224629897,15.786229338568448,0.0,0.0,0.0,0.0,141.221276177732,59.999134698504136,117.78317403748493,12.945258846780456 
 02/18  17:00:00,15.650611584788125,15.66557923507457,15.65103817092643,15.676104135140296,0.0,0.0,0.0,0.0,187.87434135140145,207.69283968202637,212.7166912677085,77.77674451072531 
 02/18  18:00:00,15.641316926745882,15.643007303694384,15.634653905463239,15.635326385718821,0.0,0.0,0.0,0.0,238.05692127260883,313.79586970333776,349.42042701641367,152.15105912988992 
 02/18  19:00:00,15.667976717409527,15.658674518875314,15.656446494201742,15.650995319232887,0.0,0.0,0.0,0.0,278.8133868435422,364.3214487581912,451.437082993989,201.14525078477865 
 02/18  20:00:00,15.696197991174618,15.678344372771434,15.684432828859247,15.679368452993138,0.0,0.0,0.0,0.0,297.75082846291957,404.7433055514231,501.159373263999,231.633543338604 
 02/18  21:00:00,15.709979382000647,15.68967606861815,15.700379497543768,15.697169464205125,0.0,0.0,0.0,0.0,318.0963999876261,466.49913208482894,533.8393975661716,258.32452699589567 
 02/18  22:00:00,15.717732313847863,15.699333999353197,15.709775423754735,15.708538571506713,0.0,0.0,0.0,0.0,345.6811352691634,536.7981656103559,578.2778687752871,281.92536541807533 
 02/18  23:00:00,15.723076980061792,15.707207292377761,15.713854558219564,15.71399076730705,0.0,0.0,0.0,0.0,376.23419157585334,589.6694183542753,632.1437387016197,307.1140618815873 
 02/18  24:00:00,15.734763370757062,15.722827057952806,15.728428924653471,15.728790059474157,0.0,0.0,0.0,0.0,385.6266418592286,588.7974453516777,672.9064685670102,315.44462700246095 
 02/19  01:00:00,15.74109348836823,15.732022101449656,15.739560915099403,15.738993078404356,0.0,0.0,0.0,0.0,370.3222979166176,593.5050182830375,648.6973622585258,316.22806453985896 
 02/19  02:00:00,15.742293707023734,15.73550735614875,15.742298343693086,15.742057938621192,0.0,0.0,0.0,0.0,370.71572643518425,604.3983786168411,653.4856693913202,318.59753656385817 
 02/19  03:00:00,15.730102577066797,15.722974049541993,15.728435379172097,15.728726249861353,0.0,0.0,0.0,0.0,416.08983918493243,694.1588072197547,707.5537145199701,343.9700831914356 
 02/19  04:00:00,15.726714773229741,15.718633578573293,15.722328609737342,15.722073620927107,0.0,0.0,0.0,0.0,462.3426777958927,781.6498368525067,767.5603220039861,373.8575740206784 
 02/19  05:00:00,15.735499240495319,15.72874280934965,15.731572610756597,15.7316091389222,0.0,0.0,0.0,0.0,474.64392929678604,808.9527611715996,790.2592172375059,384.8881216798988 
 02/19  06:00:00,15.730267610358268,15.723311463876652,15.72584430822225,15.72595512486263,0.0,0.0,0.0,0.0,517.8142462836263,882.0962294248893,844.3804804350043,411.063718555682 
 02/19  07:00:00,15.806051410754662,15.840391512085965,15.800570258980285,15.804144675604142,0.0,0.0,0.0,0.0,442.8362579326262,663.3165818194847,697.0241774317426,338.20943391634114 
 02/19  08:00:00,15.908096361666615,16.223629136849254,15.900196226942438,15.991979060728003,0.0,0.0,0.0,0.0,164.87022214851166,21.653123343949147,161.33735214054101,54.84115054545148 
 02/19  09:00:00,16.225479192171626,17.561250351261634,16.24510776482567,16.806582418577825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  10:00:00,16.781661162279008,16.022446678796584,16.808825206078033,18.089541682487738,0.0,0.0,0.0,0.0,0.0,4052.934054953722,0.0,0.0 
 02/19  11:00:00,16.99400264138516,17.082543449644305,17.2514948709018,16.177137278227605,0.0,0.0,0.0,0.0,0.0,385.14813663435837,0.0,2122.576912708414 
 02/19  12:00:00,17.137325525367377,18.343805234231446,17.618086432440652,17.659841389693206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.46852421065621 
 02/19  13:00:00,17.337012444876144,16.483627439978775,17.86464869348545,16.60679421474427,0.0,0.0,0.0,0.0,0.0,4546.34240915971,0.0,2146.1887142483583 
 02/19  14:00:00,17.548243090153964,17.120153972527465,18.171961124615756,17.71014117843545,0.0,0.0,0.0,0.0,0.0,215.80734949569324,0.0,26.04363981572043 
 02/19  15:00:00,17.560210963208355,17.990419506266377,18.315144013409416,18.63550786939696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  16:00:00,17.37068035363083,18.253321838854347,18.27468360223627,15.597549470898187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2133.0474856156516 
 02/19  17:00:00,17.03239095946526,17.994587056323905,18.01596608303717,17.423096011228942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  18:00:00,16.54281438790974,17.473697709184044,17.60474083128134,17.395750034284514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  19:00:00,16.099836089227836,17.034370448840903,17.2303247544883,17.152761426808677,0.0,0.0,0.0,0.0,4.850105924461585,0.0,0.0,0.0 
 02/19  20:00:00,15.816187589953453,16.651230758122015,16.865764067147225,16.87979920651998,0.0,0.0,0.0,0.0,68.99490333468962,0.0,0.0,0.0 
 02/19  21:00:00,15.7229756008761,16.34730550975543,16.55315689695345,16.614236921915786,0.0,0.0,0.0,0.0,117.61492972850252,0.0,0.0,0.0 
 02/19  22:00:00,15.687894371516691,16.059874789306008,16.248947718825924,16.334339365665322,0.0,0.0,0.0,0.0,173.9658112600366,0.0,0.0,0.0 
 02/19  23:00:00,15.681397216380763,15.833979303620135,15.968002933895203,16.06650930037111,0.0,0.0,0.0,0.0,192.44709442274205,54.333223810945995,0.0,0.0 
 02/19  24:00:00,15.67937910630301,15.734097310398896,15.780978351983972,15.844546596074546,0.0,0.0,0.0,0.0,212.4431570685602,166.69224460168184,112.12327675345148,25.19003170359882 
 02/20  01:00:00,15.682107199644348,15.696883915914464,15.704500272079631,15.730760138884033,0.0,0.0,0.0,0.0,239.82247050389367,251.2777937343576,230.16790245127476,80.74727155596742 
 02/20  02:00:00,15.691518533983752,15.686890046293202,15.685770580684704,15.690945843910342,0.0,0.0,0.0,0.0,254.92944597205084,301.57476360790565,307.66894449260667,122.52763436296419 
 02/20  03:00:00,15.703398424038545,15.684758068739217,15.688105573912956,15.684320343868219,0.0,0.0,0.0,0.0,271.32091081443195,335.02882971762074,368.085036719139,153.3945089829636 
 02/20  04:00:00,15.710646236462026,15.68268439434526,15.69308492052,15.686071952885277,0.0,0.0,0.0,0.0,293.37757238553604,373.2529017825552,431.54157468718313,185.54975110353837 
 02/20  05:00:00,15.717902586108227,15.688160455198693,15.7026960837972,15.696055755507608,0.0,0.0,0.0,0.0,311.87145755754636,411.2803719266966,482.160915078932,211.71139912859562 
 02/20  06:00:00,15.711038624091316,15.680798995831639,15.69862079540212,15.69295517806202,0.0,0.0,0.0,0.0,372.7843558961454,507.0513792146842,574.2016674389904,254.60327004474055 
 02/20  07:00:00,15.73613048365522,15.713446358435544,15.727113078035735,15.722879305458187,0.0,0.0,0.0,0.0,392.33756095777755,530.8483525401941,596.7340451315799,260.8408029560331 
 02/20  08:00:00,15.928080630157666,16.27427424122443,16.15166870788193,16.071831612401777,0.0,0.0,0.0,0.0,17.12824483960624,0.0,0.0,0.0 
 02/20  09:00:00,16.529072088746027,17.376570572284795,17.027837301730244,16.944726482570122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  10:00:00,17.27041457433822,18.311858286307167,17.967040610207775,17.863097252863046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  11:00:00,18.04825513979538,16.139127589651427,15.42798530216017,18.686767334843836,0.0,0.0,0.0,0.0,0.0,4350.013439551016,3802.7348568062716,0.0 
 02/20  12:00:00,16.363386416679518,18.36744465718743,17.979118872821672,16.048548564898866,0.0,0.0,0.0,0.0,1741.7932322321146,251.39278776197372,278.1215140946272,2124.5125887387508 
 02/20  13:00:00,17.9108795856381,16.510998830905855,16.114561614586187,17.119059049584436,0.0,0.0,0.0,0.0,60.061835594210876,4626.0907808927905,4514.876065030552,2068.7372958923806 
 02/20  14:00:00,16.037435805315692,16.69152140608532,16.126977744645234,18.981715911456643,0.0,0.0,0.0,0.0,1596.4505816201004,3978.873914163457,3744.969041956972,0.0 
 02/20  15:00:00,18.217724021132064,16.770611094121854,19.11749654051069,16.636568951011036,0.0,0.0,0.0,0.0,87.1072355598001,4713.457502574871,264.8358626653548,2012.492844572088 
 02/20  16:00:00,15.54982454630388,16.683647365841004,15.959711952081136,16.50049747037218,0.0,0.0,0.0,0.0,1852.4270920475547,4471.40316801165,4220.730226436997,2171.777813301646 
 02/20  17:00:00,15.842975698239895,18.918186317176957,16.56591185235616,15.643471895350489,0.0,0.0,0.0,0.0,1656.8011280284754,167.93922268840487,3668.2229080204775,2089.3615620957644 
