Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 02/20  18:00:00,16.776257431409697,14.79292959637873,18.005030017903284,15.754624377937361,0.0,0.0,0.0,0.0,116.37975279915771,4206.501251194093,279.76948348294655,2006.2299168109894 
 02/20  19:00:00,17.57514832581974,18.369405516228724,14.364536863054509,17.2525894467836,0.0,0.0,0.0,0.0,0.0,0.0,4162.370067540796,105.94760645058292 
 02/20  20:00:00,17.076474324216534,18.19668013673916,16.918502251637072,17.593719748451587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  21:00:00,16.351498981096054,17.503967136560885,16.737438010049168,17.196050346674845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  22:00:00,15.842849827793186,16.859077117296827,16.435268702463027,16.80214133623852,0.0,0.0,0.0,0.0,43.882242920037996,0.0,0.0,0.0 
 02/20  23:00:00,15.721916318565132,16.435319004200522,16.171226556664376,16.498961368717936,0.0,0.0,0.0,0.0,112.51729531948621,0.0,0.0,0.0 
 02/20  24:00:00,15.68003188644441,16.096441238153872,15.914948447695473,16.21148842720277,0.0,0.0,0.0,0.0,193.76621076979362,0.0,23.735689142777392,0.0 
 02/21  01:00:00,15.671434334180413,15.83363119669486,15.753635876522036,15.930029388685142,0.0,0.0,0.0,0.0,240.37237607996906,102.00003153197817,156.4246836170741,10.481842382118217 
 02/21  02:00:00,15.664399004696374,15.722685478019883,15.688735301259493,15.75961385294908,0.0,0.0,0.0,0.0,281.28965115602267,267.9483505378877,283.622200719269,75.32611860122199 
 02/21  03:00:00,15.668833443348387,15.686607770266647,15.672648024048133,15.690233109873581,0.0,0.0,0.0,0.0,315.9458588957341,381.4497118043662,378.89951692347415,131.42941569138068 
 02/21  04:00:00,15.678775388777863,15.671514781206305,15.672055058967963,15.66676144695042,0.0,0.0,0.0,0.0,368.05532614183255,471.7540060342209,474.1047949900186,183.02779158819902 
 02/21  05:00:00,15.694063243987422,15.669011963678805,15.684593519990203,15.671039399399113,0.0,0.0,0.0,0.0,410.07512930730024,526.0166107766961,567.1519704546115,222.82392918793897 
 02/21  06:00:00,15.703333947295572,15.667895917779965,15.694653841267327,15.680796080185896,0.0,0.0,0.0,0.0,444.507279357142,605.8042308897083,613.9212689304595,260.8595198312503 
 02/21  07:00:00,15.794393513168572,15.8105568586308,15.78084349787811,15.775330986274765,0.0,0.0,0.0,0.0,365.71845172517635,418.5250229417413,486.0679743269334,203.68028293908606 
 02/21  08:00:00,16.426110752879325,17.31736716331073,16.71205551209232,16.75745183248954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  09:00:00,17.63824313550985,15.50648446164194,18.141653719209245,18.43846916663818,0.0,0.0,0.0,0.0,0.0,2604.321889911448,0.0,0.0 
 02/21  10:00:00,18.66515281559971,17.95130676323901,15.847990508681901,14.813857134914846,0.0,0.0,0.0,0.0,0.0,361.0477436397559,3976.7550961666793,1783.4210006743926 
 02/21  11:00:00,14.825224409596055,16.283989875047098,18.344895827482198,16.782081540683375,0.0,0.0,0.0,0.0,1681.3046776800932,4492.427351463136,282.21514380168753,2010.82261841781 
 02/21  12:00:00,18.530430531878416,17.346908923135825,14.994467204413104,16.384863354422343,0.0,0.0,0.0,0.0,0.0,4063.814443759935,4088.7438561743174,2023.5349298753874 
 02/21  13:00:00,14.842216821757715,18.956713026023657,16.05220777782066,19.185218384582896,0.0,0.0,0.0,0.0,1760.5318870982333,229.05094709073262,3887.9358420159947,66.16150107271272 
 02/21  14:00:00,18.388941711810176,15.650821851901334,18.211465779013125,15.786235027440814,0.0,0.0,0.0,0.0,0.0,4517.225922974979,283.12091535289073,2104.440886647062 
 02/21  15:00:00,14.604014003777513,15.962998189474293,14.930077550136918,16.213639370629547,0.0,0.0,0.0,0.0,1820.9161462710674,4170.84640272044,4300.928250248614,1994.3100451609948 
 02/21  16:00:00,17.793889598938023,17.482638448216633,18.748366943389897,17.75074797529618,0.0,0.0,0.0,0.0,0.0,326.09512491150156,0.0,109.31179190672223 
 02/21  17:00:00,18.10010719943145,16.033952122895812,14.4253367057573,15.917634625772255,0.0,0.0,0.0,0.0,0.0,4365.433370398284,4090.863019304674,2070.7537020791992 
 02/21  18:00:00,17.954837813107424,16.987806378115252,17.885419604463543,16.940345263036335,0.0,0.0,0.0,0.0,0.0,413.7796435370978,0.0,125.03073699098758 
 02/21  19:00:00,17.81164069868041,18.022249649002003,18.3263210280471,17.803733495997584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  20:00:00,17.332233678858316,17.911078247873718,18.062752176372307,17.722416819450217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  21:00:00,16.630273152538066,17.362370203378035,17.44742717297376,17.281357213416108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  22:00:00,16.08760952708764,16.845088125675176,16.903748046716274,16.867871627611805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  23:00:00,15.790727874677888,16.460364636203078,16.513189584235054,16.54421900019512,0.0,0.0,0.0,0.0,50.59185067648983,0.0,0.0,0.0 
 02/21  24:00:00,15.715105274438667,16.194034403446736,16.224989151571403,16.288449491887395,0.0,0.0,0.0,0.0,109.32905825682758,0.0,0.0,0.0 
 02/22  01:00:00,15.695768979385992,15.972442446539693,15.964348687270377,16.051358344666355,0.0,0.0,0.0,0.0,138.5925458606073,0.0,0.0,0.0 
 02/22  02:00:00,15.680778880886848,15.79884594584688,15.782826284679345,15.840495962306509,0.0,0.0,0.0,0.0,173.62483270176344,81.89726550849355,106.7123671564286,24.811570226827662 
 02/22  03:00:00,15.678243715799207,15.724688631294871,15.70946143221595,15.733571585944153,0.0,0.0,0.0,0.0,199.14776619956734,182.99474819150285,213.93835527903474,75.70860472997157 
 02/22  04:00:00,15.692787792142234,15.706995666403788,15.695641292179594,15.701134822137611,0.0,0.0,0.0,0.0,197.75758811143757,211.55980251405953,265.75567493180984,107.59874992806024 
 02/22  05:00:00,15.699212620668703,15.695062368991508,15.693490250511596,15.690080669738919,0.0,0.0,0.0,0.0,219.16336926431916,248.57725617980213,329.23972362577143,137.2635412491142 
 02/22  06:00:00,15.706034974090178,15.688521861411651,15.699732944797955,15.693194923132719,0.0,0.0,0.0,0.0,249.31225581874187,284.47667960591446,399.09586783392905,165.4055290246393 
 02/22  07:00:00,15.725902885094767,15.705262856089064,15.718925615136472,15.712979192742907,0.0,0.0,0.0,0.0,255.850942145167,303.8048502729984,411.3134276256862,177.63959827347728 
 02/22  08:00:00,15.993745918394746,16.36275905694096,16.227965612331104,16.10239741996118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  09:00:00,16.40291806140204,17.127403856877468,16.873494839764284,16.66991772604031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  10:00:00,16.969290073917197,17.896538597414658,17.606991263168837,17.36919560303276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  11:00:00,17.57383199386688,18.58769582025063,18.34784814517799,18.06653141308891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  12:00:00,18.227129718369483,14.61764440251762,15.573758330360643,18.691092369313232,0.0,0.0,0.0,0.0,0.0,4552.4853036378,3866.8699123527185,0.0 
 02/22  13:00:00,18.45999229048257,18.512792327581465,17.39146931279535,14.475568846538756,0.0,0.0,0.0,0.0,0.0,0.0,290.5976684866524,2034.544426616499 
 02/22  14:00:00,18.564383500247303,15.09336851238248,15.485567507507305,18.140973460741368,0.0,0.0,0.0,0.0,0.0,4990.2512770648045,3978.3018458277184,0.0 
 02/22  15:00:00,15.919832274610624,18.432444282649367,17.304210067304552,16.635121159006463,0.0,0.0,0.0,0.0,1825.8535262035134,0.0,308.5729054433153,2307.7069776463036 
 02/22  16:00:00,17.007375581191702,16.831338432255063,16.080931897564792,17.49773225740202,0.0,0.0,0.0,0.0,133.95449836162737,4887.880951510886,4908.6974228393565,36.63110494012775 
 02/22  17:00:00,18.018603025035876,17.366549989536185,17.26752991596493,18.425563608484335,0.0,0.0,0.0,0.0,0.0,114.28226982329541,258.61141449564434,0.0 
 02/22  18:00:00,17.945571561507244,18.29240425189174,18.254609721041522,18.477998397599713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  19:00:00,17.83619240003908,18.472853402472367,18.474414240442258,18.457392037979503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  20:00:00,17.32127703004348,18.10232911458545,18.111624799777562,18.09989797448126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  21:00:00,16.43172611964504,17.321337171773298,17.325144987705606,17.430961532387318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  22:00:00,15.903227022661532,16.746099248785193,16.750389927745534,16.942196750422987,0.0,0.0,0.0,0.0,20.174015679847887,0.0,0.0,0.0 
 02/22  23:00:00,15.724159881840762,16.342587084551212,16.3306517424275,16.577438034465093,0.0,0.0,0.0,0.0,99.04513497693736,0.0,0.0,0.0 
 02/22  24:00:00,15.69273413950306,16.072111862555943,16.054251755853702,16.29889433504071,0.0,0.0,0.0,0.0,136.32854629652422,0.0,0.0,0.0 
 02/23  01:00:00,15.687189289189089,15.858723202079975,15.83603473902475,16.044586309942073,0.0,0.0,0.0,0.0,165.4988050133233,26.532925762972113,58.555557596699785,0.0 
 02/23  02:00:00,15.684295758889498,15.751891568983506,15.732160753807818,15.83989135866573,0.0,0.0,0.0,0.0,169.38495155427808,116.49183479786325,146.15831971264282,22.20923750860749 
 02/23  03:00:00,15.685820208021596,15.71008804044434,15.694599883809534,15.738102126224419,0.0,0.0,0.0,0.0,183.3161190711699,182.5712562992597,218.0576857513517,69.25608130591262 
 02/23  04:00:00,15.697962850230564,15.700939728707187,15.693429292270626,15.706599626563593,0.0,0.0,0.0,0.0,191.45076278181915,196.37311622849944,285.2368047896788,103.54436322055855 
 02/23  05:00:00,15.706117190912737,15.695191309263935,15.6994591876798,15.698791897568778,0.0,0.0,0.0,0.0,206.8225217932586,222.59633573359017,326.39809887993283,124.768511680431 
 02/23  06:00:00,15.708833616996522,15.690017044064618,15.702859645460164,15.697655985634107,0.0,0.0,0.0,0.0,231.8330843327066,272.37433668517355,373.659688498512,152.4411173289306 
 02/23  07:00:00,15.7332912345428,15.716792855829652,15.724738129872005,15.720532142504116,0.0,0.0,0.0,0.0,239.3011823258014,291.07955684661454,379.94305277589467,160.6984332067855 
 02/23  08:00:00,16.12086454977031,16.462839403139185,16.335994110799234,16.214442712198284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  09:00:00,16.750076660346807,17.428464558355454,17.174255634464537,16.984982119353386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  10:00:00,17.81239439699205,18.840603291170105,18.367873089269814,18.31339746167222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  11:00:00,16.678004610127807,17.07350523795672,16.012403002211308,16.857636686175532,0.0,0.0,0.0,0.0,2006.4403675245208,4957.688058655667,5081.499655901232,2321.829440616029 
 02/23  12:00:00,17.76781177108722,17.62594113119658,17.289227136923344,17.5819791007569,0.0,0.0,0.0,0.0,22.00534046240395,3480.7186614061475,4841.2680017385355,1730.0194327523197 
 02/23  13:00:00,17.428877795637412,18.780488880873158,18.734249274787956,18.981729257357713,0.0,0.0,0.0,0.0,1946.9830972848647,0.0,0.0,0.0 
 02/23  14:00:00,18.678528639049453,17.109755715500064,17.119323970613507,17.23738670912754,0.0,0.0,0.0,0.0,0.0,1254.7112834553418,1979.0301390156926,529.0416709741241 
 02/23  15:00:00,17.246736647123008,18.253448841477056,18.080853837979607,17.60589013171452,0.0,0.0,0.0,0.0,962.6873416128261,0.0,2017.7307460242905,431.1577195068536 
 02/23  16:00:00,17.230167051270435,18.042514540349995,17.65190146487678,17.563524785684425,0.0,0.0,0.0,0.0,1045.0106275023254,0.0,887.7968518426269,123.39688569235234 
 02/23  17:00:00,16.980979410069235,17.638326958557954,17.532484145105347,17.25580714254705,0.0,0.0,0.0,0.0,1284.582227054622,3181.1739367913374,4529.273223128315,1787.1975055986054 
 02/23  18:00:00,16.83100342333876,18.8489246565943,19.126731927577044,16.775111728248664,0.0,0.0,0.0,0.0,1938.3551053643623,33.944243835711546,0.0,2347.8161179351546 
 02/23  19:00:00,17.80591821501568,16.35904855869628,16.239924652116446,16.531034625023217,0.0,0.0,0.0,0.0,59.40932843961275,5145.996900983205,5036.678886332836,2373.167324795402 
 02/23  20:00:00,17.794628225047123,18.16745008641805,18.41995649854408,17.00494706855425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.7912201877488 
 02/23  21:00:00,17.19522075151119,17.890322458089464,18.160227571827527,17.41027275832343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  22:00:00,16.798244462956113,17.52726967695516,17.78881121994298,17.287018325621265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  23:00:00,16.516877652614486,17.254616326248374,17.505564125828194,17.125724611197462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  24:00:00,16.261038807349756,16.996559795730555,17.22447092277131,16.929215371222615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  01:00:00,16.016312851137943,16.750944038427228,16.949392983647755,16.716779557694824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  02:00:00,15.840712715178325,16.565259605227016,16.71606759841986,16.53129203080274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  03:00:00,15.733549690378982,16.350429483901593,16.467601143476372,16.31969607634784,0.0,0.0,0.0,0.0,67.67807623484808,0.0,0.0,0.0 
 02/24  04:00:00,15.697698439629155,16.098455273144623,16.210218598626664,16.090433245870486,0.0,0.0,0.0,0.0,130.14142712077376,0.0,0.0,0.0 
 02/24  05:00:00,15.704039321755754,15.920129033153474,15.995249981039505,15.897676428112273,0.0,0.0,0.0,0.0,130.0358228074359,0.0,0.0,0.8432313671479902 
 02/24  06:00:00,15.682004766264107,15.771496280922328,15.798968747028614,15.751133932311628,0.0,0.0,0.0,0.0,189.45809613109392,121.38631862371477,81.37610174951794,57.79664818443067 
 02/24  07:00:00,15.765206754160989,15.863743303786725,15.793637272567613,15.778108468599928,0.0,0.0,0.0,0.0,180.25087383606274,102.72710866791381,77.76897624853991,44.04527998772245 
 02/24  08:00:00,16.893593539212485,17.733751830627675,17.236052249778474,17.173585330077135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  09:00:00,17.937521775221256,16.36171871653792,18.515884692638743,18.372786266228793,0.0,0.0,0.0,0.0,0.0,4814.550271392614,0.0,0.0 
 02/24  10:00:00,16.722014528089566,18.44823809196472,15.923018420606786,16.062926025724323,0.0,0.0,0.0,0.0,1938.5438858788189,169.08774335800686,4952.956066167917,2339.3592216660827 
 02/24  11:00:00,18.185295518252055,17.04016315225484,17.449515695805697,17.335741237502507,0.0,0.0,0.0,0.0,63.120879326948724,5019.687026247935,4921.499078610657,2071.531588884278 
 02/24  12:00:00,17.039028538229807,18.102603107736385,19.30325741284613,17.28218990274661,0.0,0.0,0.0,0.0,1285.1601015894837,0.0,0.0,6.311633350354308 
 02/24  13:00:00,18.123845241858753,18.37699523441099,17.64129873166521,18.38365568789105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  14:00:00,18.009648992591636,21.09241147394171,18.26384702263975,21.15027650288676,0.0,748.6302307121374,0.0,241.74891809686156,0.0,0.0,0.0,0.0 
 02/24  15:00:00,18.627345458574624,21.552961717820384,19.002803809306364,21.554660251648567,0.0,2104.1121393956532,47.58486913620541,754.289138433765,0.0,0.0,0.0,0.0 
 02/24  16:00:00,18.642323630677602,21.54608653081206,21.519593021452337,21.548034637421466,0.0,1769.8104197808227,807.3129397997801,740.6431409962677,0.0,0.0,0.0,0.0 
 02/24  17:00:00,17.53563168822668,21.52922042633289,21.542849450178963,21.533182756527243,0.0,791.2876053532866,739.2136362236477,469.5709800947352,2.363027268154213,0.0,0.0,0.0 
 02/24  18:00:00,18.677023136377336,21.541310523168818,21.544312439361924,21.53971966187074,0.0,448.49000677688406,499.90170922111975,274.0697589921371,0.0,0.0,0.0,0.0 
 02/24  19:00:00,16.77884233009484,21.548908566915472,21.549515357577597,21.547802504889514,0.0,275.1796864973778,367.17193370796804,156.81773868869982,1473.8401273232475,0.0,0.0,0.0 
 02/24  20:00:00,18.42732825284302,18.560202795315252,18.634480251322238,18.428332878948012,0.0,0.0,0.0,0.0,0.0,4978.925363832655,1940.9306760939326,2311.292443347788 
 02/24  21:00:00,18.242414986359876,17.920753856956843,18.20691619251576,18.320100919499133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  22:00:00,17.906885642854732,18.57443230574004,16.381384874085413,16.136117755258315,0.0,0.0,0.0,0.0,0.0,0.0,4754.874008723594,2103.532739229105 
 02/24  23:00:00,17.59917130459565,15.34299931091088,17.332243889171487,17.304767227919477,0.0,0.0,0.0,0.0,0.0,5071.882044308857,182.94320011513727,78.3702478050479 
 02/24  24:00:00,17.37966526793121,17.237589838899133,17.74533717431001,17.780830526345966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  01:00:00,17.189840773582397,17.53538195739145,17.74639812968662,17.76937351495664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  02:00:00,17.055311762736082,17.612160623217918,17.68272725590593,17.721867047953104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  03:00:00,16.93925313164381,17.59934980544226,17.583992652321605,17.65809831984938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  04:00:00,16.728598395670893,17.451412843025828,17.40960658214788,17.49401185366486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  05:00:00,16.49499350973243,17.256375318633385,17.218199541728396,17.303051542201963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  06:00:00,16.272975269110482,17.053716251089423,17.01584919319066,17.086641544384698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  07:00:00,16.24930647123451,17.106575645866776,16.975275350679823,17.022427256475282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  08:00:00,17.105035216572,18.35891553618422,17.60001802033747,17.78235214000939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  09:00:00,18.733430888197717,17.10552344442321,18.805781025753557,17.436850444901005,0.0,0.0,0.0,0.0,0.0,4974.418095136242,0.0,1326.5404683783427 
 02/25  10:00:00,16.65454446027938,17.699158812886623,16.64615001650371,17.474307295991906,0.0,0.0,0.0,0.0,1937.510722132788,0.0,4883.299117677791,0.0 
 02/25  11:00:00,18.650105132542507,17.37516911749961,16.71746964276051,17.63255372347873,0.0,0.0,0.0,0.0,0.0,50.66618936852599,4967.462184789891,1776.1128713022924 
 02/25  12:00:00,15.954105763874848,16.587202071508173,18.11704267983573,16.808959691097456,0.0,0.0,0.0,0.0,1990.8094742820717,4981.8630265095635,144.31466036537554,2222.5443286572518 
 02/25  13:00:00,18.45769060961506,17.58203507323529,17.089942424653888,19.073010458923882,0.0,0.0,0.0,0.0,0.0,2470.3287116164142,4769.413297380906,0.0 
 02/25  14:00:00,16.10492983303115,19.512146716810253,18.438496172506312,17.625405337544173,0.0,0.0,0.0,0.0,1896.128668857923,0.0,66.13711493032147,1692.4550974872352 
 02/25  15:00:00,16.160887784504418,17.294488803169838,16.141686042510027,17.385808601726993,0.0,0.0,0.0,0.0,1761.299575724879,4637.481344286803,4735.608083953033,2121.076155573215 
 02/25  16:00:00,17.051302536561536,15.821767411558636,18.506875699895573,16.045844930564712,0.0,0.0,0.0,0.0,78.76168435354708,4845.11328028883,0.0,2174.7232724039986 
 02/25  17:00:00,17.460691719542105,18.278248371539668,14.707455193297651,18.691632989457684,0.0,0.0,0.0,0.0,0.0,0.0,4337.613592122047,0.0 
 02/25  18:00:00,16.946229472414398,18.191978109462298,17.05548461662724,14.171202881755894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1675.0839734373442 
 02/25  19:00:00,16.734824701128325,17.954412334699086,17.1558601402379,16.802623383356554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  20:00:00,16.52359341858523,17.70974461953276,17.03972433394735,16.991518828921887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  21:00:00,16.297412810814016,17.464438462536325,16.822604639202424,16.931363042375246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  22:00:00,16.088528534979762,17.189150433388427,16.58858877456209,16.78106158270957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  23:00:00,15.885789065084747,16.933204191679508,16.37660040380087,16.615286372459884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  24:00:00,15.749163083904774,16.668820748600737,16.160787598550318,16.408727232298116,0.0,0.0,0.0,0.0,57.76235537406327,0.0,0.0,0.0 
 02/26  01:00:00,15.700498615926016,16.386211290486703,15.936494384512638,16.17341758035157,0.0,0.0,0.0,0.0,126.24320007453551,0.0,0.0,0.0 
 02/26  02:00:00,15.693165236391915,16.14701360014167,15.7713062018603,15.979907272300819,0.0,0.0,0.0,0.0,166.98128951325157,0.0,69.13063813241016,0.0 
 02/26  03:00:00,15.689895238776014,15.934228759318753,15.701749657157254,15.806560807233312,0.0,0.0,0.0,0.0,193.7623104076954,0.0,177.6656537955905,18.481183099335027 
 02/26  04:00:00,15.686291580616274,15.777782302875764,15.677944950272908,15.717088587999617,0.0,0.0,0.0,0.0,213.51708266835507,80.71044130980827,254.95945052960798,71.48100687087504 
 02/26  05:00:00,15.681995689892098,15.712389070758935,15.673154444825586,15.680111394123049,0.0,0.0,0.0,0.0,232.7675876463676,195.8984667617829,380.18852150126577,137.59096117951202 
 02/26  06:00:00,15.670389784793908,15.672933651445579,15.663930732818748,15.652196273348567,0.0,0.0,0.0,0.0,316.4990853473084,392.86329190800575,461.25857847719465,181.26853318010626 
 02/26  07:00:00,15.776787353819593,15.81194696020841,15.760190509207064,15.749960646732635,0.0,0.0,0.0,0.0,290.12477205300297,248.52228823229137,353.96720557672853,148.39824534776452 
 02/26  08:00:00,16.15181479125168,16.798493008787496,16.149442943011316,16.315100325366203,0.0,0.0,0.0,0.0,15.371169734340038,0.0,0.0,0.0 
 02/26  09:00:00,17.069807267526045,18.76517774246507,16.945072109879234,17.653414119112867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  10:00:00,17.830498321629143,15.377282424317759,17.546689996008624,15.889192100944186,0.0,0.0,0.0,0.0,0.0,3548.109788108725,0.0,1688.727854082113 
 02/26  11:00:00,17.98025990952192,16.686769839382755,17.956853148399077,18.427130836593015,0.0,0.0,0.0,0.0,0.0,4377.778614103042,0.0,108.03307614050243 
 02/26  12:00:00,17.979766643538806,18.556184710676703,18.1328924736399,16.300920931774712,0.0,0.0,0.0,0.0,0.0,175.28671572035623,0.0,2150.7227814578014 
 02/26  13:00:00,17.911161681804526,16.405745030566017,18.33426756162249,17.309776269174385,0.0,0.0,0.0,0.0,0.0,4774.827946675797,0.0,2137.769257248201 
 02/26  14:00:00,18.53592526728547,17.89600031110418,16.491850624026796,17.07182769645766,0.0,0.0,0.0,0.0,0.0,4554.229117334273,4593.495440729137,2106.5101480765543 
 02/26  15:00:00,16.64321883376612,17.08845950659478,17.88321726704303,16.941924490489075,0.0,0.0,0.0,0.0,1801.4102558050777,4472.496834416053,155.6971837006949,2140.864220767101 
 02/26  16:00:00,17.615608913556343,16.36035243017604,16.104216221524112,16.169069014195898,0.0,0.0,0.0,0.0,75.27068326780004,4165.377292578744,3885.0000828832967,1904.5645285465973 
 02/26  17:00:00,18.257676292539852,18.090338161113806,17.39415966699235,18.088213531117155,0.0,0.0,0.0,0.0,0.0,273.4392851735384,299.60608441466354,77.78823067842993 
 02/26  18:00:00,17.709514278265427,18.29573948721763,17.59661450055375,18.416980884720743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  19:00:00,17.248465379084262,18.097218732701755,17.511754679066186,18.308332322533445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  20:00:00,16.83772144831069,17.831032457457134,17.33816471795096,18.102691312458482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  21:00:00,16.496953322605414,17.578524014932245,17.10694579972258,17.83857298614609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  22:00:00,16.157607904062587,17.262633550750504,16.837058912016722,17.5346420198779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  23:00:00,15.853371766982377,16.937341730488605,16.568855409803106,17.234140618311283,0.0,0.0,0.0,0.0,21.476190977229532,0.0,0.0,0.0 
 02/26  24:00:00,15.720615525419692,16.593306648436034,16.266023780868313,16.900207989278336,0.0,0.0,0.0,0.0,126.31210251399328,0.0,0.0,0.0 
 02/27  01:00:00,15.682292473951627,16.219582791672888,15.960719896088381,16.528754960163823,0.0,0.0,0.0,0.0,209.0246837783409,0.0,12.958845959822298,0.0 
 02/27  02:00:00,15.696808952889139,15.973248862751207,15.788485948306436,16.211665228523206,0.0,0.0,0.0,0.0,187.68741063749223,0.0,140.07600666359588,0.0 
 02/27  03:00:00,15.688243126412585,15.797302209895644,15.708443824635221,15.944376611257704,0.0,0.0,0.0,0.0,213.27275759524915,47.73328588305266,245.96166265347566,2.3372511263911973 
 02/27  04:00:00,15.672527702874394,15.709104055169249,15.673950055531645,15.760646663836402,0.0,0.0,0.0,0.0,258.47603723916245,215.63392257800643,340.3253692705922,58.95178511065076 
 02/27  05:00:00,15.680883767073952,15.689161635622284,15.67613860822939,15.692305120622704,0.0,0.0,0.0,0.0,270.65061668301854,316.179617732962,474.15265787811796,141.6817063530959 
 02/27  06:00:00,15.69394406866477,15.687391063550999,15.689260446710103,15.67450950866438,0.0,0.0,0.0,0.0,292.3136782344022,346.677267913958,482.51560406193295,157.71485182862256 
 02/27  07:00:00,15.797406030470233,15.838708526129876,15.782357797142684,15.767176337283765,0.0,0.0,0.0,0.0,241.86683694196182,166.11826235349318,340.008707260482,105.39249212366732 
 02/27  08:00:00,16.913956643814707,17.84801535491058,16.942279814420168,17.04064598555029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  09:00:00,18.344332320813397,16.31743094869373,18.518238467121932,18.96936921252593,0.0,0.0,0.0,0.0,0.0,2557.780801290821,0.0,0.0 
 02/27  10:00:00,16.184207329639833,19.696443016393605,14.427695209414182,15.47507806504834,0.0,0.0,0.0,0.0,1439.913514496789,212.92123546312166,3006.2551791414285,1483.0586695856 
 02/27  11:00:00,17.84299723978203,16.50564813851497,15.775542560551532,17.154972254337792,0.0,0.0,0.0,0.0,106.52361477913114,4021.0651953756274,3913.0986945354307,1923.02557888895 
 02/27  12:00:00,15.110075704617088,16.19163477847067,18.258460449516008,16.45089141038807,0.0,0.0,0.0,0.0,1799.2804013143161,4507.299569220351,280.26207795784364,2177.0128419344965 
 02/27  13:00:00,16.345218595318585,17.6729338713553,15.570415866607853,16.60626984659329,0.0,0.0,0.0,0.0,1820.9006669295122,4525.343779263374,4708.730843389627,2234.0833095677162 
 02/27  14:00:00,18.04098978627561,19.181130505677565,16.58657690381269,18.99626565768544,0.0,0.0,0.0,0.0,63.76705174689667,60.4455198860085,4562.988465544297,4.527424932436235 
 02/27  15:00:00,15.785323353130089,16.56231088929848,18.708620885921547,16.46036428814734,0.0,0.0,0.0,0.0,1870.7041349331744,4577.222918311438,152.28795884004762,2093.6078336064597 
 02/27  16:00:00,16.370588050506832,17.31089140494886,16.02696779771631,17.076512699039064,0.0,0.0,0.0,0.0,1776.4802003977381,4481.597234620942,4679.37355557792,2084.955150269445 
 02/27  17:00:00,17.49086817623905,18.454292184701256,16.172828605683044,18.315854560742544,0.0,0.0,0.0,0.0,70.7149526050792,132.83442475503114,4486.805246394888,27.4044011662722 
 02/27  18:00:00,18.08825321894358,14.802700599098742,17.7025693418676,14.37025101077959,0.0,0.0,0.0,0.0,0.0,4417.6192714582485,273.86490007278564,1799.4903964706514 
 02/27  19:00:00,18.07516124868094,18.037654184913535,18.675900670791847,17.74690441509874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  20:00:00,17.28549448586787,18.147474546262746,13.148717118946882,17.78745487551126,0.0,0.0,0.0,0.0,0.0,0.0,3005.3980348410687,0.0 
 02/27  21:00:00,16.426843925518924,17.450488533003796,15.946410813039215,17.241892397690005,0.0,0.0,0.0,0.0,0.0,0.0,54.09232285549543,0.0 
 02/27  22:00:00,15.989675757474581,16.998004858415758,15.915550789091121,16.869540211431108,0.0,0.0,0.0,0.0,5.04147223747184,0.0,0.0,0.0 
 02/27  23:00:00,15.775005616431006,16.695212942384806,15.801795111225918,16.597615803546887,0.0,0.0,0.0,0.0,52.76757543234389,0.0,11.042779798723872,0.0 
 02/27  24:00:00,15.70764686561308,16.4441498530979,15.721582535577486,16.350721186559664,0.0,0.0,0.0,0.0,114.9572247421251,0.0,105.7268637693158,0.0 
 02/28  01:00:00,15.691886393339274,16.20295382338874,15.69067457599909,16.10918059211978,0.0,0.0,0.0,0.0,153.92095295028003,0.0,182.73567953440238,0.0 
 02/28  02:00:00,15.685142033358233,15.969251209316056,15.680791000981838,15.883244095815293,0.0,0.0,0.0,0.0,184.53376167661915,0.0,260.6652793295218,11.08172751040932 
 02/28  03:00:00,15.669683516952185,15.784922306624662,15.67296973383663,15.741539756969917,0.0,0.0,0.0,0.0,226.43843599670214,125.96312628494758,367.0657327074608,80.07905347139999 
 02/28  04:00:00,15.668272512731939,15.70645667234651,15.67434968027176,15.679626100745763,0.0,0.0,0.0,0.0,290.94071002118574,297.5165329954798,446.627858778962,134.6260149855281 
 02/28  05:00:00,15.683094762847144,15.686427950546818,15.686867235259728,15.668016241061704,0.0,0.0,0.0,0.0,327.7231384594633,383.6889553761189,516.1823433900479,179.48016657692182 
 02/28  06:00:00,15.696317800703468,15.680142302250363,15.69721784747046,15.673787308152122,0.0,0.0,0.0,0.0,364.95197789196163,440.9066703714538,583.2341445785144,218.4945109493563 
 02/28  07:00:00,15.805021817180473,15.838494497177065,15.798280332121259,15.785081576568086,0.0,0.0,0.0,0.0,302.1050925463916,262.07667852194504,422.5844839638984,153.8198939654087 
 02/28  08:00:00,16.84422918176009,17.86664007739516,17.000406240352557,17.085866929585983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  09:00:00,18.433075345497162,17.360175613205293,18.656367919314192,16.05727062254611,0.0,0.0,0.0,0.0,0.0,4262.887255184982,0.0,2015.3841087122216 
 02/28  10:00:00,14.621848466403282,17.351748198081793,15.141470831902634,19.461217355904946,0.0,0.0,0.0,0.0,1442.0251523587854,4482.37760584134,4080.945277138232,68.7019032256583 
 02/28  11:00:00,18.817559768138445,17.788707244300902,17.309982521932625,17.86840789205358,0.0,0.0,0.0,0.0,0.0,879.0305837436017,4368.45735343544,1606.1862130275076 
 02/28  12:00:00,16.05981811111986,17.689105016562575,19.165253657771455,18.0822883211934,0.0,0.0,0.0,0.0,1794.3543484618972,2776.0728562707354,69.17494843062255,587.4618708050442 
 02/28  13:00:00,17.060562877132377,17.876545272415775,16.760785464278904,18.21200275137349,0.0,0.0,0.0,0.0,1785.4586687741994,33.41881612697312,4499.781297146226,1019.8127948666646 
 02/28  14:00:00,19.103976728682834,20.962050845351065,17.154736735142155,18.46753028070856,0.0,699.9563255385088,0.0,79.03726260873393,22.4805593545496,0.0,4495.204652957212,0.0 
 02/28  15:00:00,17.126532868539382,21.550843725343498,17.152110983565237,21.55299899360749,0.0,2115.2905836943837,0.0,721.2762922424787,1772.2720946881554,0.0,4441.221680474246,0.0 
 02/28  16:00:00,16.81479129225314,21.5470206747802,17.09935518676523,21.548162512914814,0.0,1694.7501313718294,0.0,764.93583310706,1762.8701207110287,0.0,4417.660822752898,0.0 
 02/28  17:00:00,17.53111499844144,21.546592079618478,17.29941489393914,21.54819477270572,0.0,1072.7773212805582,0.0,585.874252745266,1776.9662603285947,0.0,4469.170274784281,0.0 
 02/28  18:00:00,18.26874512426572,21.539342349297627,15.92723079418023,21.5435575498081,0.0,429.05630104537215,0.0,307.0270319854543,37.006252757338494,0.0,4514.035372579894,0.0 
 02/28  19:00:00,15.058101155461463,21.214416969333904,15.60109820465323,21.545353201532333,0.0,73.38592546337937,0.0,148.7520451611823,999.12312267608,0.0,3256.6206342667247,0.0 
 02/28  20:00:00,15.831528338322547,14.612354344665203,17.053307101337182,16.547785403727666,0.0,0.0,0.0,0.0,193.05719946480406,2862.3413284849335,313.1158576325551,1131.4010399779675 
 02/28  21:00:00,15.924239227757862,17.423796084654743,17.284617199249258,17.191669942349883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.07490967041075 
 02/28  22:00:00,15.783452935658559,17.594267256363572,17.017053011812337,17.779952097732615,0.0,0.0,0.0,0.0,10.528469908852509,0.0,0.0,0.0 
 02/28  23:00:00,15.727597804529747,17.51277104655929,16.77768249743528,17.862652799922067,0.0,0.0,0.0,0.0,49.750779402788794,0.0,0.0,0.0 
 02/28  24:00:00,15.716729319985696,17.394187763204474,16.581267503233423,17.758429047494758,0.0,0.0,0.0,0.0,68.01989077074255,0.0,0.0,0.0 
 03/01  01:00:00,15.718115333324702,17.290312788871915,16.40985631984666,17.619606879086533,0.0,0.0,0.0,0.0,74.55635380818296,0.0,0.0,0.0 
 03/01  02:00:00,15.722169674816733,17.211352035064678,16.261449872729898,17.479882639749057,0.0,0.0,0.0,0.0,70.4344347141078,0.0,0.0,0.0 
 03/01  03:00:00,15.721827320986907,17.135756853966967,16.125059804014207,17.338486391210132,0.0,0.0,0.0,0.0,76.79551139003604,0.0,0.0,0.0 
 03/01  04:00:00,15.721950711350399,17.0616797161099,16.018571013114247,17.202137689577228,0.0,0.0,0.0,0.0,67.2153555210744,0.0,0.0,0.0 
 03/01  05:00:00,15.716915976108135,16.973381093588777,15.913569812354847,17.056552685560522,0.0,0.0,0.0,0.0,79.26534172576417,0.0,0.0,0.0 
 03/01  06:00:00,15.712646355793542,16.8707367957111,15.801635701933336,16.902963516011187,0.0,0.0,0.0,0.0,90.54380070790737,0.0,15.216129321406482,0.0 
 03/01  07:00:00,15.729742557803098,16.801194542885618,15.75705234552446,16.781528785928998,0.0,0.0,0.0,0.0,85.99786605068661,0.0,42.62544656421928,0.0 
 03/01  08:00:00,16.404904051576544,17.763935760256025,16.651165567394273,17.488350030215738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  09:00:00,17.071978485227017,18.694987893438537,17.53349230467427,18.245049841501608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  10:00:00,17.809531613786966,14.682011928264389,18.52669824643462,15.670681657750258,0.0,0.0,0.0,0.0,0.0,4303.776315640323,0.0,1867.1951153087691 
 03/01  11:00:00,18.38017368520176,15.7716947230588,14.299574291864877,17.72535929972588,0.0,0.0,0.0,0.0,0.0,4004.986590283422,3950.9441911456456,110.24035493563346 
 03/01  12:00:00,15.476140786936176,17.350408063584734,18.303791130050122,16.034008390512543,0.0,0.0,0.0,0.0,1545.8313864194204,336.50790451940566,0.0,2102.3692216878753 
 03/01  13:00:00,16.90593815838404,16.370881905081145,16.06329513695924,17.806080705121207,0.0,0.0,0.0,0.0,119.24610410153963,4755.372336609023,4338.2341587483725,111.93383076198778 
 03/01  14:00:00,18.33416451210184,17.90543936409552,17.740649643585463,16.18226702983167,0.0,0.0,0.0,0.0,0.0,287.9140485188436,344.9338037589744,2174.2391648642442 
 03/01  15:00:00,18.6869615821905,15.066525149392557,15.703740647216419,17.97502871315903,0.0,0.0,0.0,0.0,0.0,4685.776553473535,3652.0753146682437,72.9281178772896 
 03/01  16:00:00,14.030283257306188,18.50806889351524,17.35880152422074,14.62532285736688,0.0,0.0,0.0,0.0,1609.030645339315,0.0,282.26128114520077,2090.205983584465 
 03/01  17:00:00,17.27950581116766,14.375816242143525,18.63664967158656,17.991127734730505,0.0,0.0,0.0,0.0,0.0,4390.380696628249,0.0,0.0 
 03/01  18:00:00,17.623811814651802,18.078172191639048,13.978006193075412,18.31700317730769,0.0,0.0,0.0,0.0,0.0,0.0,3968.0146883237276,0.0 
 03/01  19:00:00,17.54168284580637,18.61065644422886,17.293455550626145,18.36124349197604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  20:00:00,16.78909181147384,13.729218399642553,17.198969334059015,17.693984529763746,0.0,0.0,0.0,0.0,0.0,4286.144499525073,0.0,0.0 
 03/01  21:00:00,16.080877917126408,15.881878792698627,16.700111845337126,17.189146556315855,0.0,0.0,0.0,0.0,0.0,50.012419018823756,0.0,0.0 
 03/01  22:00:00,15.786510706062213,15.907834422512652,16.32049996280388,16.822304782642565,0.0,0.0,0.0,0.0,50.6307808163623,0.0,0.0,0.0 
 03/01  23:00:00,15.723421364262997,15.901452457723686,16.070479195860884,16.561393196277795,0.0,0.0,0.0,0.0,80.4084109129238,0.0,0.0,0.0 
 03/01  24:00:00,15.705976404684879,15.850959787584824,15.868822765869005,16.32744157689921,0.0,0.0,0.0,0.0,108.762264750191,0.0,23.437337497452738,0.0 
 03/02  01:00:00,15.700886673903028,15.7793068952844,15.755342284035109,16.11368328503637,0.0,0.0,0.0,0.0,124.9648748679043,7.6081732202805,109.14910764673239,0.0 
 03/02  02:00:00,15.68927506414453,15.724777507395665,15.702453940688534,15.906209502859,0.0,0.0,0.0,0.0,152.34848837526738,90.11809088171294,196.52339637275674,6.444317566393826 
 03/02  03:00:00,15.692518306818261,15.706408115841574,15.68903917054092,15.77398358178452,0.0,0.0,0.0,0.0,170.78993931822453,143.15354689081022,254.9154261328431,42.694629585337964 
 03/02  04:00:00,15.701324662188167,15.701047603551483,15.693560117200557,15.716986071545293,0.0,0.0,0.0,0.0,180.0450530980566,173.1693364406549,291.57273249013133,76.06222290636876 
 03/02  05:00:00,15.708221954589078,15.698084581974685,15.701569316098851,15.697393285715844,0.0,0.0,0.0,0.0,200.67230693127792,201.0823012115376,345.86829996178733,104.7993819879789 
 03/02  06:00:00,15.715023547081792,15.70104125022863,15.710334901844831,15.697264705693243,0.0,0.0,0.0,0.0,219.26370789586161,234.90788867989266,387.9611367197168,129.81588170166 
 03/02  07:00:00,15.739173389241738,15.72674994085613,15.732981803687895,15.720177539482044,0.0,0.0,0.0,0.0,204.26906483821097,229.1421357227436,359.22033524696735,135.0032759665629 
 03/02  08:00:00,16.08210438530616,16.43522995091888,16.271569989310564,16.188713793989955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  09:00:00,16.602641819077075,17.28142770475217,16.99024414779535,16.850137530616813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  10:00:00,17.25477752629363,18.103539108005027,17.802138825692506,17.607419760823596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  11:00:00,17.82398799065171,18.77840733606186,18.546155716172414,18.316773565133644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  12:00:00,18.441838861400974,15.469082927029422,14.32733336366418,18.837396620624993,0.0,0.0,0.0,0.0,0.0,5076.627679974639,4113.559729954815,0.0 
 03/02  13:00:00,14.230507009835842,18.818351424935774,18.5640202424726,15.546203447669274,0.0,0.0,0.0,0.0,1594.0728434194468,0.0,0.0,2335.7563110102988 
 03/02  14:00:00,18.010791915511685,15.962549135877097,14.987327763591088,18.85308799133429,0.0,0.0,0.0,0.0,0.0,5021.677201590123,4676.121495129953,0.0 
 03/02  15:00:00,18.683611216256452,16.876963152906917,16.201351874241542,16.128548568405176,0.0,0.0,0.0,0.0,0.0,4931.898321009448,4808.483147344502,2341.691407448716 
 03/02  16:00:00,14.73163366239564,18.294752232611422,18.10949453551896,16.5314880655145,0.0,0.0,0.0,0.0,1917.6515266327804,169.18881345562966,189.44236004970773,2256.6299818636858 
 03/02  17:00:00,17.681181275290413,15.468081448869524,14.988837632686387,17.624269664756792,0.0,0.0,0.0,0.0,0.0,5050.452638883259,4999.002901863114,77.81482696081673 
 03/02  18:00:00,17.85027328883399,18.135774913140818,18.044303532789804,18.37476139528257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  19:00:00,17.798253533874906,18.50452160357314,18.40098419407741,18.448981739535398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  20:00:00,17.388122241771804,18.196427339120078,18.15285704807502,18.14366262358162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  21:00:00,16.72422038300196,17.548760785488174,17.552367350692155,17.577786854527265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  22:00:00,16.197709790683746,16.987593901420894,17.029749234334012,17.096822724407822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  23:00:00,15.873785791819852,16.59394079172042,16.650610421900907,16.74098747360454,0.0,0.0,0.0,0.0,17.070791919533274,0.0,0.0,0.0 
 03/02  24:00:00,15.741971426119289,16.29192846228326,16.35010776082542,16.451852848661304,0.0,0.0,0.0,0.0,86.00538547548219,0.0,0.0,0.0 
 03/03  01:00:00,15.691209929929592,15.986261860175546,16.045491540999617,16.150911264480662,0.0,0.0,0.0,0.0,160.24111134284402,21.164446210324908,0.0,0.0 
 03/03  02:00:00,15.679816944588232,15.797008936812203,15.819091383899824,15.887441513674412,0.0,0.0,0.0,0.0,191.69234360493192,137.65061202746958,89.99115909833719,19.597947802440434 
 03/03  03:00:00,15.686747960894607,15.732424480073217,15.729012058757021,15.759742672015982,0.0,0.0,0.0,0.0,192.77137343550334,191.60363710134834,190.16984886594116,66.14849920165928 
 03/03  04:00:00,15.697635699139637,15.711346255005186,15.701425348320155,15.7104799765815,0.0,0.0,0.0,0.0,189.65955118709815,211.04444227538934,256.21071408480157,101.65908041522951 
 03/03  05:00:00,15.702243491448332,15.69818304889052,15.694941282260395,15.692993689102261,0.0,0.0,0.0,0.0,204.19011379236943,243.71588154021669,317.37939373218717,132.98885951560283 
 03/03  06:00:00,15.698743382236563,15.67985049708979,15.68990188176034,15.683180646357727,0.0,0.0,0.0,0.0,249.20373325149302,318.3674231989288,397.4204841397342,174.36920088160812 
 03/03  07:00:00,15.7570913247169,15.752203374471788,15.745088246374491,15.739138665082772,0.0,0.0,0.0,0.0,236.0149028058638,268.1975746175739,356.43549540305435,159.61225664572413 
 03/03  08:00:00,16.406360693607972,16.940283239366114,16.652723397199054,16.531073875908778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  09:00:00,17.330619674861836,18.206525097798433,17.777452420545785,17.592562186858892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  10:00:00,18.27406277134881,17.065356141647005,18.83566128888947,18.58183249093785,0.0,0.0,0.0,0.0,0.0,4917.217160076521,0.0,0.0 
 03/03  11:00:00,17.4230931727728,18.782479236493074,17.087099572096943,17.04190650977757,0.0,0.0,0.0,0.0,1540.5383194781841,66.96106939549951,4775.68639978544,2284.3330106381354 
 03/03  12:00:00,18.77117934689649,17.165421682736323,17.814208970605335,17.74087608699176,0.0,0.0,0.0,0.0,0.0,1305.162025843901,1546.0032978061492,526.0974928282094 
 03/03  13:00:00,17.002864257663198,17.89002005285654,17.246616652698208,17.247700297174816,0.0,0.0,0.0,0.0,655.0837152228631,560.7276701070765,1894.6168427130465,614.0732929182453 
 03/03  14:00:00,17.515990257528685,18.84944788920969,19.084174068023515,18.96010558337668,0.0,0.0,0.0,0.0,578.3015291038562,0.0,0.0,0.0 
 03/03  15:00:00,18.677060371871903,16.888751477911832,17.02680250026289,16.980068924134827,0.0,0.0,0.0,0.0,0.0,372.78755135098106,3022.7775082124053,428.30892747373963 
 03/03  16:00:00,16.364841643453694,17.488700490966366,17.885744867919872,17.20145721443151,0.0,0.0,0.0,0.0,1956.5586054193116,4925.089989301864,2620.8658085452385,2345.9754937573543 
 03/03  17:00:00,18.57119314737585,18.07538102800889,18.58107701096906,17.93943575674018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  18:00:00,18.605509497249884,14.836098946086631,14.869560579321181,15.945325045570854,0.0,0.0,0.0,0.0,0.0,4705.436523826196,4202.664702791674,2184.883044892213 
 03/03  19:00:00,18.510097713193886,18.070211858180187,18.385629469581204,16.97229131855435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.8842150482939 
 03/03  20:00:00,18.00027709702423,18.14885006453038,18.418952244776317,17.482058254961657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  21:00:00,17.26798719609622,17.6120971098448,17.8916460125104,17.225923668600224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  22:00:00,16.74090928513191,17.113616031337994,17.379737744259142,16.89451788395624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  23:00:00,16.407851179203703,16.78685753080819,16.965264936757762,16.591394779718918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  24:00:00,16.062844265979788,16.549857211832425,16.59064457646142,16.34621731049802,0.0,0.0,0.0,0.0,0.8251457955367321,0.0,0.0,0.0 
 03/04  01:00:00,15.7991432391044,16.27409037416689,16.285383019904664,16.14102025880243,0.0,0.0,0.0,0.0,55.02554649613734,0.0,0.0,0.0 
 03/04  02:00:00,15.709611652465345,15.986009403963186,16.00672879441565,15.925072203910362,0.0,0.0,0.0,0.0,152.93444621547522,3.7477604805073232,0.0,3.0258175528722475 
 03/04  03:00:00,15.686697472773183,15.791811521430061,15.790865642926915,15.767783212069315,0.0,0.0,0.0,0.0,176.58194602197227,123.20521045332956,52.68018886042905,50.38993728956764 
 03/04  04:00:00,15.666320326704648,15.702590150506776,15.68776658842387,15.682363673852997,0.0,0.0,0.0,0.0,235.77311737006644,324.0960531921572,191.51161956456838,115.04626649847356 
 03/04  05:00:00,15.675963043540587,15.689978720799289,15.66681105085156,15.669770311546365,0.0,0.0,0.0,0.0,250.18003857162137,375.0782353961377,272.9203065721458,153.79319244590005 
 03/04  06:00:00,15.674699015111527,15.678365098986927,15.660240008357466,15.667875559922347,0.0,0.0,0.0,0.0,281.8364476030429,443.42359379251263,366.8580733508823,196.5818838307435 
 03/04  07:00:00,15.814897349526486,15.878732506572124,15.78815562055793,15.792072494905,0.0,0.0,0.0,0.0,213.69503873180616,205.02343790022087,214.95541648355692,125.44521043497042 
 03/04  08:00:00,16.27509001393552,16.869017344510006,16.285477260595073,16.34875272498352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  09:00:00,17.302568424506877,18.751030541939798,17.23800784152875,17.652483502949387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  10:00:00,18.182844099153243,15.960564644202108,18.200037331878995,16.175955825354016,0.0,0.0,0.0,0.0,0.0,4439.961006334607,0.0,1931.6111245843922 
 03/04  11:00:00,18.39551670270177,16.516613242372095,15.779551996045065,18.271395369670685,0.0,0.0,0.0,0.0,0.0,4206.201721215693,3879.5833145089246,72.96784473189076 
 03/04  12:00:00,18.52772686174731,18.3146787099519,17.361335173471787,16.231677768310856,0.0,0.0,0.0,0.0,0.0,202.89485021329278,281.9878958854771,2146.6902711262765 
 03/04  13:00:00,18.56166578880705,16.213010386165195,18.60605303052716,17.031035317144454,0.0,0.0,0.0,0.0,0.0,4733.476539611575,0.0,2028.8516861903172 
 03/04  14:00:00,15.709677076911408,17.663484418826968,15.724813671014699,17.107620469558874,0.0,0.0,0.0,0.0,1855.0533027294978,4535.987682687266,4693.255588470464,2163.367891399531 
 03/04  15:00:00,18.905578191211713,17.08513841804492,16.555832520794567,16.95887767899654,0.0,0.0,0.0,0.0,0.0,4517.947160385933,4557.3917953685705,2089.728315512871 
 03/04  16:00:00,16.206632882657942,17.155858559662903,18.57657044446793,16.997173240637036,0.0,0.0,0.0,0.0,1823.00729629583,4597.534543721444,152.03904604002454,2131.5631785183878 
 03/04  17:00:00,18.600351461848447,18.77690725269281,15.894022134791404,18.804432042908164,0.0,0.0,0.0,0.0,0.0,137.79269790738567,4434.371771601449,41.09873607944328 
 03/04  18:00:00,17.9587045966463,15.807152416650574,17.8788791642355,15.953934428148383,0.0,0.0,0.0,0.0,0.0,4536.724313177691,0.0,2063.853371161223 
 03/04  19:00:00,17.36895387086131,17.171233419924327,17.87889136601963,17.558485223254962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  20:00:00,16.932650161819392,17.295148036996764,17.63918106299278,17.66436184725171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  21:00:00,16.66044427819053,17.193890437879514,17.41280848124905,17.54149190450366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  22:00:00,16.397797026365375,17.021998609708856,17.166341749249288,17.353044267461918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  23:00:00,16.157403526097525,16.83432929901541,16.913291673874646,17.139032042725205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  24:00:00,15.912180262672257,16.619905328502636,16.644883761275274,16.897001204147163,0.0,0.0,0.0,0.0,6.25918636927338,0.0,0.0,0.0 
 03/05  01:00:00,15.760118521724921,16.40477172448969,16.38820027659755,16.65707586807356,0.0,0.0,0.0,0.0,54.672997441319325,0.0,0.0,0.0 
 03/05  02:00:00,15.717912403125005,16.23730392801096,16.166293603309548,16.445763269372335,0.0,0.0,0.0,0.0,80.67573679712794,0.0,0.0,0.0 
 03/05  03:00:00,15.702292755857382,16.082688098086724,15.95108022131707,16.235958489810763,0.0,0.0,0.0,0.0,111.24508976436869,0.0,0.0,0.0 
 03/05  04:00:00,15.695695283185932,15.918927653210972,15.786373749184293,16.022035955266475,0.0,0.0,0.0,0.0,142.64471107767162,0.0,76.72756337909811,0.0 
 03/05  05:00:00,15.692329897865019,15.78193372730981,15.715078308757429,15.830376994195571,0.0,0.0,0.0,0.0,164.86373730781838,50.44850543337856,173.33685067526605,15.575590314851024 
 03/05  06:00:00,15.694232648245562,15.727235042869712,15.69617049349876,15.739128581920056,0.0,0.0,0.0,0.0,169.91850267065132,109.93061765379571,234.49723089901872,58.07999167203113 
 03/05  07:00:00,15.708431123244612,15.718655665340199,15.703258454751147,15.712089098700302,0.0,0.0,0.0,0.0,185.51168834100667,158.40995098546193,274.558032702658,84.24939307097813 
 03/05  08:00:00,15.760598055211887,15.760045443840013,15.749401340315941,15.747922697138321,0.0,0.0,0.0,0.0,177.8246576255994,112.4387969016286,258.08229339147294,68.54508150850954 
 03/05  09:00:00,15.823482883302322,15.834489365720186,15.812199871741532,15.81749480997565,0.0,0.0,0.0,0.0,112.22576156456736,3.2623221342761837,128.3320743868195,14.564317524192314 
 03/05  10:00:00,15.858195235436174,16.007718115932136,15.873056538692815,15.950220511080015,0.0,0.0,0.0,0.0,32.3893806114333,0.0,9.234841283050956,0.0 
 03/05  11:00:00,15.958995995965056,16.273510085857723,16.026991689019066,16.191771402848183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  12:00:00,16.156211661677204,16.5481105906263,16.245519281584254,16.46661569388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  13:00:00,16.350758299465262,16.79060621493046,16.47418242119511,16.73251601068835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  14:00:00,16.647267531933203,17.110414657042163,16.792165956925984,17.07484471712523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  15:00:00,16.730421440058546,17.184251805678976,16.93436480588101,17.193252772764666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
