Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 03/05  16:00:00,16.717215135579643,17.189227457754104,16.99198712561707,17.22395341750453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  17:00:00,16.562894608335412,17.05557962575746,16.900787157093518,17.101330419114415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  18:00:00,16.261779836061468,16.77955575183873,16.661476171788117,16.834299256564393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  19:00:00,15.96060385349466,16.51045845927252,16.413503654297124,16.56651959868525,0.0,0.0,0.0,0.0,11.483754831683159,0.0,0.0,0.0 
 03/05  20:00:00,15.788713473506403,16.255089860864743,16.160950702123337,16.30139697753556,0.0,0.0,0.0,0.0,66.97729922361876,0.0,0.0,0.0 
 03/05  21:00:00,15.724804255262818,16.028311541344017,15.925782308553599,16.055923809304737,0.0,0.0,0.0,0.0,101.49745985934112,0.0,2.425207202636762,0.0 
 03/05  22:00:00,15.709353134965522,15.862501645780398,15.780904024563501,15.858633041076558,0.0,0.0,0.0,0.0,113.6500610663671,2.4379679527449585,93.11840973817488,10.140898738803878 
 03/05  23:00:00,15.704317282307098,15.765655382164034,15.723254941498123,15.75502765755384,0.0,0.0,0.0,0.0,129.41489679106996,60.443417736682505,177.22353902679941,51.213888260297665 
 03/05  24:00:00,15.704627371511636,15.723262378599188,15.704712418873491,15.71349940331269,0.0,0.0,0.0,0.0,145.7376723595355,113.90305641686388,234.62481070489042,84.90559178970635 
 03/06  01:00:00,15.707759419865393,15.704991271830401,15.70375857138738,15.701327049387931,0.0,0.0,0.0,0.0,166.03804999405702,152.3006593859069,289.4429111659413,110.62386502500902 
 03/06  02:00:00,15.701713591285577,15.68571007027365,15.697277924955984,15.69087347857172,0.0,0.0,0.0,0.0,204.75670660677858,240.28915226131318,341.74420358559564,147.39774402862201 
 03/06  03:00:00,15.704169310160278,15.683005549332156,15.697779140697978,15.691200575548526,0.0,0.0,0.0,0.0,246.85275755354834,327.28539252137034,405.0490816264415,182.76263274730724 
 03/06  04:00:00,15.716695763995657,15.695141271962466,15.708568030753042,15.703259857136597,0.0,0.0,0.0,0.0,265.08291956972084,366.8771932218575,448.75431164151206,205.67068484610755 
 03/06  05:00:00,15.718752357974104,15.697962779711776,15.710611270743897,15.706794675488513,0.0,0.0,0.0,0.0,298.6170702409412,431.66134860561635,503.6607755993084,233.11366069425293 
 03/06  06:00:00,15.721985698290284,15.70363647704273,15.715445577811213,15.7124772627052,0.0,0.0,0.0,0.0,328.9041918797076,499.61326646155993,550.6277285599635,256.8789761537258 
 03/06  07:00:00,15.84237279807321,15.891881368351127,15.827269137704466,15.823613247664486,0.0,0.0,0.0,0.0,235.3467992796628,245.93448568841671,342.45353464549885,163.5662195739958 
 03/06  08:00:00,16.932781083289225,17.739100178197614,17.067782664281722,16.99648418707177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  09:00:00,18.7078799348205,17.65950709352256,18.939163901213263,19.07391352619879,0.0,0.0,0.0,0.0,0.0,4705.983611928005,0.0,0.0 
 03/06  10:00:00,16.878282999362085,17.642150039793933,16.924007009551712,17.612530044311406,0.0,0.0,0.0,0.0,1845.5261931757314,257.8825971935667,4644.678176435254,2137.2825703682815 
 03/06  11:00:00,17.712885027270787,17.604900604973224,18.10536958379148,17.75216204063579,0.0,0.0,0.0,0.0,1592.738649948405,1204.3120920161089,2842.067949803623,819.5009152237529 
 03/06  12:00:00,19.151478770824014,17.609142207159465,17.354272951563374,17.84606028579104,0.0,0.0,0.0,0.0,0.0,3057.105674472261,4737.351266002761,991.6719225747804 
 03/06  13:00:00,17.229847994698197,17.586335228438635,17.46218663096587,17.915091414399054,0.0,0.0,0.0,0.0,1581.5235693776503,690.0722852253534,2769.815766592469,239.99968653722289 
 03/06  14:00:00,17.2813249010565,17.75654014298066,17.60584696355221,18.02821820044938,0.0,0.0,0.0,0.0,1876.0509116529615,50.467269956605435,4713.491356653087,33.05755433187287 
 03/06  15:00:00,17.432228308193963,20.94060771351528,17.843786869908275,18.234027744304356,0.0,568.9323953165652,0.0,0.0,1896.2837109459563,0.0,3770.1545248993993,13.610459334790251 
 03/06  16:00:00,17.418019581634525,21.548945814632216,17.84569790875054,17.92958702258241,0.0,1638.7723869039291,0.0,0.0,1826.0419221714253,0.0,4764.577422703918,43.57180917594438 
 03/06  17:00:00,16.704647594919614,21.537347217213014,17.348705757081767,17.222206825262862,0.0,661.350299764186,0.0,0.0,1921.3742456758534,0.0,4720.606661924971,2260.9675039493636 
 03/06  18:00:00,16.991206280104425,21.519038098947263,16.791878732780027,16.702456347533357,0.0,147.87905325507103,0.0,0.0,1861.3055961731393,0.0,4747.449066629313,2289.0988528699427 
 03/06  19:00:00,18.066642041565316,17.209124117795294,18.936132433666767,17.149088309522746,0.0,0.0,0.0,0.0,61.47131826792666,4546.7809641631575,159.7939952111789,2179.2336411113283 
 03/06  20:00:00,18.09978304768422,16.800473676401868,15.710812067893784,18.061318088923716,0.0,0.0,0.0,0.0,0.0,4653.3051033972415,4726.7990195247285,62.44367347190301 
 03/06  21:00:00,17.362492168679278,16.679559529113206,17.462265021057693,18.11861479533001,0.0,0.0,0.0,0.0,0.0,217.52802893277664,0.0,0.0 
 03/06  22:00:00,17.009588866998524,17.261920687721698,17.420383156523258,17.920025894678105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  23:00:00,16.759958886164817,17.46650444274283,17.242639572922243,17.71412417742069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  24:00:00,16.540255181099816,17.435700136924957,17.044390932906296,17.514542441492793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  01:00:00,16.344985480913934,17.335870167316326,16.87986229710984,17.348512083387227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  02:00:00,16.170165004586003,17.19188284594779,16.737551273260024,17.19389304112162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  03:00:00,16.000440947051132,17.01217724525769,16.59051214573996,17.010777714187142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  04:00:00,15.833616806266404,16.824926177575563,16.42734192347781,16.817587060906412,0.0,0.0,0.0,0.0,6.448960144891922,0.0,0.0,0.0 
 03/07  05:00:00,15.743547733594141,16.64842145701292,16.256716531182484,16.625117305378318,0.0,0.0,0.0,0.0,46.02248282657402,0.0,0.0,0.0 
 03/07  06:00:00,15.713347232947168,16.480378414406612,16.075046868869062,16.43420093246729,0.0,0.0,0.0,0.0,83.51103936006055,0.0,0.0,0.0 
 03/07  07:00:00,15.732060453656306,16.37692030178868,15.946974987826632,16.297345354219004,0.0,0.0,0.0,0.0,85.34149910866614,0.0,0.0,0.0 
 03/07  08:00:00,16.544090522543677,17.408315464524698,16.941544577984157,17.11775519800114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  09:00:00,17.486894604941924,18.667712656553853,18.099773616033332,18.179625561473394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  10:00:00,16.419646070347927,16.436489728681938,16.884454752069928,17.34072944624446,0.0,0.0,0.0,0.0,1826.8143582544405,4713.779259474546,4655.947112815251,2208.0712229262285 
 03/07  11:00:00,18.33984570625537,17.010066276475413,19.221505915949976,17.254736162259032,0.0,0.0,0.0,0.0,70.90001579455455,4957.481259225756,181.1205476131982,2285.9148441428683 
 03/07  12:00:00,16.50118825841614,17.510463789550805,16.851839386868964,17.611808977958994,0.0,0.0,0.0,0.0,1974.530276238661,4969.781872323273,4954.174456903061,1168.512923740709 
 03/07  13:00:00,17.520771578885963,17.891040791417293,17.31247956859584,18.32058046048017,0.0,0.0,0.0,0.0,951.910545525706,1.544405785262601,4902.188688299415,0.0 
 03/07  14:00:00,16.63163929261227,17.964493553911304,17.364709387308732,18.319491742317453,0.0,0.0,0.0,0.0,1959.6825433336585,0.0,4858.978160381204,31.79159239356082 
 03/07  15:00:00,19.385071100661893,18.0452671857753,17.455581762600964,18.248961472728325,0.0,0.0,0.0,0.0,57.867493896565946,21.360317234498503,4808.475295931618,26.572169950931556 
 03/07  16:00:00,16.523786218635557,17.574450218127378,17.12007026786906,17.753213826133504,0.0,0.0,0.0,0.0,1927.836129308122,3618.340508594209,4783.854669530242,2186.1108974805975 
 03/07  17:00:00,16.396116390755374,16.85001457744906,16.349700241843323,17.233458953673203,0.0,0.0,0.0,0.0,1813.1149813085287,4799.200262564178,4862.644405537036,2137.985572515635 
 03/07  18:00:00,17.37351021475662,17.186988092220364,17.002498988138555,18.74919879448212,0.0,0.0,0.0,0.0,108.63527837061925,4527.903027968282,4418.848415522782,0.0 
 03/07  19:00:00,18.468089178005755,18.390260171298486,18.429028171834688,15.845983896473681,0.0,0.0,0.0,0.0,0.0,155.08860516742064,151.35329378226612,2104.3079966255395 
 03/07  20:00:00,17.782517428902175,14.995465265032177,14.742875030410563,18.053242495308552,0.0,0.0,0.0,0.0,0.0,4719.11365946637,4693.3523104588,0.0 
 03/07  21:00:00,17.063698857843594,16.75884858872664,16.726804716180805,17.95804258456314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  22:00:00,16.534228101509516,16.786736988484954,16.668306573149827,17.627617701560787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  23:00:00,16.12407569963637,16.668361066846938,16.525932605009974,17.3249712639442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  24:00:00,15.842834748513821,16.473567330460114,16.319228329384078,17.04812990217968,0.0,0.0,0.0,0.0,32.884819620222736,0.0,0.0,0.0 
 03/08  01:00:00,15.728343876647735,16.241053280717523,16.085031995027883,16.76273402091272,0.0,0.0,0.0,0.0,113.82264774674327,0.0,0.0,0.0 
 03/08  02:00:00,15.70086644792876,16.032865795004618,15.870314915477083,16.49981713631064,0.0,0.0,0.0,0.0,154.53155483644292,0.0,16.372010085853706,0.0 
 03/08  03:00:00,15.687166984682985,15.828998913284732,15.7368333592131,16.230097395978007,0.0,0.0,0.0,0.0,205.24096537100812,45.896325800257486,147.45181758973115,0.0 
 03/08  04:00:00,15.691960026474778,15.738207713449574,15.694398050411737,15.984756341464973,0.0,0.0,0.0,0.0,216.66171852668265,138.13021385464145,234.143263070818,0.0 
 03/08  05:00:00,15.670993867683473,15.685753184519623,15.659630337316596,15.779531004253364,0.0,0.0,0.0,0.0,281.71595486898934,306.1175022184591,350.48182985073663,58.26439774097872 
 03/08  06:00:00,15.687174243092834,15.693453182290536,15.680820379430738,15.713478513426018,0.0,0.0,0.0,0.0,270.81075903832823,322.9563235806748,396.68697701095414,102.2550235384435 
 03/08  07:00:00,15.819277584660412,15.903648668645205,15.802797178523134,15.799998709447005,0.0,0.0,0.0,0.0,211.41212969696952,142.2382058313427,228.71429686262923,50.749777292491025 
 03/08  08:00:00,17.270292033746053,18.350459468451767,17.408488212018376,17.496877738933655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  09:00:00,18.971849756264568,15.62462572374208,15.650870636333455,16.013131353060867,0.0,0.0,0.0,0.0,0.0,3772.448054503015,3456.4094456511616,1732.3214506447769 
 03/08  10:00:00,15.20688495697295,17.416059971379887,18.526787797055125,18.98744497839831,0.0,0.0,0.0,0.0,1657.5184890808496,4270.678012438647,266.8367232665026,68.89067468656594 
 03/08  11:00:00,16.656963317163843,19.373388056593868,16.238758001629645,16.639199904036253,0.0,0.0,0.0,0.0,1723.0613560137833,149.3483509236733,4375.203232554616,2065.0685767547275 
 03/08  12:00:00,18.194392185264128,16.76702588729705,16.96523962696337,16.600723998840326,0.0,0.0,0.0,0.0,58.773130778458196,4525.885121883769,4259.011429619715,2070.0299496162916 
 03/08  13:00:00,16.00686087339934,18.0717421751419,19.321516829697664,18.070962704616257,0.0,0.0,0.0,0.0,1788.767285053421,4466.380715837869,149.37540978857305,2070.9233859076244 
 03/08  14:00:00,17.74627528161723,17.662585563572122,17.123577751564277,17.40613858065468,0.0,0.0,0.0,0.0,1608.1440006830621,4029.351829237252,4526.208390838588,2139.7392499461994 
 03/08  15:00:00,16.76949657747253,17.488951190984068,16.900109286073416,17.382504973460957,0.0,0.0,0.0,0.0,1847.1488103382883,4689.68804141749,4645.739854237467,2183.394033069425 
 03/08  16:00:00,18.653849868948242,16.726980734482247,16.338519326363432,16.75914169144665,0.0,0.0,0.0,0.0,56.80706369974387,4740.351988726433,4865.323842909359,2215.18268511934 
 03/08  17:00:00,15.407137485835493,19.17061177320732,16.886697777751525,19.22757662490227,0.0,0.0,0.0,0.0,1932.967632725551,161.59950774825344,4353.934755575153,72.30256784677911 
 03/08  18:00:00,18.167995172225424,15.414440459303979,18.16750126332031,15.419570747667468,0.0,0.0,0.0,0.0,0.0,4798.286165914622,231.69109229578555,2250.890295484968 
 03/08  19:00:00,18.478250713589937,18.87299541085785,14.631952055452617,18.67804697185406,0.0,0.0,0.0,0.0,0.0,0.0,4348.765587674429,0.0 
 03/08  20:00:00,17.59607263455988,14.949700133502109,17.326100334818328,14.82248757583973,0.0,0.0,0.0,0.0,0.0,4968.507258920009,0.0,2319.1473022950336 
 03/08  21:00:00,16.9075312981647,16.501373002724335,17.16745666291129,16.587528216512197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  22:00:00,16.42631878627524,16.513944253346914,16.86530855029658,16.581099271346517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  23:00:00,16.093109402153708,16.42446658834406,16.61355990576556,16.478188996473726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  24:00:00,15.846489402842803,16.277129948286046,16.37159289324027,16.317779646066604,0.0,0.0,0.0,0.0,19.90744827609214,0.0,0.0,0.0 
 03/09  01:00:00,15.727077271624374,16.06104090062191,16.09850633422426,16.09949991560096,0.0,0.0,0.0,0.0,105.2973931135435,0.0,0.0,0.0 
 03/09  02:00:00,15.696373452673434,15.848027730016698,15.853303726223348,15.88036687868329,0.0,0.0,0.0,0.0,163.13583717776805,23.653765938148528,40.10118013056206,8.936046707150508 
 03/09  03:00:00,15.700069842333292,15.752228580620365,15.746532084411369,15.762067106748418,0.0,0.0,0.0,0.0,164.23848073481298,87.45617593770734,135.75882399741266,45.941769661839665 
 03/09  04:00:00,15.673807973146214,15.689825776505664,15.677638121572816,15.683579698093094,0.0,0.0,0.0,0.0,238.77705148703916,273.9212578793399,272.8828063328659,113.01334925822817 
 03/09  05:00:00,15.678524810201,15.686422657388123,15.672120908423697,15.669348504651312,0.0,0.0,0.0,0.0,258.1842913857463,336.18749547412267,347.17178719529574,148.6103725326015 
 03/09  06:00:00,15.674946562847545,15.67386740038486,15.669946503893236,15.663262358265506,0.0,0.0,0.0,0.0,327.5567190292262,427.5385683422643,482.1686800983803,195.67662604177417 
 03/09  07:00:00,15.86316379404084,16.000163518104237,15.84343685388827,15.832005476074137,0.0,0.0,0.0,0.0,171.87766088831978,128.92815181337767,184.77926603733,81.81356913474886 
 03/09  08:00:00,17.428583794780007,18.517716004300137,17.50175093491175,17.453931520350302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  09:00:00,16.43299486335226,16.478327135981242,16.606442501477865,16.776910775471222,0.0,0.0,0.0,0.0,1727.451900858515,4508.101380876002,4329.863475627957,2052.1584791568553 
 03/09  10:00:00,18.597834380792584,17.674367502441655,19.19680850927977,16.72086216084953,0.0,0.0,0.0,0.0,69.6111959365167,4470.212844818681,174.44203603025068,2190.43554499747 
 03/09  11:00:00,16.163335484333594,17.464140730035716,16.43890845363201,17.192901594737208,0.0,0.0,0.0,0.0,1833.476333448878,4648.402091814591,4589.722924442336,2146.3507229007687 
 03/09  12:00:00,17.368780484988534,17.722653943361887,17.911973939191434,17.87932379190366,0.0,0.0,0.0,0.0,1810.8599936211792,3685.8444979288847,4537.920947961983,2.3503328714919656 
 03/09  13:00:00,19.02776754142493,18.18862177672007,17.38592358823466,18.388378931712367,0.0,0.0,0.0,0.0,0.0,0.0,3248.74186790547,0.0 
 03/09  14:00:00,17.461600035652136,18.703577672867972,17.57055647140115,21.173000806285742,0.0,212.40387613260887,0.0,283.837653552956,986.9487079418465,0.0,2302.832791422838,0.0 
 03/09  15:00:00,17.670668228504315,21.551943053392815,18.25808314509589,21.552663062461924,0.0,2043.4371462319273,0.0,861.0649573996238,13.738390932258739,0.0,0.0,0.0 
 03/09  16:00:00,17.80049210792477,21.546654735991215,20.99411924427709,21.547325506094232,0.0,2271.3036876058386,366.804136341706,897.809728163454,0.0,0.0,0.0,0.0 
 03/09  17:00:00,17.145747788931995,21.54397767173374,21.548803067906942,21.544748657918127,0.0,1371.8173995833233,836.3489110821663,662.3470997877453,1596.2092758970446,0.0,0.0,0.0 
 03/09  18:00:00,16.828747096850975,21.538330241894446,21.54442176597924,21.541630192539124,0.0,542.8333939754843,479.47966154317,404.196184088926,1878.0862870007645,0.0,0.0,0.0 
 03/09  19:00:00,17.83273382294039,21.54532677591026,21.546859173398257,21.544283614382433,0.0,389.8686948609437,341.0097396610298,283.61004294619295,51.71853168325253,0.0,0.0,0.0 
 03/09  20:00:00,18.380075519072843,17.653351676340638,17.438895699708596,21.17415149472205,0.0,0.0,0.0,31.837147050381812,0.0,3981.125773095197,3754.7729429595884,0.0 
 03/09  21:00:00,17.767644516260606,17.79211963399036,17.859878244074693,15.579533924918893,0.0,0.0,0.0,0.0,0.0,255.136188643567,265.36447711296967,1867.861223786136 
 03/09  22:00:00,17.225126694461085,18.41179989318599,18.194053429850936,18.33032060360526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  23:00:00,16.91760583067497,18.34664414848855,18.063586536392425,18.459253270155035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  24:00:00,16.72450770099389,18.200126952119692,17.927110847247267,18.410542583574152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  01:00:00,16.480169257818126,17.97558098412501,17.72400659636557,18.250428996229033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  02:00:00,16.23240423105179,17.724206051962888,17.49954453278219,18.040147843100854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  03:00:00,15.9936460462038,17.463945400415795,17.25666668992579,17.80057482927534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  04:00:00,15.800609681578598,17.219255871820035,17.019153029758638,17.56226030650396,0.0,0.0,0.0,0.0,17.125462380516133,0.0,0.0,0.0 
 03/10  05:00:00,15.711965179032848,16.934560300892965,16.74541563635805,17.285901343027334,0.0,0.0,0.0,0.0,110.5916154972073,0.0,0.0,0.0 
 03/10  06:00:00,15.699311725915983,16.67317147404473,16.48227516540341,17.0156596352206,0.0,0.0,0.0,0.0,145.84447863230582,0.0,0.0,0.0 
 03/10  07:00:00,15.854650841585556,16.908025842636444,16.519952679890977,17.023815992167815,0.0,0.0,0.0,0.0,50.99742449467404,0.0,0.0,0.0 
 03/10  08:00:00,17.673124293247493,15.541537205039251,18.426228919685375,18.810023528841846,0.0,0.0,0.0,0.0,0.0,2439.665728483428,0.0,0.0 
 03/10  09:00:00,16.184280600004264,19.551052777897784,15.286110024688977,15.626186443650077,0.0,0.0,0.0,0.0,1372.1029675442844,218.69098974215822,3610.6262193311613,1573.45160874704 
 03/10  10:00:00,18.507284885126026,17.818031067862712,17.50281221938151,18.1568831875832,0.0,0.0,0.0,0.0,94.67219653536392,4713.381230797588,4623.451079159785,2190.9544352528123 
 03/10  11:00:00,16.169458694631807,18.005735147832397,16.962423788360603,18.00235326990222,0.0,0.0,0.0,0.0,1927.9939405265268,1877.965067161484,4850.383503968965,1515.915152272395 
 03/10  12:00:00,17.595489417996895,17.912988966264095,17.41823562766899,18.48695181790092,0.0,0.0,0.0,0.0,1531.361711041245,978.4928063406323,3664.900415831896,0.0 
 03/10  13:00:00,19.29737391189112,18.392618629412684,17.523758274420015,21.19923910308605,0.0,73.53552843671366,0.0,364.1610359784227,0.0,0.0,1955.1715180503675,0.0 
 03/10  14:00:00,17.814964646111065,21.552391087719528,18.35055663394068,21.553303061021303,0.0,1848.8202474182995,0.0,994.4354739722098,0.0,0.0,0.0,0.0 
 03/10  15:00:00,18.54989105060126,21.553837132833742,21.066443525221015,21.552529999459676,0.0,2859.850255431778,502.6205784889129,1261.262643397512,0.0,0.0,0.0,0.0 
 03/10  16:00:00,18.805979383921102,21.547923925616885,21.553453081329415,21.547746541978793,0.0,2894.054356964354,1485.972766179615,1252.3268062653362,0.0,0.0,0.0,0.0 
 03/10  17:00:00,18.211681910038827,21.5430576078801,21.547492561215428,21.543509159447783,0.0,2100.7662582673847,1488.2327691150808,1016.4554338418438,0.0,0.0,0.0,0.0 
 03/10  18:00:00,17.015361121564535,21.539149847544284,21.54325813840274,21.542756584266034,0.0,962.7055364563911,917.8284184446354,621.4587580158379,376.60074690497197,0.0,0.0,0.0 
 03/10  19:00:00,17.505739103963883,21.547588832627483,21.547154238754104,21.54572307379994,0.0,639.8240512135576,647.3871929043967,437.88021999688686,1877.563408028072,0.0,0.0,0.0 
 03/10  20:00:00,17.729649495689927,21.52995840908956,21.534090602084213,21.538230834320856,0.0,80.57314403169917,103.59939693855598,165.6373273726764,0.0,0.0,0.0,0.0 
 03/10  21:00:00,18.04659766109208,18.106244642245034,18.034887749140808,18.255858293936413,0.0,0.0,0.0,0.0,0.0,4598.791865733079,4494.259765420636,2122.366847544515 
 03/10  22:00:00,17.794841564681455,17.90840767293118,18.00524073461024,18.555737925338534,0.0,0.0,0.0,0.0,0.0,110.81726881713469,94.01707363796788,0.0 
 03/10  23:00:00,17.36486347425785,15.931376504529979,15.74597599997667,14.663281702694206,0.0,0.0,0.0,0.0,0.0,3887.7133577619197,3772.695048445694,1639.4620478910715 
 03/10  24:00:00,17.114995781101655,16.74334211789871,16.691663952835345,17.726706809189317,0.0,0.0,0.0,0.0,0.0,342.9835804105868,333.4383583618909,0.0 
 03/11  01:00:00,16.768963627656007,17.271974077935702,17.048414627092978,17.86980059525895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  02:00:00,16.508762538807353,17.433253320752854,17.13181977212797,17.80977152284798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  03:00:00,16.313259968741967,17.394297051751995,17.045928425630876,17.68435886885129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  04:00:00,16.095614097725843,17.2636500461929,16.891397971057494,17.508179052297848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  05:00:00,15.85911851338695,17.059872953995004,16.688258450460683,17.288503308293283,0.0,0.0,0.0,0.0,16.414543839823413,0.0,0.0,0.0 
 03/11  06:00:00,15.74796463027422,16.87462052320849,16.49317627912998,17.080451919200534,0.0,0.0,0.0,0.0,55.98555343171015,0.0,0.0,0.0 
 03/11  07:00:00,15.958243116152458,17.242197883950034,16.651393656729468,17.207197802339905,0.0,0.0,0.0,0.0,1.7486441883095865,0.0,0.0,0.0 
 03/11  08:00:00,17.132645996405543,18.94146145182321,17.5860361151969,18.22840304055203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  09:00:00,18.93178726996151,17.352899267233916,19.016986496041724,17.115123993076637,0.0,0.0,0.0,0.0,0.0,4821.70615728751,0.0,2225.8786151040604 
 03/11  10:00:00,16.89989904309251,17.52545174097298,16.752807520921344,17.281405565839712,0.0,0.0,0.0,0.0,1922.4376670108254,1137.9264964535266,4857.767540067706,79.69243880878545 
 03/11  11:00:00,17.516114675480196,17.894706926156093,17.738179575370843,18.05567734193592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  12:00:00,18.66555874930047,18.46941603462259,19.06079553260387,18.88511998939339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  13:00:00,18.327518686640534,19.35506043973333,18.668026874463283,19.80496007376981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  14:00:00,18.215981516963367,19.028644064198048,18.616817403545394,19.19275088581846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  15:00:00,18.30153647734183,19.07798939204958,18.6705161736933,19.258271658740142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  16:00:00,17.94257901507723,18.565513336065074,18.331253599458083,18.79400732111226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  17:00:00,18.626674943248805,17.810048496987037,17.630523581088724,18.01028098494516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  18:00:00,16.83085187736651,17.62335114413456,17.40378876682807,17.75561551685167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  19:00:00,17.86617918953054,17.854716041907384,17.65437013994375,18.041761331888956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  20:00:00,17.994677247639384,18.46063262213949,18.148905872408193,18.493252430113913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  21:00:00,17.99913342432314,18.599587983191096,18.243577056966878,18.52851445714552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  22:00:00,17.978668488098727,18.642020825974427,18.261676071313325,18.49240515538591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  23:00:00,17.88678177127373,17.303573359270075,18.21382883205306,18.389879623934338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  24:00:00,17.816995413870956,17.11102844123253,18.115206021133556,18.238152777522437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  01:00:00,17.78050736933208,17.745972899106945,18.053225889271978,18.12635918996869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  02:00:00,17.72408894277954,17.927984943661293,17.979767947522596,17.98278446920707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  03:00:00,17.65463613634984,17.963104251483795,17.892461024958948,17.855669986767293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  04:00:00,17.620933727158842,18.014020503422834,17.84669521836853,17.831545864099603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  05:00:00,17.57280985961189,18.03424657891258,17.791507420268434,17.817987504722986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  06:00:00,17.53744226161185,18.050226257137318,17.747291804141085,17.80365360929758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  07:00:00,17.5725488431023,18.113499009768255,17.747061431784672,17.829527701286406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  08:00:00,17.73412792282876,18.297407922180984,17.86632356550942,17.983332037813618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  09:00:00,17.98192912197822,18.55011035876069,18.08161515733672,18.22858053992893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  10:00:00,18.516717519557133,17.69684491469519,18.544053408615603,18.878438904719403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  11:00:00,17.47291033137836,18.394691473079316,17.38898527209885,18.415019920035398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  12:00:00,18.63233416724352,19.388349195624443,18.657650844486255,19.513877300590284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  13:00:00,19.50864760156797,20.652452440572453,19.655681811631204,20.947585387063512,0.0,141.02414140643043,0.0,181.26495081417153,0.0,0.0,0.0,0.0 
 03/12  14:00:00,20.819323837832258,21.61760884462707,20.981275185276,21.609297511431908,0.0,1368.7248296396813,16.366639522787477,711.9381768064583,0.0,0.0,0.0,0.0 
 03/12  15:00:00,21.549462755821718,21.620518276086607,21.616900042013924,21.60249807360426,185.71372592040115,1919.2654758816789,553.9386407654092,917.5561753883558,0.0,0.0,0.0,0.0 
 03/12  16:00:00,21.572871683160784,21.433053629127173,21.638638837807957,21.465529070115934,203.09168585909168,1336.8971792829298,698.5596972425901,744.6295494293997,0.0,0.0,0.0,0.0 
 03/12  17:00:00,21.51672713797312,21.4149375899604,21.55520858843701,21.39507340213145,130.63674613083103,1036.2175441119227,623.1135924447985,554.6428943172798,0.0,0.0,0.0,0.0 
 03/12  18:00:00,19.17266236011853,21.325085938244023,21.450754485808393,21.42899595494828,0.0,71.17372765626206,115.7247189329828,221.51374811586044,0.0,0.0,0.0,0.0 
 03/12  19:00:00,17.548977126443724,18.27827489389456,19.062994639965822,21.53790674824785,0.0,0.0,0.0,55.44664794103396,0.0,0.0,0.0,0.0 
 03/12  20:00:00,18.240653218264104,17.253292086455197,17.38373596246339,18.789983710712328,0.0,0.0,0.0,0.0,0.0,0.0,2161.6643567781125,0.0 
 03/12  21:00:00,17.219584363834503,17.42266739356588,18.247554833761527,17.289471344664808,0.0,0.0,0.0,0.0,1337.4897233152274,1439.2769095411086,0.0,562.0713109853264 
 03/12  22:00:00,17.552397565871914,17.8977271293633,17.327925601013508,18.4094743079647,0.0,0.0,0.0,0.0,0.0,0.0,4399.771391190619,0.0 
 03/12  23:00:00,18.183101529093292,17.36131683112761,18.027847185583052,16.815516253606766,0.0,0.0,0.0,0.0,0.0,4021.89397022006,8.232950650351443,1907.4578776606381 
 03/12  24:00:00,18.100077671243202,17.327640459680154,18.428081942466733,18.374894975567923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  01:00:00,17.943980259649962,17.96968996864964,18.348478523499935,18.521033307843172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  02:00:00,17.792752891879083,18.11498126428142,18.231539002502235,18.482396049261073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  03:00:00,17.6541599144284,18.10723846928083,18.10931950611066,18.394580325705338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  04:00:00,17.528023634295728,18.060050017787876,17.983834986309866,18.289685334692887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  05:00:00,17.2461023731687,17.84237823649417,17.756051249789067,18.072172095397608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  06:00:00,17.054759632308606,17.718686276554596,17.612398056650783,17.923032089961183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  07:00:00,17.333654295585504,18.16228173650499,17.821059290342628,18.11336509535893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  08:00:00,17.37328983653153,18.24293385508289,17.576951975209223,17.680192799028113,0.0,0.0,0.0,0.0,984.8702846740482,0.0,2050.2600071988822,742.6242460225365 
 03/13  09:00:00,17.849190966797075,20.872097023803786,17.972404434061872,18.406261991041227,0.0,704.0471013845878,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  10:00:00,18.607985902106563,21.55704214006054,18.93572648553092,21.18639506099245,0.0,2345.0441744074824,0.0,378.7483878770085,0.0,0.0,0.0,0.0 
 03/13  11:00:00,18.686294806804156,21.550028486743514,21.0311109991391,21.56309882815666,0.0,2414.4865825175566,427.36838070682893,986.9031973172205,0.0,0.0,0.0,0.0 
 03/13  12:00:00,19.301853071885574,21.548957697077306,21.557515028938855,21.55636353326019,0.0,2319.5670458344393,1189.7412191306735,1228.9681694874448,0.0,0.0,0.0,0.0 
 03/13  13:00:00,18.990476605695008,21.528359736380132,21.635886903132413,21.521367306984743,0.0,2034.5934641192755,1515.6641576144216,1136.2931688306408,0.0,0.0,0.0,0.0 
 03/13  14:00:00,19.259988752479046,21.565045200261775,21.642527961341898,21.545128176605093,0.0,2092.534816371649,1742.6650199211558,1138.634763845791,0.0,0.0,0.0,0.0 
 03/13  15:00:00,19.34115627595464,21.550866429750812,21.61555503714893,21.519673594532435,0.0,2145.5858131493574,1920.8508377649416,1120.5741310840037,0.0,0.0,0.0,0.0 
 03/13  16:00:00,18.909142510703813,21.506583749172577,21.539459640984063,21.4865392272512,0.0,1918.3879067884563,1828.9570477691566,977.8984571223198,0.0,0.0,0.0,0.0 
 03/13  17:00:00,19.3414806878313,21.498419518528806,21.51413601660639,21.49415373059026,0.0,1511.613993332157,1546.4525058617708,778.3347733847218,0.0,0.0,0.0,0.0 
 03/13  18:00:00,18.30269706439826,21.54590512944276,21.545506985356703,21.543858600838902,0.0,1042.444232815353,1144.0791789637287,566.0528616518948,0.0,0.0,0.0,0.0 
 03/13  19:00:00,17.490453311132562,21.548788117246815,21.548284903351142,21.547615588386538,0.0,826.1262573058507,914.2278638644473,434.5546949710879,0.0,0.0,0.0,0.0 
 03/13  20:00:00,16.827867833668236,21.54482758280106,21.544968268072004,21.545496894547,0.0,260.4904790416341,365.805607316748,202.24243499288008,157.44417342864506,0.0,0.0,0.0 
 03/13  21:00:00,18.52376093023483,18.690914652473264,18.667632563624345,21.348075279323268,0.0,0.0,0.0,15.87517860801794,0.0,0.0,261.47161173927935,0.0 
 03/13  22:00:00,16.64285238556759,18.958766177887625,17.277301817425712,17.366283553386495,0.0,0.0,0.0,0.0,1634.8479927876238,54.88147504883239,3121.570267165486,13.47486827754114 
 03/13  23:00:00,17.919977167391913,16.634934058897628,18.306179072492647,16.798739610782995,0.0,0.0,0.0,0.0,0.0,3773.804465923793,0.0,1927.871260559337 
 03/13  24:00:00,18.002095408249183,18.765307847038724,16.739443403919083,16.68144740268677,0.0,0.0,0.0,0.0,0.0,0.0,4761.279324047627,2254.806727648747 
 03/14  01:00:00,17.74666309388688,15.333990773412118,17.56157382881929,17.755236515683286,0.0,0.0,0.0,0.0,0.0,4935.035140591276,160.85052977601723,66.30764817343918 
 03/14  02:00:00,17.513162453121623,17.425663384402846,17.949378139387985,18.157587769107025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  03:00:00,17.33588034619561,17.791970091707867,17.93481981082548,18.15888861930283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  04:00:00,17.188067683709292,17.883122947892552,17.8547040731618,18.090826683296527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  05:00:00,17.019902208093253,17.833628524048798,17.724221023355593,17.9694874496142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  06:00:00,16.903794929165123,17.797094210376986,17.627199286999097,17.872020935434087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  07:00:00,17.10513494112766,18.1094027071071,17.775900038756802,18.016995650181347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  08:00:00,19.07175784916396,17.782372598256472,17.226324129211008,17.344086812743285,0.0,0.0,0.0,0.0,0.0,3075.30641796988,4764.4842602976,2258.1489759699793 
 03/14  09:00:00,17.513712546466465,19.001471216257634,17.98187016838392,18.30106290824031,0.0,0.0,0.0,0.0,384.5823049677846,0.0,0.0,0.0 
 03/14  10:00:00,18.95402103741489,21.28616745071048,19.418266072153436,21.14456265218078,0.0,1397.3267486636437,0.0,320.09069261180036,0.0,0.0,0.0,0.0 
 03/14  11:00:00,18.927557528892297,21.533398043776476,18.9733013566624,21.589842534245598,0.0,2186.160642343187,0.0,898.2998363987924,0.0,0.0,0.0,0.0 
 03/14  12:00:00,18.85043059683977,21.464856347988878,19.129171936860786,21.561926202732742,0.0,1800.8844771566437,0.0,934.5373575576355,0.0,0.0,0.0,0.0 
 03/14  13:00:00,19.629520183528186,21.541630179200794,19.97860271402169,21.55711156958194,0.0,1743.9954741079257,0.0,930.5550387474332,0.0,0.0,0.0,0.0 
 03/14  14:00:00,20.773807445524056,21.55313926554185,21.033060139526015,21.55205156511886,106.3798862052824,1800.8576520765694,560.9802589834608,939.0281175020783,0.0,0.0,0.0,0.0 
 03/14  15:00:00,21.540803537866008,21.567631671441475,21.567845495687568,21.553023852617223,434.51262257350504,1927.1513722114128,1555.6233833336382,967.2408775086474,0.0,0.0,0.0,0.0 
 03/14  16:00:00,21.573420127820714,21.534063864292875,21.58168929884475,21.510318103159634,483.0574854391482,1882.4350427034785,1678.1164424782992,919.3428156031202,0.0,0.0,0.0,0.0 
 03/14  17:00:00,21.457075929593667,21.401471135532667,21.46646844840869,21.398799896022737,386.46823590887493,1465.3719186357346,1444.2308694109379,725.030854741661,0.0,0.0,0.0,0.0 
 03/14  18:00:00,21.425388200446022,21.392978027529725,21.415277715555927,21.3718700025596,257.1966425617668,1101.855940652118,1112.5656970280977,533.7514596716292,0.0,0.0,0.0,0.0 
 03/14  19:00:00,21.453337223177154,21.43524019733628,21.42563651988702,21.39911036087075,194.4882921050345,920.568978891904,914.7024084712468,418.6176988995262,0.0,0.0,0.0,0.0 
 03/14  20:00:00,21.433621900070527,21.411967555991012,21.395815883773164,21.391672945690736,12.320910885317629,384.60180179549866,386.5144656312387,199.8170751044371,0.0,0.0,0.0,0.0 
 03/14  21:00:00,19.151792976219497,19.442484755538146,19.350098347413592,21.34571057507814,0.0,0.0,0.0,13.67309239941936,0.0,0.0,0.0,0.0 
 03/14  22:00:00,17.897476703079512,18.24355965315218,18.30974412971482,18.318846100873827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  23:00:00,18.752423212982322,18.046587801715102,18.032290367967477,17.955569234683907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  24:00:00,17.84327401699385,18.945517936427926,18.793398597540055,17.919778388969778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  01:00:00,17.66393330573367,17.87755688901835,17.671732388248245,17.89907086034323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  02:00:00,17.989686847710466,17.585385981249424,17.312542896667434,18.330630686047094,0.0,0.0,0.0,0.0,0.0,0.0,2.593834422882291,0.0 
 03/15  03:00:00,18.66693846046747,18.053874695698923,17.838262579379098,16.699133589672208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  04:00:00,16.539743982405206,17.277544434836372,18.442591922605658,18.382571047358,0.0,0.0,0.0,0.0,1708.2616171873403,844.8840789695337,0.0,0.0 
 03/15  05:00:00,17.752126818186056,17.33688899314314,18.476622507195074,18.60844764658268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  06:00:00,18.01876531921507,18.222059203203877,18.47346620925422,17.22433831118086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,832.0500938036254 
 03/15  07:00:00,18.200831227379503,18.690459750277963,18.534382616656,17.396332918747902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  08:00:00,17.380318600366966,17.22619962650344,17.834153618433035,17.612477817155828,0.0,0.0,0.0,0.0,2051.5429312015976,1688.990896090649,5141.608946538508,1420.6707842380847 
 03/15  09:00:00,18.94758103686869,18.060438441425504,19.499203586768573,19.45970511385887,0.0,0.0,0.0,0.0,0.0,22.928918701141196,0.0,0.0 
 03/15  10:00:00,17.44117900678928,17.8683501301568,17.702705471027112,17.815458693289038,0.0,0.0,0.0,0.0,16.854302464001393,0.0,39.49819608944112,0.0 
 03/15  11:00:00,17.67652971834486,18.06952005565043,17.999754324706643,18.032880835176258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  12:00:00,18.001958240162754,18.43417013434525,18.357097982007367,18.46619866850378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  13:00:00,18.383718205709076,19.275409283325143,18.789170966730524,19.203253283020775,0.0,0.0,11.657829071018135,71.25022864648892,0.0,0.0,0.0,0.0 
 03/15  14:00:00,19.18346066248739,21.332800922023576,21.544388269200134,21.561819928633252,0.0,1388.6161089060347,1116.9116265471994,741.8098273449476,0.0,0.0,0.0,0.0 
 03/15  15:00:00,19.49461306548195,21.549062615219036,21.553229242267154,21.549930682775553,30.52342865867622,2353.51077494068,1717.988911005485,1015.4858885831671,0.0,0.0,0.0,0.0 
 03/15  16:00:00,21.50592738617342,21.482932648451033,21.52204484521559,21.49293132208285,292.9478608190017,1752.8891138189892,1672.279727071441,843.587567785461,0.0,0.0,0.0,0.0 
 03/15  17:00:00,21.49412974388421,21.372814145329556,21.4299150842249,21.38212300495217,303.46319749976635,1275.3105960768257,1404.2620615391297,634.7344206931373,0.0,0.0,0.0,0.0 
 03/15  18:00:00,21.435073795670462,21.34986193749911,21.37515855872036,21.340174394906555,156.9085238654107,803.5954839920546,994.8161351416486,392.8831247362556,0.0,0.0,0.0,0.0 
 03/15  19:00:00,21.367322305871216,21.386466279310927,21.375606804250374,21.355471364015578,22.05874408278296,512.9359463960034,592.7327782311463,265.7922039858539,0.0,0.0,0.0,0.0 
 03/15  20:00:00,15.476397876066121,17.752798408001922,17.53546435475961,21.21066275661166,0.0,0.0,0.0,33.657791995326555,1550.0328140172305,4446.898613555555,3558.20049414025,0.0 
 03/15  21:00:00,18.256679623515872,18.240499201130092,18.40968650731346,16.324981299061477,0.0,0.0,0.0,0.0,0.0,153.3997515090925,225.28060227655044,2074.0714717086184 
 03/15  22:00:00,18.350026662632562,16.911402627154345,15.278766416414133,16.760133503911,0.0,0.0,0.0,0.0,0.0,4448.59279376368,4491.309471302643,2057.6491922761575 
 03/15  23:00:00,18.167718855691533,17.24622020001935,17.862675941241186,17.41179859582882,0.0,0.0,0.0,0.0,0.0,110.84229193884187,0.0,16.440916225993053 
 03/15  24:00:00,17.890560661150616,17.929349016381263,18.01333259817294,18.036301054767023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  01:00:00,17.63288767756518,18.052052641454942,17.935716176244263,18.128252265749783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  02:00:00,17.27760941445534,17.94359922725682,17.71112692468477,18.037103958690274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  03:00:00,16.972976217829927,17.757953848257287,17.490315506350765,17.875847719923335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  04:00:00,16.7888217647199,17.579950918755692,17.33104508765713,17.69526058965767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  05:00:00,16.595800585417432,17.376414626659997,17.160621483804444,17.488137782859763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  06:00:00,16.47771368005286,17.266079630034255,17.045552449051687,17.328964170122514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  07:00:00,16.77121815426827,17.697687434351394,17.258811614470826,17.49753587277649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  08:00:00,18.519763652633287,15.82451250756904,18.92286303390965,19.136920777582723,0.0,0.0,0.0,0.0,0.0,2554.163346112571,0.0,0.0 
 03/16  09:00:00,14.424202597236961,19.284412002877488,14.817726125069665,15.536809439233577,0.0,104.13249697619645,0.0,0.0,1105.1517159131233,209.5830929236584,2805.0250213579234,1440.5869521357663 
 03/16  10:00:00,16.065281838776684,21.552130029420645,16.615076570090068,17.72714808218833,0.0,1182.1717838491904,0.0,0.0,1427.7556191129142,0.0,3757.616587550487,1985.6594466231588 
 03/16  11:00:00,18.598250116284973,21.55035238569466,19.546426637535006,17.612441650958626,0.0,1736.5379320509148,0.0,0.0,84.26409964602412,0.0,223.56468069124668,2072.9150446973267 
 03/16  12:00:00,16.74426504819096,21.550270198570384,17.1393795091163,18.218118723761087,0.0,1700.7359419240408,0.0,0.0,1811.1641432922256,0.0,4548.83222042404,360.15130460872035 
 03/16  13:00:00,18.013644899974288,21.551167586585365,17.640709611292916,21.159217038201255,0.0,2099.9227698059008,0.0,395.57881360358977,697.3170753039543,0.0,4415.491838165131,0.0 
 03/16  14:00:00,17.57321659649421,21.551203645285735,17.992156182359587,21.552575657434573,0.0,2693.143678209471,0.0,1041.7800012526748,384.70124502527204,0.0,1106.6723747751194,0.0 
 03/16  15:00:00,17.855565714279333,21.55014133585116,18.380789396169227,21.55035601860231,0.0,2803.74134721459,78.25406029158702,1217.6236538623493,5.343126775157537,0.0,0.0,0.0 
 03/16  16:00:00,17.747119214327054,21.548945977055872,21.534861217170768,21.548545410161072,0.0,2579.040510013259,1099.0480810950864,1158.574085642654,18.27130874498662,0.0,0.0,0.0 
 03/16  17:00:00,17.31180326900478,21.54236670636852,21.547404054407103,21.54277161813969,0.0,1558.5600195756676,1108.2643408046906,828.4054774412217,589.7777438874019,0.0,0.0,0.0 
 03/16  18:00:00,18.829366235343777,21.541253654112797,21.543343531533438,21.539280292162793,0.0,929.8527103096968,737.5332471080047,536.9682669057345,0.0,0.0,0.0,0.0 
 03/16  19:00:00,16.50559233355611,21.548539524167168,21.548473870074787,21.547376901309647,0.0,672.7113396833914,550.9074239409497,398.4463742433665,1802.8139654384956,0.0,0.0,0.0 
 03/16  20:00:00,18.444360705483287,21.523021350033005,21.50723026858244,21.518386252970284,0.0,147.74873068182615,37.73884852379059,154.31190080083582,0.0,0.0,0.0,0.0 
 03/16  21:00:00,18.125301967149674,17.824233567765447,16.613119401433107,17.971496743551832,0.0,0.0,0.0,0.0,0.0,4376.3171021241205,4555.506348058798,2022.2077086842846 
 03/16  22:00:00,17.866840053810833,18.075856583015522,16.03318959511686,18.51025694172502,0.0,0.0,0.0,0.0,0.0,178.45778563288533,4221.699409444212,27.982666811512985 
 03/16  23:00:00,17.471169002880217,16.109195123775866,17.39599565496013,15.18499344953563,0.0,0.0,0.0,0.0,0.0,3814.033603328501,262.2162123914884,1983.2730978633908 
 03/16  24:00:00,17.163710778294703,16.818913002545404,17.772648300786678,17.826368369820933,0.0,0.0,0.0,0.0,0.0,369.49526894684016,0.0,0.0 
 03/17  01:00:00,16.84342188602063,17.415155925179075,17.635389955489718,17.952496201999395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  02:00:00,16.583769122981813,17.620542861991716,17.45570148399734,17.888297215291697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  03:00:00,16.447228433172207,17.63761177375574,17.31455041669017,17.788631254753053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  04:00:00,16.3222241136887,17.589116982706454,17.159105421173994,17.658277280493383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  05:00:00,16.209384975224282,17.512961952717248,17.004299472261188,17.5184272050367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  06:00:00,16.104040151524366,17.424123856141875,16.849549288959498,17.374656791620858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  07:00:00,16.07122595642253,17.39114428698793,16.755051985650987,17.286977515020048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  08:00:00,17.04177074134566,18.475737238303502,17.72732600198446,18.113755834043353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  09:00:00,18.38781031086681,15.57681839012245,16.09738794377884,16.44373565767495,0.0,0.0,0.0,0.0,0.0,5000.991266882809,4810.445508554276,2283.797437495183 
 03/17  10:00:00,15.582858373309463,16.821151799962998,18.285766920185054,18.459327634482406,0.0,0.0,0.0,0.0,2014.9747665015207,5057.251399551622,201.96813627508567,77.26333034365788 
 03/17  11:00:00,16.55333102407854,18.923731062668107,15.863258874990883,16.10678502894688,0.0,0.0,0.0,0.0,1948.9053170817267,169.3003645387124,5110.4056475479565,2423.4677014601384 
 03/17  12:00:00,18.313102795527712,16.498926703631547,16.85924856407574,16.92369758363054,0.0,0.0,0.0,0.0,65.93223955821519,5079.010936161371,4874.795737304315,2336.453246176966 
 03/17  13:00:00,16.083608811484034,17.5364323217218,18.93302315026461,18.917869708183233,0.0,0.0,0.0,0.0,1985.7229405540506,4943.4139957191965,165.85380984478067,63.079149748754695 
 03/17  14:00:00,16.602641606443235,19.223356866552237,16.314898716929235,16.562067838601717,0.0,0.0,0.0,0.0,1903.5336321048644,148.4302238668911,4962.207922450208,2320.744614262825 
 03/17  15:00:00,18.179777419994757,16.985312264236455,17.140828615102734,17.335190227431326,0.0,0.0,0.0,0.0,65.9439550795918,4994.565105302321,4814.318263519992,2281.7680283578466 
 03/17  16:00:00,15.069837661701056,17.54058648811729,18.92476265440379,18.873135035020105,0.0,0.0,0.0,0.0,1919.6449553601653,4931.915224981907,166.01097460413763,35.78320876865441 
 03/17  17:00:00,18.28060876751756,18.756509177866114,15.159453842266494,15.522170292762569,0.0,0.0,0.0,0.0,0.0,141.47588589257134,4668.488235171618,2342.2796146920327 
 03/17  18:00:00,18.393555614567337,15.56917178080888,18.62688375112114,18.455196186435515,0.0,0.0,0.0,0.0,0.0,5006.602934759362,0.0,0.0 
 03/17  19:00:00,18.28364792728549,18.745689041889797,14.435285151657105,15.81227747033265,0.0,0.0,0.0,0.0,0.0,0.0,4155.9263746162005,2059.4060409447457 
 03/17  20:00:00,17.484245358981866,14.594811313041284,17.322361615411708,16.553377993068256,0.0,0.0,0.0,0.0,0.0,4839.682028230776,0.0,116.11758798647315 
 03/17  21:00:00,16.76229764752763,16.33893537156804,16.973612037115206,16.73383865234362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  22:00:00,16.3978080248159,16.470774916246945,16.682686880487637,16.59499344232549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  23:00:00,16.19011906734739,16.49551621844883,16.484677172301016,16.462781992077396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  24:00:00,16.022536166561952,16.460963244293595,16.308397178778456,16.324104581232213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  01:00:00,15.89226198100758,16.414852192323934,16.15062574083694,16.197660345812746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  02:00:00,15.779600190998337,16.344412501966985,15.970291248326275,16.071689179907196,0.0,0.0,0.0,0.0,32.100416904333926,0.0,0.0,0.0 
 03/18  03:00:00,15.730423823993164,16.254589771278525,15.814729602499614,15.943280810336088,0.0,0.0,0.0,0.0,56.585192629336575,0.0,24.21155467675196,0.0 
 03/18  04:00:00,15.714650546757433,16.166190235209285,15.74078920333221,15.822277945226228,0.0,0.0,0.0,0.0,66.17730003526421,0.0,76.18727110732064,5.41312551136086 
 03/18  05:00:00,15.716176324552169,16.09676667561847,15.716949802817666,15.75519608531332,0.0,0.0,0.0,0.0,76.7359315850716,0.0,126.35781780056118,24.81792160651755 
 03/18  06:00:00,15.71798585926137,16.031610166812662,15.712605200811227,15.726961207658388,0.0,0.0,0.0,0.0,97.18525106622596,0.0,179.81330637799658,45.349725407913475 
 03/18  07:00:00,15.742247340481212,16.007661495383395,15.734776764283534,15.739563072031029,0.0,0.0,0.0,0.0,102.01083632460032,0.0,182.88768104771282,42.530506389813866 
 03/18  08:00:00,15.797054242841558,16.09770842847484,15.786553253818049,15.791528296911475,0.0,0.0,0.0,0.0,71.73170058248024,0.0,122.3594578292215,9.609885010096304 
 03/18  09:00:00,15.863351347690479,16.316916514964795,15.849501980524483,15.913566274528328,0.0,0.0,0.0,0.0,7.495503019839499,0.0,24.050187323678475,0.0 
 03/18  10:00:00,15.99675947630763,16.58788563401312,15.95385370264423,16.13038464756832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  11:00:00,16.17965271216596,16.853309153924002,16.119671427300098,16.386122223055523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  12:00:00,16.386352888129046,17.09816264054392,16.329050471749945,16.65582818850105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  13:00:00,16.615583376316813,17.317216228133766,16.594241563626348,16.941273355686977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  14:00:00,16.77014720325379,17.46252396812954,16.81171948673299,17.151077787214263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  15:00:00,16.789142752746322,17.511290054891518,16.923747478529396,17.263990385884107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  16:00:00,16.814734216530187,17.561334130415656,17.01581352853938,17.34983875323263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  17:00:00,16.705653898256593,17.476681842949777,16.978705656619105,17.2958409570306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
