Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 03/18  18:00:00,16.440446556744774,17.214574580456652,16.789076920946478,17.076047519186787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  19:00:00,16.22354942973,16.98950333752667,16.607635092770515,16.84991800825231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  20:00:00,16.037477381722404,16.793355594923092,16.43300630500317,16.638064261394824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  21:00:00,15.870132288492535,16.60361708739208,16.262102400120607,16.431984152069454,0.0,0.0,0.0,0.0,0.40855415447732957,0.0,0.0,0.0 
 03/18  22:00:00,15.757416431824442,16.401562996083392,16.078669530557175,16.222017235511696,0.0,0.0,0.0,0.0,41.77012762941014,0.0,0.0,0.0 
 03/18  23:00:00,15.716719970770777,16.205517805164163,15.889797459015227,16.014738771474,0.0,0.0,0.0,0.0,86.741625115898,0.0,14.971945256145677,0.0 
 03/18  24:00:00,15.698599033082104,16.01072027107066,15.762278165561773,15.832345806309139,0.0,0.0,0.0,0.0,118.27384592259693,0.0,101.83907758377765,18.73279026772352 
 03/19  01:00:00,15.695331115277662,15.843054264489766,15.716030004076996,15.74410858223353,0.0,0.0,0.0,0.0,125.62234339483598,16.886657301695184,168.2217585972972,59.5337441544108 
 03/19  02:00:00,15.685758444900925,15.742625674359541,15.6882418948937,15.696446843252922,0.0,0.0,0.0,0.0,170.66102037822645,147.10927385028754,257.41883747780844,106.978749121058 
 03/19  03:00:00,15.68710471563476,15.700935042190334,15.68171682251293,15.679924713560503,0.0,0.0,0.0,0.0,216.95284527612267,251.77144504917948,343.9133071723494,149.5373315494486 
 03/19  04:00:00,15.700064045335616,15.691357298463693,15.692336337520379,15.687443231375365,0.0,0.0,0.0,0.0,241.61097053222701,296.1438970867682,404.2717319160938,180.925520806522 
 03/19  05:00:00,15.7058260923607,15.686315746855957,15.698329464403722,15.693544153149265,0.0,0.0,0.0,0.0,276.9634625953313,366.60425516281805,467.86385227450023,213.10879054606914 
 03/19  06:00:00,15.753855957976764,15.753433038940084,15.745004191243439,15.733760609491394,0.0,0.0,0.0,0.0,270.10548768214386,328.5604902917444,440.4523536233097,210.7737438872794 
 03/19  07:00:00,15.930447161258837,16.103782921167568,15.928539967748748,15.91179496355148,0.0,0.0,0.0,0.0,74.34591314911611,0.0,100.38272390693764,54.44235030307037 
 03/19  08:00:00,16.613652591140312,17.390455554705152,16.49164325454594,16.561169582621172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  09:00:00,17.959644008848393,17.412999813905614,17.617960653951094,18.096445464527108,0.0,0.0,0.0,0.0,0.0,599.086751464032,0.0,0.0 
 03/19  10:00:00,17.266812019277396,19.12467729648568,18.633283431550296,17.895813872174983,0.0,0.0,0.0,0.0,887.008855003024,0.0,0.0,0.0 
 03/19  11:00:00,18.156949103439835,18.339475761244554,16.931363297584408,18.360340604847288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  12:00:00,18.03286732571238,18.5881094099582,18.039067295019443,18.994325645107562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  13:00:00,18.721311626157693,18.527795901097313,18.16599348550316,19.060165911811353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  14:00:00,18.51027475315545,19.326550297343896,18.623354909367336,19.451034234419055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  15:00:00,18.647284029118467,18.486284249218784,18.81884727529222,21.25305961660226,0.0,0.0,0.0,77.07048037491998,0.0,0.0,0.0,0.0 
 03/19  16:00:00,18.293809292944005,19.15877291226031,18.635946283708204,21.548360686673067,0.0,0.0,0.0,222.1608807140576,0.0,0.0,0.0,0.0 
 03/19  17:00:00,17.11708185355141,17.79510310292677,17.695914121720133,21.411776742219853,0.0,0.0,0.0,41.5652635394081,0.0,0.0,0.0,0.0 
 03/19  18:00:00,18.388850767592047,18.37323121164417,18.50540782712749,17.68703832577601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  19:00:00,18.29862108117083,17.382899970000242,16.660619901699786,16.933407315119247,0.0,0.0,0.0,0.0,0.0,1913.1535631295808,922.5823699166251,631.1652601245843 
 03/19  20:00:00,17.991558986856894,17.249609928469763,17.92622012073066,18.579127495276083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  21:00:00,17.62909524571016,18.008497554415385,18.079102891195745,16.121996551965296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2302.307841166123 
 03/19  22:00:00,17.530710092690097,18.175364256514655,18.029331293231856,17.823600700750855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  23:00:00,17.482222999352253,18.183446422968327,17.944655559021335,18.00702054864205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  24:00:00,17.367898399365306,18.107469145192045,17.826757201913185,18.0217302001508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  01:00:00,17.246019943651547,18.009895310735146,17.701452439990938,17.972713307985607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  02:00:00,17.136804158769664,17.913191185434034,17.572601818439935,17.887880221606494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  03:00:00,17.02076245377578,17.791611763421763,17.45275615417112,17.783369287221355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  04:00:00,16.879178741514767,17.638900124337738,17.321301712434803,17.651593442395047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  05:00:00,16.725538685008033,17.48473985467082,17.174422006775462,17.506704943374643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  06:00:00,16.59997973683753,17.368534822999287,17.042799280590906,17.381735839288673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  07:00:00,16.649113048286324,17.42723602234838,17.05653557745421,17.398158180558767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  08:00:00,17.829029280696318,18.80852470607772,18.299901045328596,18.52042271211511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  09:00:00,16.82424619349088,16.680364159846235,15.917204437648811,16.437917945953572,0.0,0.0,0.0,0.0,1868.6059421547652,4843.678598290652,4918.207787816771,2241.312992639222 
 03/20  10:00:00,18.554284869387885,18.02100007811232,17.531289829718816,17.869378980089948,0.0,0.0,0.0,0.0,13.9233280938128,1670.8761500179828,4685.024215746221,1232.5902552818334 
 03/20  11:00:00,17.23781566728166,17.474316144728792,17.34689262279909,17.591030117066055,0.0,0.0,0.0,0.0,1424.1836645199712,1297.294807706896,3540.50824360338,739.29207766612 
 03/20  12:00:00,17.232528255504086,17.567007908012194,17.452476133889885,17.74275391151283,0.0,0.0,0.0,0.0,1043.194506036581,0.0,311.9379880706435,0.0 
 03/20  13:00:00,17.306094931691575,17.678027817831623,17.504949025409314,17.89687999803275,0.0,0.0,0.0,0.0,1136.3711818696163,27.18026757077615,2874.539593809196,1.9198297940006714 
 03/20  14:00:00,17.460544405166942,18.210253503742873,17.860743651878728,18.363062875722413,0.0,0.0,0.0,0.0,602.324864779289,0.0,0.0,0.0 
 03/20  15:00:00,17.71888114066208,21.13652989483187,18.100416644440486,21.181606401279417,0.0,924.5742102782448,0.0,260.05802206878263,29.973957726948953,0.0,0.0,0.0 
 03/20  16:00:00,17.59378285217096,21.54987426571703,20.958729092350836,21.5512188878678,0.0,2081.688572079277,375.2949259679218,658.296802475061,32.440927307573396,0.0,0.0,0.0 
 03/20  17:00:00,17.330265826625087,21.545313088344198,21.54943907550042,21.546777262753793,0.0,1560.393570438106,1062.6345358514877,611.7199841874516,951.0713730214896,0.0,0.0,0.0 
 03/20  18:00:00,16.34116134472072,21.53842481530752,21.545354029588662,21.544911358270742,0.0,575.2543157632948,659.5398593471587,362.7188882160933,1893.3517305516089,0.0,0.0,0.0 
 03/20  19:00:00,16.699299098413846,21.547304741038207,21.547750983915954,21.546594142321887,0.0,335.11516946399286,479.8326748105145,256.08972855845195,1839.9390470206254,0.0,0.0,0.0 
 03/20  20:00:00,17.50973243880492,18.616569693451922,21.406685137564562,21.49777474715166,0.0,0.0,15.153962959541966,32.31859871820984,37.02906353599271,3640.9651095825343,0.0,0.0 
 03/20  21:00:00,17.964721707640216,18.438685534699182,16.195019999426613,16.56633554388378,0.0,0.0,0.0,0.0,0.0,80.70474412771928,4635.831512809535,2157.6358346109027 
 03/20  22:00:00,17.631863983913743,15.652963125583765,18.531848060673283,16.40914607715571,0.0,0.0,0.0,0.0,0.0,4746.948895424514,0.0,2116.789384148858 
 03/20  23:00:00,17.364251502897403,18.024816223218572,15.06679753022779,17.647036003196177,0.0,0.0,0.0,0.0,0.0,0.0,4680.364164646449,72.21784692340384 
 03/20  24:00:00,17.076492036914246,18.077724441997724,17.131054079650774,18.00332121688291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  01:00:00,16.869006581396313,17.955403352685067,17.293698853512325,17.95500288198096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  02:00:00,16.66803265039681,17.785913250514994,17.2772416677315,17.829566475263707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  03:00:00,16.48952342651966,17.61969040708871,17.190594895509662,17.684442907897626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  04:00:00,16.337315097859054,17.465166473927265,17.069820072106943,17.52851812762398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  05:00:00,16.19671393681126,17.308660979380853,16.933207513099028,17.36507692460485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  06:00:00,16.086101191788728,17.182009210962704,16.797684639899177,17.213322743149355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  07:00:00,16.107218344813187,17.182589538436975,16.74626951288846,17.157237663156526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  08:00:00,17.09474137629397,18.28602447663731,17.723989544537286,17.98696007324641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  09:00:00,17.9293134726224,16.344328850241876,18.53075088267942,15.964460605435885,0.0,0.0,0.0,0.0,0.0,4715.086562552087,0.0,2200.1669713397473 
 03/21  10:00:00,16.147955088051937,18.120995719387665,16.41232724813542,17.94105583116246,0.0,0.0,0.0,0.0,1905.0028057433728,285.1797137426144,4584.412819118227,86.72582523000156 
 03/21  11:00:00,17.681603265518056,15.70600096524575,18.23601781750729,15.519368953855315,0.0,0.0,0.0,0.0,67.22131721580345,5162.77354505336,210.7965048557225,2355.421109719997 
 03/21  12:00:00,16.433777928737946,16.690328256927703,15.57000104089416,16.340885449578753,0.0,0.0,0.0,0.0,1897.4448440047208,4798.364154103087,4971.196213495404,2234.073658682804 
 03/21  13:00:00,17.849769377199035,18.49303773919381,16.28688175036237,18.223104344287528,0.0,0.0,0.0,0.0,84.39332680548901,232.68270730108753,4702.924311171571,66.11430014653897 
 03/21  14:00:00,16.29234274277085,16.10105072322468,18.552835909984655,16.108529232317554,0.0,0.0,0.0,0.0,1871.9372699453866,4966.632988168899,171.15020640700746,2339.831346885451 
 03/21  15:00:00,17.764090868226113,17.074380391476375,15.769554834334262,16.80190949305944,0.0,0.0,0.0,0.0,69.5952695597277,4892.210163156233,4938.5165255419615,2320.5562772255753 
 03/21  16:00:00,16.279374582196816,18.088885533002664,16.26480613898255,18.051115645363883,0.0,0.0,0.0,0.0,1955.6191742999779,145.14016103329408,4726.970486011159,31.221226642541048 
 03/21  17:00:00,17.327946869940313,15.382186722922366,17.995269731822642,15.314819033168718,0.0,0.0,0.0,0.0,69.45989068377366,5145.6197185501305,212.6236926414642,2406.4599285535655 
 03/21  18:00:00,18.283260972630206,18.758725926945232,16.317217391465828,18.385424845602707,0.0,0.0,0.0,0.0,0.0,0.0,4799.25192273232,0.0 
 03/21  19:00:00,18.306921514623987,15.50664463581455,17.520440005631706,18.60117063941969,0.0,0.0,0.0,0.0,0.0,5036.886173106848,241.57062434323754,0.0 
 03/21  20:00:00,17.757673056479494,17.486524003708528,18.02856074084127,18.276800986677834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  21:00:00,17.177050270716784,17.3279138525952,17.631706020615262,17.813044251971057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  22:00:00,16.71910145839989,17.092237631356493,17.24435309408831,17.410493467933087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  23:00:00,16.46735524471444,16.93061573951225,16.987806600497716,17.148317990600283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  24:00:00,16.273623310578714,16.791083280545763,16.766738514537078,16.93114973643773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  01:00:00,16.094705521014788,16.654951212490527,16.55713159658844,16.73184754308494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  02:00:00,15.951003485755294,16.54672475151117,16.37254781602865,16.565101988296284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  03:00:00,15.84342134096766,16.45280338592105,16.215336813858123,16.414530749100713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  04:00:00,15.77331445288008,16.38055621223028,16.092086694433494,16.286139923808435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  05:00:00,15.734645435115267,16.31452361889254,15.97872910421207,16.16642267738945,0.0,0.0,0.0,0.0,14.7041795741512,0.0,0.0,0.0 
 03/22  06:00:00,15.732914661541539,16.27708283531441,15.904124258054958,16.071543763379474,0.0,0.0,0.0,0.0,7.291427973690685,0.0,0.0,0.0 
 03/22  07:00:00,15.770300865175118,16.308651358071906,15.889502309680335,16.03644719924774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  08:00:00,16.74543024724734,17.419490256785423,16.914801141575957,16.89121034054979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  09:00:00,17.820419552383058,18.59236253868404,18.041418736823207,17.867086551468475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  10:00:00,17.123660860266043,16.725015557279725,17.200217963631825,17.161135055226225,0.0,0.0,0.0,0.0,2147.038859175221,5501.411028045888,5394.814355755231,2568.3172975724447 
 03/22  11:00:00,18.217617183094532,17.58986957541271,18.452386465173248,18.404161787253052,0.0,0.0,0.0,0.0,0.0,654.8455742532614,0.0,0.0 
 03/22  12:00:00,16.840264035039834,19.023048321129863,16.948897299993874,16.926037652740323,0.0,0.0,0.0,0.0,1250.1417350993627,0.0,3087.442804384067,890.3320548592816 
 03/22  13:00:00,17.437381189604274,17.186693252401657,17.72263768821459,17.60618224463053,0.0,0.0,0.0,0.0,762.9863300046082,63.85464341465371,231.4946397028291,236.065714184 
 03/22  14:00:00,18.555143019183788,17.857905810850156,19.006535216869196,18.83658315566651,0.0,0.0,0.0,0.0,0.0,48.972640417748195,0.0,0.0 
 03/22  15:00:00,16.889103262593668,19.274934210191635,17.133247269074246,17.016231181638386,0.0,0.0,0.0,0.0,636.4787552254577,0.0,107.61070869852472,53.70232305314181 
 03/22  16:00:00,17.506542379835352,17.18529202880574,17.89857581403187,17.686219453722437,0.0,0.0,0.0,0.0,948.9479162415764,46.921267024001374,130.97692202699668,486.882842797763 
 03/22  17:00:00,18.42726481239682,17.96369519990582,18.981570342310917,18.69254719840623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  18:00:00,16.990345228675285,18.80873928163564,17.363828027489852,17.18058669037479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  19:00:00,17.16306260857023,17.17294201225406,17.604404910476383,17.431539821735406,0.0,0.0,0.0,0.0,2179.0049490647402,0.0,2148.6572621978166,420.94216904058806 
 03/22  20:00:00,17.077613154571466,18.57456086554922,17.515651534815447,17.445331428594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  21:00:00,17.33918243198756,15.721150378771604,17.84880803178698,17.72199974036666,0.0,0.0,0.0,0.0,0.0,5477.7471980137925,0.0,0.0 
 03/22  22:00:00,17.195618871053092,16.851532245923732,17.687911741856976,17.598233060588075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  23:00:00,17.03866523346062,17.121073741318813,17.553516278696996,17.511133527740085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  24:00:00,16.958655885962642,17.216078812447893,17.466358289885395,17.440309786163986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  01:00:00,16.898907546289188,17.237828392064834,17.37547314320517,17.35181869823426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  02:00:00,16.813428703827363,17.22095160945188,17.267026914046713,17.262041382775617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  03:00:00,16.69590496202914,17.156993350742887,17.140148393180493,17.156248754377856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  04:00:00,16.56931174986779,17.054889430494796,17.01002073997657,17.028431325050008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  05:00:00,16.417606977788605,16.903398671080094,16.869789774668774,16.868481467768415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  06:00:00,16.342876659452642,16.86440102004704,16.805777335256693,16.76816384952223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  07:00:00,16.955553897288713,17.65241359366813,17.274848170668403,17.157437758502763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  08:00:00,17.315210427182556,18.27573848441112,17.410035960211587,19.237537593651382,0.0,0.0,0.0,0.0,140.01947283070928,0.0,332.9008863649102,0.0 
 03/23  09:00:00,18.287523303386678,19.558505355246997,18.47242856951127,18.41585999039265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  10:00:00,19.249600012359963,21.417569868276736,21.048257612909964,19.709313441799445,0.0,1252.3180641242307,400.5296883999566,84.02237259702176,0.0,0.0,0.0,0.0 
 03/23  11:00:00,19.902250941805132,21.62902066393999,21.643096012534883,21.640153417207355,0.0,1743.695497951579,1083.6855720839403,615.7816380503277,0.0,0.0,0.0,0.0 
 03/23  12:00:00,19.593438639789678,21.597469257668166,21.719256506225683,21.659377594060125,0.0,1509.407900847632,1379.9473433036842,737.506542810931,0.0,0.0,0.0,0.0 
 03/23  13:00:00,19.908518592308305,21.67430048405767,21.759354134698796,21.698284457083464,0.0,1565.0824616087207,1576.935346833249,809.592551185611,0.0,0.0,0.0,0.0 
 03/23  14:00:00,20.018840518129796,21.701323378276662,21.74829427471413,21.700180499209765,0.0,1706.3607596852348,1767.8282828458211,882.5265573068916,0.0,0.0,0.0,0.0 
 03/23  15:00:00,19.222271286503428,21.639133918578143,21.64489799949671,21.634698780636253,0.0,1788.3591902355852,1898.3478254006102,912.5100172817819,0.0,0.0,0.0,0.0 
 03/23  16:00:00,19.632676475455444,21.616671736232547,21.62008546899508,21.610568298875044,0.0,1603.9255391423137,1784.542841539233,816.1241224537837,0.0,0.0,0.0,0.0 
 03/23  17:00:00,19.378269910311758,21.622507068673166,21.62288606674958,21.620905136418532,0.0,1298.0758039022323,1547.321376649952,670.5735628616912,0.0,0.0,0.0,0.0 
 03/23  18:00:00,18.53087426968063,21.622689404470538,21.622153293303864,21.620570436859165,0.0,867.7262992109171,1133.0599444764935,480.07617373423767,0.0,0.0,0.0,0.0 
 03/23  19:00:00,17.1655678710875,21.62629052838446,21.625878844412252,21.625364766120885,0.0,587.2443185506979,856.8388082794663,361.9435663205177,83.39938447058503,0.0,0.0,0.0 
 03/23  20:00:00,16.97610390217696,21.53067513474515,21.621017307386673,21.62124945504297,0.0,63.25629315758211,277.448285864425,132.24849419008981,1901.5627289348645,0.0,0.0,0.0 
 03/23  21:00:00,17.81287363461416,16.965667319242485,17.789418542486427,18.198018322261333,0.0,0.0,0.0,0.0,63.87508535731767,4887.531454303488,4310.066080346599,2161.903121445576 
 03/23  22:00:00,18.28649241862266,17.398294078140747,18.331388016742537,18.65400871320007,0.0,0.0,0.0,0.0,0.0,4707.377685686873,135.21297708459235,0.0 
 03/23  23:00:00,18.224317877266053,18.12741412831016,15.682947523016098,16.145484923366034,0.0,0.0,0.0,0.0,0.0,38.34738372396235,4771.9884660796915,2167.733883565892 
 03/23  24:00:00,18.0142951639982,18.712632992449958,18.17390296094236,18.383451279363747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  01:00:00,17.573441722131783,14.958284283132008,18.237398571361283,18.39456622378395,0.0,0.0,0.0,0.0,0.0,4793.290974729157,0.0,0.0 
 03/24  02:00:00,17.256293075031486,17.018617486785153,18.143583699045216,18.314061798664167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  03:00:00,17.1788447822573,17.334318034352812,18.052465351512232,18.229074644178205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  04:00:00,17.071666310948554,17.481480564246354,17.89159035515212,18.10468094075551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  05:00:00,16.922039750231416,17.491910415829935,17.728274547389585,17.969726800243457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  06:00:00,16.889831584508094,17.562902419988077,17.675495973406168,17.882789714984472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  07:00:00,17.393187532445594,18.323230783714575,18.06337465138794,18.207465776539987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  08:00:00,16.501616111476142,17.581357770952525,16.647010083891455,16.749329148355784,0.0,0.0,0.0,0.0,1799.879233569595,4408.6537859976925,4229.901504972548,2077.2935873032925 
 03/24  09:00:00,19.21978085218785,17.499128567807695,19.72320276734223,19.805767788267804,0.0,0.0,0.0,0.0,62.81854713766452,4570.681382714019,221.02183792436333,47.70318990859727 
 03/24  10:00:00,17.22062854707614,18.135809126116612,17.553013608261146,18.056544784060712,0.0,0.0,0.0,0.0,1809.7085895688683,138.09575371542826,4543.599994541616,2104.290743935558 
 03/24  11:00:00,17.19824237513521,18.159474753726144,17.704312991238005,18.339467914988887,0.0,0.0,0.0,0.0,1811.0177614410447,65.46739453895387,4513.7253662295525,464.99644193182576 
 03/24  12:00:00,17.20894674615435,18.172269903898485,17.808756914479467,18.5309676382252,0.0,0.0,0.0,0.6182150641317273,1813.1063129144611,4.597784759104624,4529.720014503409,0.0 
 03/24  13:00:00,18.65883411148138,21.104420126834164,18.171688916272355,21.754091298805772,0.0,483.2339909940447,0.0,589.954757000188,0.0,0.0,1.7132897911795835,0.0 
 03/24  14:00:00,18.335357964272365,21.757055683436555,18.82288157847917,21.756786375587122,0.0,2167.652462625295,74.19909946292671,999.3525177204749,0.0,0.0,0.0,0.0 
 03/24  15:00:00,18.983250027439198,21.758377519346553,21.748290737685462,21.757561383289676,0.0,2960.0602751146516,1324.9196164096202,1244.7971650306813,0.0,0.0,0.0,0.0 
 03/24  16:00:00,21.321543319436806,21.746184747771714,21.761255004549913,21.74686365737331,186.72305269961169,2931.908349730332,2013.8018988692738,1234.7368597663303,0.0,0.0,0.0,0.0 
 03/24  17:00:00,21.752319804105717,21.628866409376847,21.7040929055874,21.652683498910523,396.7599466192688,2204.1344651262616,1865.7643199129654,1006.3666317139684,0.0,0.0,0.0,0.0 
 03/24  18:00:00,21.636973763597958,21.55146509242862,21.611611430611724,21.589685177774353,127.83446077338223,1045.2773039485605,1154.0431015309932,619.3215845693092,0.0,0.0,0.0,0.0 
 03/24  19:00:00,21.641337829294383,21.61371789136557,21.608449279266388,21.59624529917766,12.786510292263745,715.7351985675324,851.2179697266765,431.7516589566972,0.0,0.0,0.0,0.0 
 03/24  20:00:00,16.37254660467877,21.71253424708154,21.74078946125825,21.746556598127242,0.0,24.954914200553958,234.08167581397296,163.13671714298894,1812.943233940036,0.0,0.0,0.0 
 03/24  21:00:00,18.36876664805782,17.62189350843976,17.579850421944116,17.713397872170734,0.0,0.0,0.0,0.0,0.0,3840.537741807683,3560.4295405743073,1640.101235624046 
 03/24  22:00:00,18.60791108421425,18.010710520326132,18.23871031480338,18.55760198099714,0.0,0.0,0.0,0.0,0.0,270.09768304888985,251.3283349954023,94.92686416775226 
 03/24  23:00:00,18.11012233187845,15.195519829941379,15.038025388429386,14.85313200086831,0.0,0.0,0.0,0.0,0.0,2600.7788489718782,2515.494094153825,1845.6746975465257 
 03/24  24:00:00,17.8611383394385,16.388934322387883,16.49595469093206,17.828997201039662,0.0,0.0,0.0,0.0,0.0,440.1380772798242,414.4269118510397,0.0 
 03/25  01:00:00,17.61750423414047,17.26344831132601,17.098656205937445,17.99663241221302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  02:00:00,17.429083205505783,17.62770874058333,17.33312543579147,17.99512153330342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  03:00:00,17.262243342697225,17.69987669068301,17.34079417127444,17.923135564000518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  04:00:00,17.104884437708883,17.669752555175414,17.274065942711495,17.817143221976004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  05:00:00,16.912420673188763,17.546148405562512,17.16061914069398,17.66050712744042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  06:00:00,16.75743704747371,17.438350870217537,17.04441563079717,17.517193384986122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  07:00:00,16.730741307677352,17.4498043806746,16.98712321086701,17.46342952239053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  08:00:00,16.859785669766595,17.599436046407924,17.060664431897003,17.546095774901918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  09:00:00,17.201883890751624,17.939795321019627,17.31700310227002,17.81703116703845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  10:00:00,17.79881162866602,18.524434634209534,17.79848124170999,18.340497928116434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  11:00:00,18.365626153327526,17.08042171788604,18.32089951289072,18.890700717554758,0.0,0.0,0.0,0.0,0.0,4999.966692693603,0.0,0.0 
 03/25  12:00:00,18.549183189530524,17.923969199818035,18.59589167920433,16.146014133119692,0.0,0.0,0.0,0.0,0.0,144.22276336000118,0.0,2372.22465456753 
 03/25  13:00:00,18.65272182385226,18.82367328755071,18.804010489741167,18.41606208330784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  14:00:00,18.66243065394307,15.619826770939298,18.899904478688974,18.906232768673043,0.0,0.0,0.0,0.0,0.0,5210.289534514834,0.0,0.0 
 03/25  15:00:00,18.777782793355804,18.097852647787263,15.71907080854905,15.931408337236952,0.0,0.0,0.0,0.0,0.0,0.0,5121.38749334782,2378.28352150176 
 03/25  16:00:00,18.6021812363498,18.588908350162097,17.86369240245814,17.96388369789937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  17:00:00,18.31761388138158,18.50276825907401,17.94415388347196,18.068108190193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  18:00:00,17.988033277280554,18.297523120315933,17.854347389960928,17.97607324787423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  19:00:00,17.714569926605492,18.10117683427484,17.734301368140315,17.8489361150315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  20:00:00,17.485447236086376,17.91225159769349,17.597032339732575,17.70194096341785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  21:00:00,17.252836609070407,17.707993675423147,17.42767793176706,17.52585457907647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  22:00:00,17.07395820320059,17.54522657939131,17.270142253541863,17.365927701040007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  23:00:00,16.932100026673034,17.413140021964992,17.117925143629073,17.21635489140316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  24:00:00,16.801699913383366,17.2871757692563,16.971964681266606,17.069053684473936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  01:00:00,16.68093883013617,17.167847156752124,16.832303964464714,16.925641495096677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  02:00:00,16.55248167933925,17.048739350060842,16.687898823274953,16.78347457862496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  03:00:00,16.425212591250695,16.93205485050821,16.546559398965876,16.6454356709417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  04:00:00,16.294041872676818,16.816019546438902,16.40152833187758,16.50754148508777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  05:00:00,16.163575825296423,16.702965398491802,16.254915042523926,16.370319689378988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  06:00:00,16.08163007825688,16.630687151846644,16.137190758735542,16.258664487842815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  07:00:00,16.07502603347676,16.640427067098837,16.07552839503902,16.20684072104782,0.0,0.0,0.0,0.0,0.0,0.0,8.00498569064483,0.0 
 03/26  08:00:00,16.173495528810616,16.759476065883742,16.110649268569848,16.268285175862985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  09:00:00,16.365287838196245,16.966835841266,16.245115451077623,16.439709446741986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  10:00:00,16.60263790006184,17.218658368553058,16.443716534921116,16.682289065997487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  11:00:00,16.80524763104963,17.447294539473216,16.66718011460796,16.961906555415464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  12:00:00,16.959174978150926,17.637327895026594,16.895023750790333,17.252903197368063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  13:00:00,17.08574324422068,17.79697548539714,17.098325938988033,17.503019266180544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  14:00:00,17.119517851359284,17.869712201690625,17.20936515949745,17.639864384846376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  15:00:00,16.958251964940644,17.79735610347441,17.165938779190625,17.636311089157992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  16:00:00,16.618669021334238,17.535335427436685,16.993537236402997,17.49375822151572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  17:00:00,16.23188756573189,17.16947686462879,16.745238501487314,17.252751431113268,0.0,0.0,0.0,0.0,10.237541732599755,0.0,0.0,0.0 
 03/26  18:00:00,15.998721989313601,16.80818297598922,16.440116688505455,16.95386418309034,0.0,0.0,0.0,0.0,95.20675483967904,0.0,0.0,0.0 
 03/26  19:00:00,15.953904244033932,16.555606382752096,16.207664794725858,16.687309593556538,0.0,0.0,0.0,0.0,116.44743801207628,0.0,0.0,0.0 
 03/26  20:00:00,15.941511850852738,16.33886976049108,16.03282947278613,16.428892794634947,0.0,0.0,0.0,0.0,142.76553753633675,0.0,48.791648088569715,0.0 
 03/26  21:00:00,15.947952239781763,16.15275886521549,15.960892835613997,16.19516268068225,0.0,0.0,0.0,0.0,162.70622622252054,0.0,159.35310523227798,1.2174286280022997 
 03/26  22:00:00,15.955314387596598,16.03624296941912,15.946444138846328,16.04869872369514,0.0,0.0,0.0,0.0,168.1138393332829,33.23882717532396,234.70211009336958,33.35586353523359 
 03/26  23:00:00,15.953294109493626,15.982085003117128,15.946306488879742,15.980855265032709,0.0,0.0,0.0,0.0,181.17380547923602,103.30329665133806,292.5189509183475,71.32042675757906 
 03/26  24:00:00,15.955509188808598,15.960916921400498,15.951272170096175,15.956658730744433,0.0,0.0,0.0,0.0,200.16700855262386,159.67058115204105,339.8713256638448,104.3142514046462 
 03/27  01:00:00,15.960001451137975,15.951860972633657,15.957177351848205,15.950875808945575,0.0,0.0,0.0,0.0,199.44494235333627,184.26141900759893,353.5445916111995,125.83510033201796 
 03/27  02:00:00,15.95552546268031,15.939417179195907,15.95417959885927,15.945596202702973,0.0,0.0,0.0,0.0,209.09652391983082,215.64291901852712,376.2499012921643,148.90346260744963 
 03/27  03:00:00,15.956783854615512,15.937349396608067,15.955497193266046,15.947597786619143,0.0,0.0,0.0,0.0,224.31446092836904,258.22718261383096,403.90218413605925,171.88902363116168 
 03/27  04:00:00,15.9601188203453,15.941420845381714,15.9582199678986,15.951762290495228,0.0,0.0,0.0,0.0,240.45328829886108,303.1511455941758,432.48421036642867,193.07172241075796 
 03/27  05:00:00,15.964332653288444,15.94685665932045,15.96188106294985,15.95682773128471,0.0,0.0,0.0,0.0,255.1956065109897,343.7807551822576,458.8152689652923,211.87656917690498 
 03/27  06:00:00,16.029210442354504,16.04486531592087,16.022422539874576,16.00625132912815,0.0,0.0,0.0,0.0,216.49365431330617,238.81671305306384,370.92308407712306,185.5932711405863 
 03/27  07:00:00,16.986325304476814,17.59580683709658,17.1113630694662,16.845967339721255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  08:00:00,18.643900996413382,17.086573698163484,18.868796321653786,18.43592689617546,0.0,0.0,0.0,0.0,0.0,4792.49812845124,0.0,0.0 
 03/27  09:00:00,16.03765119926004,17.599931721653245,16.463522281334658,18.032727561156566,0.0,0.0,0.0,0.0,1973.8455242287346,2986.851855915225,4893.877839130704,2025.340354412088 
 03/27  10:00:00,17.3683998876976,17.48464616738907,17.631907409663945,17.284402787995738,0.0,0.0,0.0,0.0,1928.7879322842073,4952.728774900191,4833.442227958227,2290.8319182467385 
 03/27  11:00:00,18.968847953758452,17.562116227416865,19.593011520819708,17.610441059309224,0.0,0.0,0.0,0.0,0.0,489.08777588727395,4.892551538089272,267.2755611382205 
 03/27  12:00:00,17.12011770090553,17.65888556508205,17.733071918423196,17.931987231270966,0.0,0.0,0.0,0.0,1924.803762793219,2630.570178658615,2680.160801679696,827.6203043856979 
 03/27  13:00:00,18.134139790703692,18.210006195726276,17.855338066850894,18.463612133214006,0.0,0.0,0.0,0.0,781.7096786440447,0.0,2558.1155802781736,0.0 
 03/27  14:00:00,17.96457190767194,21.26458733138442,18.240416917779896,21.372893203189008,0.0,607.9721868015192,0.0,221.98736306216958,0.0,0.0,6.563406757473788,0.0 
 03/27  15:00:00,18.502003009104232,21.793320109174143,19.148362024901264,21.794052965975492,0.0,1981.283866445694,111.89820592244914,675.19250018905,0.0,0.0,0.0,0.0 
 03/27  16:00:00,18.0549607717004,21.78729384154051,21.769336305133052,21.789879701939995,0.0,1524.184046399474,908.0450574013946,654.8629011543435,0.0,0.0,0.0,0.0 
 03/27  17:00:00,17.374141261945276,21.78653048010122,21.79052420266993,21.787975454258856,0.0,968.1789523967774,911.8996189930737,501.6700810843213,1912.0397126539622,0.0,0.0,0.0 
 03/27  18:00:00,18.72050575774763,21.780580633922323,21.78441051553137,21.781537284949394,0.0,474.65048021957307,588.608151543778,315.54553150866457,0.0,0.0,0.0,0.0 
 03/27  19:00:00,16.537551548520923,18.80780074685294,21.679883259212957,21.75885073381376,0.0,0.0,30.528021119092294,45.63527750768756,1945.4751452900841,3210.4641512803732,0.0,0.0 
 03/27  20:00:00,18.05062394594794,18.614645002372463,16.69525122695042,17.045091517558003,0.0,0.0,0.0,0.0,0.0,79.70505601105326,4727.914644379727,2241.4010167734814 
 03/27  21:00:00,17.80185155978558,16.531643644156105,16.05055844076694,16.571257298661372,0.0,0.0,0.0,0.0,0.0,4614.997835523036,4133.250141603232,2177.512638371142 
 03/27  22:00:00,17.51668229294377,17.138922004178873,17.143189137549,17.423570539702567,0.0,0.0,0.0,0.0,0.0,313.7822692888751,380.2917079821382,84.59733123482204 
 03/27  23:00:00,17.270451291232902,17.624419602010683,17.52442352795922,17.873825963495285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  24:00:00,17.071407186752268,17.777387811760228,17.630572209810374,17.972297361966547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  01:00:00,16.85684256610731,17.722134588935923,17.53537238819703,17.901808025365455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  02:00:00,16.67522502323454,17.624919537390703,17.40372321905707,17.789522304655684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  03:00:00,16.507730526674326,17.500344795966768,17.251644764978437,17.649581538727304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  04:00:00,16.331457283518336,17.338479639983273,17.085456610402034,17.47949498231191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  05:00:00,16.13609851142286,17.136808076076804,16.902606065650637,17.279260775419246,0.0,0.0,0.0,0.0,4.3734410167807445,0.0,0.0,0.0 
 03/28  06:00:00,16.021682760496997,16.945349380412658,16.730016004551356,17.08669234416388,0.0,0.0,0.0,0.0,44.758660372947695,0.0,0.0,0.0 
 03/28  07:00:00,17.07582754909526,18.19783476075561,17.83155432506514,17.9823167543556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  08:00:00,19.30956628986596,18.184798861770354,17.22154681660512,17.398782173129934,0.0,0.0,0.0,0.0,0.0,3533.018536603475,4571.712887487614,2166.7841074290977 
 03/28  09:00:00,17.655225615891748,18.53549145048857,17.676955494874186,17.752629985083008,0.0,0.0,0.0,0.0,1586.0080010028598,0.0,1026.2643961154706,307.7102998855656 
 03/28  10:00:00,17.648199906344967,18.462860807089335,17.885481853927786,18.03936967003154,0.0,0.0,0.0,0.0,808.2834378637879,0.0,2814.009217203691,50.71148659900696 
 03/28  11:00:00,17.630191315323785,18.468585611808212,17.984131405220886,18.43612024480858,0.0,0.0,0.0,0.0,934.3036096324342,0.0,311.5173118278812,0.0 
 03/28  12:00:00,17.61275428651839,18.47598857337575,18.084753770276834,18.773265812786363,0.0,0.0,0.0,0.0,488.4882629187527,0.0,0.0,0.0 
 03/28  13:00:00,17.971836478862507,21.20626699464168,18.773876077548728,21.43632074238155,0.0,613.0678159615887,0.0,343.2233217364452,0.0,0.0,0.0,0.0 
 03/28  14:00:00,18.711959646515005,21.811048031379674,21.353722783602326,21.811674794399515,0.0,2187.140943385268,535.16358550357,892.0154219789234,0.0,0.0,0.0,0.0 
 03/28  15:00:00,19.313147151596418,21.80667867454781,21.809896590330766,21.806176843646103,9.440015935673495,2879.982054487703,1668.9579998804275,1120.5380614737612,0.0,0.0,0.0,0.0 
 03/28  16:00:00,21.820960086122692,21.778030419335757,21.824385554221244,21.781889185013263,457.23795513175116,2970.2701858664777,2107.4253610689448,1145.0177148624844,0.0,0.0,0.0,0.0 
 03/28  17:00:00,21.798227160252466,21.644259725276648,21.75632411070855,21.685595441217476,459.4772715725979,2105.1021583468228,1827.2484100515512,882.2873352743411,0.0,0.0,0.0,0.0 
 03/28  18:00:00,21.67243440495132,21.594301123963618,21.659611807894393,21.64018833774459,169.86355365379953,1037.4270095681973,1165.514064585111,558.1536988862514,0.0,0.0,0.0,0.0 
 03/28  19:00:00,18.898421224199332,21.701594512162696,21.709572874674187,21.71095608330134,0.0,326.6118202290236,494.39831315851166,261.8734965269259,11.337785419235304,0.0,0.0,0.0 
 03/28  20:00:00,18.671549073344423,18.956319250953076,21.670900362356527,21.75281481977094,0.0,0.0,15.274000174926027,29.139351853885074,0.0,10.523917498242692,0.0,0.0 
 03/28  21:00:00,16.91936958766761,19.181310678105607,17.35694740138654,17.490152461992068,0.0,0.0,0.0,0.0,1469.425562166967,55.55983400529678,1066.7247881743035,291.06771673392296 
 03/28  22:00:00,18.64840888467441,17.16134013803636,17.761597715490936,17.900797378584425,0.0,0.0,0.0,0.0,0.0,1531.3709135293534,1178.1181177126193,356.1944033968166 
 03/28  23:00:00,18.83178524087223,17.468898526453692,18.30775285207452,18.534425656320405,0.0,0.0,0.0,0.0,0.0,3661.8204961730844,0.0,0.0 
 03/28  24:00:00,18.70813214163627,18.342108119474204,17.631476984503493,17.04105519518552,0.0,0.0,0.0,0.0,0.0,9.992944895930753,3046.949758580554,1674.0523350729077 
 03/29  01:00:00,18.593008811231186,17.512264828409776,17.772336334933467,18.60900830875285,0.0,0.0,0.0,0.0,0.0,4542.42397635259,0.0,0.0 
 03/29  02:00:00,18.425215197914017,17.488896185793912,18.416855645619574,18.787479038775835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  03:00:00,18.283614883578654,18.209430467051284,18.49283111687172,18.771030224504216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  04:00:00,18.17331367772502,18.41606120988567,18.460470778242644,18.709867768433643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  05:00:00,18.037721939206335,18.434729558098468,18.367428378029125,18.605688401193255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  06:00:00,17.901084029181327,18.40506694659953,18.26441458234615,18.499112835858813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  07:00:00,18.727982833388786,17.27022210186657,19.152226902765015,17.12527246874334,0.0,0.0,0.0,0.0,0.0,5131.152550841528,0.0,2414.722413754851 
 03/29  08:00:00,15.79974114082461,18.90155978696853,16.22875771512952,18.824556178098113,0.0,0.0,0.0,0.0,2107.409189612537,98.98987557926532,5161.287685100753,33.154527078046044 
 03/29  09:00:00,19.306968260313255,16.709444075625417,16.70700059003491,16.530202006636188,0.0,0.0,0.0,0.0,0.0,5361.232523462844,4952.989337390648,2550.7612172194313 
 03/29  10:00:00,16.29904642147257,17.56446617839887,19.050806587394355,17.45768872078487,0.0,0.0,0.0,0.0,2113.681388917106,5125.461294131492,165.96142262385706,2382.716443607479 
 03/29  11:00:00,17.115866451537226,19.62471789358321,16.587219789020853,19.563989747096663,0.0,0.0,0.0,0.0,1995.0613377172187,176.81086620519926,5220.5842171898385,54.554895687061055 
 03/29  12:00:00,18.8953103322161,17.332687952865207,17.586706266958817,17.302874527663306,0.0,0.0,0.0,0.0,66.96896357261697,5253.289999626202,5048.89437625573,2402.6288992956142 
 03/29  13:00:00,16.19672998752178,16.585153000397554,19.147996161505034,16.553010204745398,0.0,0.0,0.0,0.0,2077.707237926123,5215.015132444461,144.98718810159005,2446.047203097008 
 03/29  14:00:00,16.878970718739637,17.631180777431126,16.316445680516928,17.357401969486954,0.0,0.0,0.0,0.0,1971.666321957226,5050.593524344931,5074.773770749524,2418.4894972055336 
 03/29  15:00:00,18.437653453413468,19.223714911084652,16.81896589469028,19.023840404700692,0.0,0.0,0.0,0.0,64.66389711246521,112.03969136262415,4599.881768361085,17.63396183457262 
 03/29  16:00:00,15.580784286605667,16.252241488523836,18.55792673111384,16.1352900497152,0.0,0.0,0.0,0.0,1998.1205656909585,5081.295464538471,196.1089387364366,2404.9086722411434 
 03/29  17:00:00,18.61816951818612,16.83472157186475,15.730721307591102,16.52870358832264,0.0,0.0,0.0,0.0,0.0,4936.572048625338,4983.827698862002,2307.1572267572506 
 03/29  18:00:00,18.880251562109613,17.886330934578012,18.886141908204838,17.69576234887096,0.0,0.0,0.0,0.0,0.0,285.20055439455973,0.0,83.16815539610263 
 03/29  19:00:00,18.33004834187587,18.82501927693807,14.55399046766767,18.337569758052183,0.0,0.0,0.0,0.0,0.0,0.0,4483.977013084859,0.0 
 03/29  20:00:00,17.56470909503576,18.373802359760496,16.711833349909263,17.932359153853895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  21:00:00,17.20048125754534,18.036944992478624,16.770059733087894,17.668590045532326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  22:00:00,16.945182114115784,17.8013176942557,16.763355509789513,17.505506089891064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  23:00:00,16.754089240807446,17.60338417157845,16.70928726866302,17.355904215374515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  24:00:00,16.61044562676381,17.437173004071653,16.633344008528923,17.209647091957294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  01:00:00,16.497441444860343,17.293115446107436,16.55051212438258,17.065977635900452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  02:00:00,16.358303187958192,17.153557333612888,16.4341467993988,16.916769380577197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  03:00:00,16.204902451126014,17.006279151848453,16.274492365456382,16.75573078823981,0.0,0.0,0.0,0.0,31.866726308598732,0.0,19.216124393463012,0.0 
 03/30  04:00:00,16.13839489828539,16.875027890548683,16.168789079396234,16.593668792325396,0.0,0.0,0.0,0.0,43.34217119881708,0.0,62.358816854032426,0.0 
 03/30  05:00:00,16.11683223065236,16.75181795540861,16.123464389250422,16.426805315712574,0.0,0.0,0.0,0.0,88.48205877265508,0.0,166.8979155731833,0.0 
 03/30  06:00:00,16.118907656340497,16.635308002795487,16.11280817337134,16.26824857052371,0.0,0.0,0.0,0.0,119.5632244096912,0.0,235.40071658754732,1.3135990748652386 
 03/30  07:00:00,16.725727557779102,17.560915394764812,16.861946376081516,16.95805669844151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  08:00:00,17.502379341887377,18.607614210250432,17.758466256938117,17.815753016069486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  09:00:00,18.360101211322476,16.66674175498276,18.68524918623269,18.66810903940587,0.0,0.0,0.0,0.0,0.0,5136.145527902066,0.0,0.0 
 03/30  10:00:00,19.060072309078834,18.177343033434404,16.538985994703577,16.631121834666914,0.0,0.0,0.0,0.0,0.0,229.75363028359672,4874.472723544853,2363.946676378138 
 03/30  11:00:00,15.549917248224967,15.874965097843067,18.225951180993302,18.352699883108016,0.0,0.0,0.0,0.0,2052.820849113532,5348.4587752957805,224.83591473814943,78.99420407747375 
 03/30  12:00:00,18.585013522685795,16.61873545664186,16.69162940255758,16.78920720456464,0.0,0.0,0.0,0.0,0.0,5062.60389783533,4837.967250737801,2338.4461688089173 
 03/30  13:00:00,16.407360751339947,18.198667276505056,18.330845882566418,18.344016995415025,0.0,0.0,0.0,0.0,1817.30150524605,243.14475921609625,246.0850425385935,66.25301337454329 
 03/30  14:00:00,17.83728824384371,16.88633633621435,16.652294845465995,15.429562214894473,0.0,0.0,0.0,0.0,92.57260404628357,4740.849087119279,4459.36651006495,2269.745187283565 
 03/30  15:00:00,19.16481689163718,18.477818602648135,18.415073999751478,19.067370063176114,0.0,0.0,0.0,0.0,0.0,303.4400167481202,313.85446805731584,0.0 
 03/30  16:00:00,15.148691438130573,15.491421829969582,15.317218533288488,15.345411006049115,0.0,0.0,0.0,0.0,1934.0081193190354,5055.006144986716,4788.248186216088,2287.8769715344406 
 03/30  17:00:00,17.742727654307956,18.69085338347953,18.38743844203902,18.260104492343515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  18:00:00,17.963810754442786,19.125513765015373,18.722450224838077,18.567477050702312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  19:00:00,17.432889709259086,14.254557095998589,18.259934898095754,18.095793218896233,0.0,0.0,0.0,0.0,0.0,4482.583250369363,0.0,0.0 
 03/30  20:00:00,16.830954876459206,16.396542351030405,17.68713508121035,17.652543804936933,0.0,0.0,0.0,0.0,0.0,21.190178862977127,0.0,0.0 
 03/30  21:00:00,16.50041971533641,16.49002709705593,17.271255160019884,17.31029502341522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  22:00:00,16.300326237786976,16.509422163598384,16.967656748992013,17.046222946611763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  23:00:00,16.168377093736755,16.463426973710906,16.69555527364288,16.816779891249226,0.0,0.0,0.0,0.0,44.03113274269568,0.0,0.0,0.0 
 03/30  24:00:00,16.115157169182424,16.356036545512076,16.441503639604942,16.600555817498204,0.0,0.0,0.0,0.0,98.88584892745396,0.0,0.0,0.0 
 03/31  01:00:00,16.118794225532582,16.255016065427107,16.248843912221133,16.410572827044994,0.0,0.0,0.0,0.0,126.1150826073239,0.39928852536788206,44.767253467411074,0.0 
 03/31  02:00:00,16.1350454316071,16.187516249932855,16.16874176893978,16.25605744305051,0.0,0.0,0.0,0.0,153.20161585382027,75.78429879112059,151.30957454079623,23.650986456205686 
 03/31  03:00:00,16.14123953154636,16.162316186329004,16.141044075140268,16.179620357952153,0.0,0.0,0.0,0.0,174.07511868597808,136.77474184069285,229.67200335958486,61.7082534205602 
 03/31  04:00:00,16.147327968927517,16.154402153115395,16.138093801341313,16.152413060828746,0.0,0.0,0.0,0.0,197.85478034940712,176.51916678444286,298.2635852775775,93.44539498265593 
 03/31  05:00:00,16.147161968646493,16.142726558244163,16.1379011740378,16.141020112805425,0.0,0.0,0.0,0.0,236.97284467264436,237.5159088397936,373.29778771452095,127.8119175310149 
 03/31  06:00:00,16.164724266358494,16.15438085774195,16.15522056222072,16.154674277944224,0.0,0.0,0.0,0.0,234.72314491745362,257.13826201545237,375.9694565369815,142.90722661469002 
 03/31  07:00:00,16.446763358872907,16.842998686060938,16.66899530374235,16.5928691233265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  08:00:00,16.92861202276654,17.658198054678163,17.35038414152537,17.195388081078306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  09:00:00,17.537956539625842,18.44818619069187,18.13590969929521,17.927939729385216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  10:00:00,18.13276832012174,19.165329044654683,18.87647076902318,18.655879921771884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  11:00:00,18.8867538509436,14.833132757513269,15.891242506547432,15.882254380891123,0.0,0.0,0.0,0.0,0.0,4284.608028082626,3643.8865530331077,1887.43788538996 
 03/31  12:00:00,14.812505609120524,18.941749221414586,17.879651673538167,17.88291842112141,0.0,0.0,0.0,0.0,1793.2401689785866,0.0,299.39206460968165,124.38079239384089 
 03/31  13:00:00,18.443176754035328,15.377041834413117,16.001563700232623,19.120602839161496,0.0,0.0,0.0,0.0,0.0,4867.192364592208,4039.6610828925623,0.0 
 03/31  14:00:00,19.154558010142967,16.419357095281015,18.3395195977914,15.432272703225149,0.0,0.0,0.0,0.0,0.0,4883.132021864001,297.6043971401362,2229.7607915992076 
 03/31  15:00:00,15.39114164510542,18.181208950498647,15.4250908590574,19.148709056866217,0.0,0.0,0.0,0.0,2006.3711366502832,287.11764763772726,4932.133894337478,0.0 
 03/31  16:00:00,18.839600095164464,16.88858660010164,16.240442987060916,15.539308037853697,0.0,0.0,0.0,0.0,0.0,4801.65197033643,4544.668980824806,2312.69478945615 
 03/31  17:00:00,15.162553844193884,17.945821744132672,18.051795320042167,18.89267516264554,0.0,0.0,0.0,0.0,2019.1539846071905,294.18500765970737,307.8776137276179,0.0 
 03/31  18:00:00,17.523884301651943,18.962149117895205,18.911368889353323,19.04131141510525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  19:00:00,17.549958226538436,18.78801814196492,18.78714222995417,18.803046062442622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  20:00:00,17.091090734170017,18.192035989573633,18.226631566242894,18.265373850963954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  21:00:00,16.661749899149715,17.640089289673163,17.680878673469184,17.768350095811066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  22:00:00,16.361650881172828,17.26076426434775,17.27685693147135,17.417640549164297,0.0,0.0,0.0,0.0,3.664409565460571,0.0,0.0,0.0 
 03/31  23:00:00,16.221090434898787,17.011914394624895,17.006752732660246,17.17453868228148,0.0,0.0,0.0,0.0,37.60669436996661,0.0,0.0,0.0 
 03/31  24:00:00,16.175759467127136,16.81700200394146,16.78118109866057,16.958842961296206,0.0,0.0,0.0,0.0,61.06323231433799,0.0,0.0,0.0 
 04/01  01:00:00,16.166623177346374,16.66828484346695,16.612509989691105,16.765716775028174,0.0,0.0,0.0,0.0,55.14710042985583,0.0,0.0,0.0 
 04/01  02:00:00,16.168362421224543,16.549208417254768,16.47345487599564,16.600188462704452,0.0,0.0,0.0,0.0,62.90044458101073,0.0,0.0,0.0 
 04/01  03:00:00,16.16492494116195,16.436944600840917,16.32752867060868,16.436252961011576,0.0,0.0,0.0,0.0,75.14318939928683,0.0,0.21975955178393172,0.0 
