Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 04/01  04:00:00,16.159803114152055,16.3156172241698,16.221558783780633,16.28419553979986,0.0,0.0,0.0,0.0,93.1157890850928,0.0,66.89389733539173,11.353358017048564 
 04/01  05:00:00,16.157410752580272,16.220969691047152,16.173645466114444,16.199568598955633,0.0,0.0,0.0,0.0,120.7744894956414,67.13451677730268,143.10947143350938,52.10117721638245 
 04/01  06:00:00,16.230789703963445,16.30779798842751,16.22016307776738,16.214380451727894,0.0,0.0,0.0,0.0,111.46539806473973,61.8590581077907,117.04536393657678,52.21425771456072 
 04/01  07:00:00,16.70185834324441,17.160310159869823,16.656070397850492,16.59928546713582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  08:00:00,17.82538606086666,18.856242187897507,17.610370954909644,17.614845951419163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  09:00:00,19.287996505758652,17.50342041971748,18.996450784569213,19.237560683640183,0.0,0.0,0.0,0.0,0.0,2153.5263539318917,0.0,0.0 
 04/01  10:00:00,17.359706982344164,18.937787281523686,17.436481204529116,17.852764336010917,0.0,0.0,0.0,0.0,452.16887365285476,0.0,1599.7509193795875,6.366370785693363 
 04/01  11:00:00,17.752251681424816,18.30090809371591,17.91248118112941,18.18320583613974,0.0,0.0,0.0,0.0,209.45983260394883,0.0,26.153816446673858,0.0 
 04/01  12:00:00,18.445215657879302,18.26969789339362,18.9424483900116,18.61449645561609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  13:00:00,18.031138146534296,18.608560457050256,17.933064501829676,19.092946313127264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  14:00:00,19.352616588482455,18.92863876215833,18.494556592819926,19.184699614745504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  15:00:00,17.817876843557528,18.944390147894154,18.063754243590473,18.94073236319169,0.0,0.0,0.0,0.0,0.0,0.0,29.391183034164126,0.0 
 04/01  16:00:00,17.665544596053184,18.51889933636535,17.926170681888394,18.341444286168542,0.0,0.0,0.0,0.0,975.9304402549,0.0,3889.718645159676,0.0 
 04/01  17:00:00,17.98702562703097,17.99046128987321,17.626692988730174,17.722266131265304,0.0,0.0,0.0,0.0,1970.8046340306178,3512.6702120406353,4938.733896939236,1429.4386918752807 
 04/01  18:00:00,18.096590971100426,18.712634620121772,18.70763809857202,16.525198065117063,0.0,0.0,0.0,0.0,30.796290716531807,86.78478384612616,87.72219877798807,2401.595429746401 
 04/01  19:00:00,18.184982865122976,16.710499760806403,19.03264286186407,18.66676680921557,0.0,0.0,0.0,0.0,0.0,5027.176876592805,0.0,0.0 
 04/01  20:00:00,18.051967563934866,17.294544994483388,18.933989947765,18.946665181207628,0.0,0.0,0.0,0.0,0.0,254.74918604788164,0.0,0.0 
 04/01  21:00:00,17.87472701721081,17.966265149087896,18.77176677941722,18.866327471602112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  22:00:00,17.717563464740515,18.090223597604037,18.588881935105743,18.721326981960075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  23:00:00,17.555476110685124,18.076861796137393,18.39961095975445,18.56068660613732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  24:00:00,17.342862930992336,17.95143370564469,18.189580803664136,18.36465294346433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  01:00:00,17.12796348033013,17.790397438892995,17.971367278915316,18.157900981982134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  02:00:00,16.969630148891177,17.66181232301546,17.771750275890852,17.97194659286893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  03:00:00,16.85955158145569,17.56655086932799,17.59664641888467,17.809508747096153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  04:00:00,16.75879789906034,17.471214528736,17.432357878054574,17.653981150686356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  05:00:00,16.653355867892373,17.36291600056379,17.277548180393733,17.497960693715875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  06:00:00,16.563300192498073,17.26778556219697,17.141411901677547,17.357971098740435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  07:00:00,16.53770170263114,17.248331225933107,17.06200863398585,17.292653967393942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  08:00:00,16.687868180146147,17.38832519392285,17.140871007061293,17.38336119995776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  09:00:00,17.017597771653154,17.68143214655725,17.39252808728434,17.63822981871368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  10:00:00,17.510384836248676,18.139938243667554,17.812895523871312,18.083472074609716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  11:00:00,17.96108682428772,18.547651687663055,18.242386480417824,18.53881461112381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  12:00:00,18.450602055043877,19.003925275010165,18.740225030559856,19.070061491167493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  13:00:00,19.03533457152934,17.930640425615124,17.833037730531053,17.321658221034006,0.0,0.0,0.0,0.0,0.0,1734.2450158981378,2009.7641530467172,823.3648595799084 
 04/02  14:00:00,19.178411849741046,17.951738083533346,18.10545749999311,19.089319058441035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  15:00:00,16.889722798825318,18.915738374793698,19.04467937818599,17.03710897333501,0.0,0.0,0.0,0.0,1126.4525056561358,0.0,0.0,951.9300393350478 
 04/02  16:00:00,18.268489061595716,19.113776317896615,17.573779280371603,18.690660659056768,0.0,0.0,0.0,0.0,0.0,0.0,5081.033389281525,0.0 
 04/02  17:00:00,18.39843093997127,19.00764208198243,17.46339471875365,18.891238006302665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  18:00:00,18.190977619526457,18.777341192090454,17.97622711428485,18.746252939290393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  19:00:00,17.99431241515381,18.588755682321626,18.04727806564629,18.57630851289902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  20:00:00,17.820300921308412,18.428537635789912,17.998117421344457,18.409333277669973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  21:00:00,17.659829703322423,18.277287638566946,17.913517727035817,18.247824419449373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  22:00:00,17.53500978264907,18.14594900648712,17.81932133846663,18.10008599329568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  23:00:00,17.39998073431029,18.00147113795746,17.69806655654832,17.943204438651723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  24:00:00,17.267329045274046,17.86067116746962,17.56854672169276,17.789500866658013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  01:00:00,17.178686010679506,17.7591608873831,17.45501757829868,17.658898463407432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  02:00:00,17.103679069877344,17.667888797553893,17.345068183418082,17.534001614524172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  03:00:00,17.022978221365115,17.575237866448944,17.240142929179218,17.415393544015874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  04:00:00,16.94252018401681,17.489016620203788,17.139174347817196,17.305134909143817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  05:00:00,16.916003865804363,17.45175832242419,17.06978686639045,17.228048079701534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  06:00:00,17.058328890026004,17.558072470067096,17.115174891753593,17.250613154771504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  07:00:00,18.19986197609668,18.717797654264253,18.209758840419102,18.10654404538635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  08:00:00,19.215533102722937,18.629463127162364,19.395957845632893,19.046423754149497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  09:00:00,18.562224850832337,18.83494704853664,18.598375437545126,18.44477304694283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  10:00:00,19.253481322238958,19.372640736787012,19.232791405368324,19.37356922303063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  11:00:00,19.722176354933254,19.932861120040997,19.757918621473053,19.758961871399812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  12:00:00,19.805390043771943,19.86454808099417,19.89255923349142,19.81776532475518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  13:00:00,21.5498730239797,21.70019642320925,21.690949427987206,21.62571408314701,38.0102673891107,296.05695305669724,276.73560266936283,78.72186366405731,0.0,0.0,0.0,0.0 
 04/03  14:00:00,22.279274782949326,22.33562087752989,22.310740631944633,22.332957181247842,354.51092865589277,1280.0140695985122,1105.3286674631893,464.7999007232698,0.0,0.0,0.0,0.0 
 04/03  15:00:00,22.332021516541815,22.375924515411675,22.407492999908953,22.396475043325957,539.0472124721437,1674.2147860771825,1538.9122660099197,679.8837139552934,0.0,0.0,0.0,0.0 
 04/03  16:00:00,22.18458669070501,22.185405831708813,22.27041920674115,22.229170964332155,504.7774050039146,1570.4791116099789,1623.3233862511167,697.6699226276471,0.0,0.0,0.0,0.0 
 04/03  17:00:00,21.950632560871128,21.907005772860597,22.0131660904907,21.975398692324763,262.41520970640846,863.622173036237,1153.6189011563142,455.8077487709026,0.0,0.0,0.0,0.0 
 04/03  18:00:00,21.937594040522647,21.90449799691074,21.950013817997196,21.920676043937846,135.63670023067596,598.9946925498492,854.6338764708298,307.9513501961558,0.0,0.0,0.0,0.0 
 04/03  19:00:00,19.078157193138495,21.717511520600553,21.9831554126813,21.979815261259038,0.0,41.358707611478486,162.6300075941489,70.68452913023069,484.5036066839442,0.0,0.0,0.0 
 04/03  20:00:00,19.133433393135352,17.582849367750875,18.765243860248738,18.945482924371078,0.0,0.0,0.0,0.0,18.12657655535592,2172.1946227976164,4921.464785551571,1267.788958401874 
 04/03  21:00:00,16.03453467040767,17.145657896375198,19.135315451000565,17.046588542892977,0.0,0.0,0.0,0.0,2059.9884437403525,4991.3808373818165,93.1005223767567,2371.185520401921 
 04/03  22:00:00,18.301348881974803,18.052188602653317,15.798960353603226,18.490084625472065,0.0,0.0,0.0,0.0,0.0,169.52154182510378,4939.938228141424,76.53587162807533 
 04/03  23:00:00,18.36600460571605,18.630446183588155,18.163856200897023,18.86039949602243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  24:00:00,18.28225113533716,18.690939568011,18.414080147363194,18.844233141398053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  01:00:00,18.23372372813416,18.664027208463523,18.51012929161975,18.798906129514993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  02:00:00,18.137161813920805,18.58293417830891,18.481417905038626,18.71126519776708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  03:00:00,17.95347097819704,18.4646072596997,18.354685646563837,18.588781919552645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  04:00:00,17.719039365170286,18.306497106982853,18.16074512060664,18.423034976718668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  05:00:00,17.51698992764328,18.143947920657563,17.972915026205968,18.24633871872662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  06:00:00,17.440191176881598,18.09737604444076,17.8820587648797,18.14376887538591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  07:00:00,18.450370296705323,19.33565788529355,18.96333645013646,19.042351599483226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  08:00:00,19.39740187928943,15.554898915767316,16.501591245339384,16.699249842705928,0.0,0.0,0.0,0.0,0.0,4634.701005998931,4171.276839930837,2166.739269285067 
 04/04  09:00:00,15.086289964288095,19.691864184735593,18.677268375234394,18.74302324727439,0.0,0.0,0.0,0.0,1712.3924434268333,0.0,294.84545256899156,79.28512215099012 
 04/04  10:00:00,19.261285776603287,16.18594621870548,15.751601042801303,15.943638830040124,0.0,0.0,0.0,0.0,0.0,5099.498976495602,4803.487646023383,2323.019094083693 
 04/04  11:00:00,15.885678785449212,17.326873011334506,16.962655340279625,17.252339048052768,0.0,0.0,0.0,0.0,1920.5564474916696,4677.153737925748,4712.5200596785035,2191.365405239309 
 04/04  12:00:00,17.083601997565765,19.441951687596923,19.307073449029136,19.551157642311825,0.0,0.0,0.0,0.0,1862.1487069131558,117.23638598402202,209.42106981664412,18.24765812557143 
 04/04  13:00:00,19.400249146488438,17.160932653559495,16.858627981210176,17.209419672328067,0.0,0.0,0.0,0.0,63.12238716809632,4782.484690264659,4752.105146123978,2174.1532746792354 
 04/04  14:00:00,17.86753738865088,22.0357198824286,21.89667574921381,22.056091883593645,0.0,726.0366506674775,335.8436829524898,246.6241531348781,1863.9458287119583,0.0,0.0,0.0 
 04/04  15:00:00,18.250852333225218,22.246892078567676,22.249821643082797,22.249541651327682,0.0,1847.812387572869,1114.0701279498803,601.8607110955957,874.446721109534,0.0,0.0,0.0 
 04/04  16:00:00,18.20555652292124,22.243986745197255,22.245998595108027,22.244510342493044,0.0,1664.6087795212418,1398.2028685679988,667.8427295336535,1032.882542939347,0.0,0.0,0.0 
 04/04  17:00:00,17.980209856945713,22.240353559560468,22.242261085481665,22.240917090330395,0.0,1405.3260451172146,1337.7299584773218,579.091347531687,1579.1451222973697,0.0,0.0,0.0 
 04/04  18:00:00,17.162880826622462,22.230363268034235,22.237185300833502,22.237635319686664,0.0,517.830857483687,833.4337179021194,351.55295486253635,1846.1532276868609,0.0,0.0,0.0 
 04/04  19:00:00,19.17960014895894,18.930683057149068,22.175132913545724,22.149594953983996,0.0,0.0,102.11791338472446,43.59078022386632,0.0,4628.4951334158,0.0,0.0 
 04/04  20:00:00,18.903809102216194,18.921902414381563,16.241163045870437,16.935603161388592,0.0,0.0,0.0,0.0,0.0,156.26830439518014,4174.912925506615,2119.179387624054 
 04/04  21:00:00,18.390618991779952,16.223057625045584,19.0268485480644,19.250051319267524,0.0,0.0,0.0,0.0,0.0,3657.6521405632857,0.0,0.0 
 04/04  22:00:00,18.000173428688317,17.15143142258328,19.21729182371264,16.177813329805304,0.0,0.0,0.0,0.0,0.0,408.285182165824,0.0,1772.2981294024314 
 04/04  23:00:00,17.62493678359956,17.983687419324315,18.9862614157201,17.208591379021783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.40699146333996 
 04/04  24:00:00,17.34669114370165,17.968160439879895,18.698679920958547,17.654874597504733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  01:00:00,17.096993918105895,17.819955944826873,18.421701146384386,17.708007741875953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  02:00:00,16.856645390151375,17.63023250566272,18.143857552702105,17.612696690362583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  03:00:00,16.76280615017329,17.544593482129084,17.93571947653075,17.52752569173421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  04:00:00,16.60414799734214,17.372890526237178,17.67491016887972,17.353863537507916,0.0,0.0,0.0,0.0,20.22144772135983,0.0,0.0,0.0 
 04/05  05:00:00,16.474197399698152,17.12003090496227,17.39308403050407,17.13210939134821,0.0,0.0,0.0,0.0,85.73454485778825,0.0,0.0,0.0 
 04/05  06:00:00,16.454494698212176,16.927734293474106,17.166062946315886,16.949682502490884,0.0,0.0,0.0,0.0,123.85689002185072,0.0,0.0,0.0 
 04/05  07:00:00,17.24699922995487,17.977569414084535,18.087972799693368,17.751107560965067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  08:00:00,18.518563795013083,19.526868386634064,19.420856132660685,18.973005501248437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  09:00:00,17.77396622655123,17.417773326794176,16.890663897574044,17.99807274058086,0.0,0.0,0.0,0.0,1824.0199682993048,4722.634432611648,4672.967570930241,2166.3984375674477 
 04/05  10:00:00,20.08384345409619,18.45711834718011,18.83734817877324,18.225468419018448,0.0,0.0,0.0,0.0,5.782351814211681,1437.0482869982147,780.7673316346061,167.08727180365287 
 04/05  11:00:00,18.176936536520003,18.959261768006613,18.64302071177277,18.93928467699244,0.0,0.0,0.0,0.0,16.81356082629058,0.0,0.0,0.0 
 04/05  12:00:00,18.197057331974186,19.513527838415637,18.7853848030906,19.66144981645018,0.0,1.751480551421296,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  13:00:00,18.143688028551303,22.26889241984335,18.932395423869817,21.98171026040753,0.0,1023.0491270319826,0.0,288.54605157834436,13.90481951260628,0.0,0.0,0.0 
 04/05  14:00:00,18.744534007633703,22.286075782025513,21.656714569225024,22.28714656065484,0.0,2073.875809852344,413.9851085892825,823.2829255817278,0.0,0.0,0.0,0.0 
 04/05  15:00:00,19.663283974650717,22.282888692786727,22.287658804950738,22.28283541590008,0.0,2695.1171915717878,1563.0211040332588,1058.8452094945683,0.0,0.0,0.0,0.0 
 04/05  16:00:00,19.803657734052386,22.274709715813866,22.279549135942112,22.275628457225125,0.0,2542.4008438453284,1910.1046130741165,1041.9881139728436,0.0,0.0,0.0,0.0 
 04/05  17:00:00,18.97813571227264,22.271818443354785,22.27508348957626,22.272316705920648,0.0,1454.0499513695834,1459.1033413064602,721.6455421235806,0.0,0.0,0.0,0.0 
 04/05  18:00:00,17.790534648825368,22.27292754732497,22.27532804531733,22.273911044969783,0.0,763.846406821764,986.1495585480119,437.9479954978981,117.6206716592347,0.0,0.0,0.0 
 04/05  19:00:00,17.52078624211635,22.20870555931382,22.26922808885871,22.269887252631268,0.0,68.37415238466221,286.8503196694414,144.33398404462042,1819.3023074747266,0.0,0.0,0.0 
 04/05  20:00:00,18.282922457233234,17.16347481867192,18.938540827880285,18.313215867141277,0.0,0.0,0.0,0.0,62.87722859993758,4843.751971846167,4570.667117452382,2056.7909474496205 
 04/05  21:00:00,18.591237852459614,17.11890055402155,19.14970133876534,19.08689323527817,0.0,0.0,0.0,0.0,0.0,4673.987520797592,17.50114293896302,66.34165720717958 
 04/05  22:00:00,18.523731097608234,18.289347246264366,16.59365847463834,16.377559676920317,0.0,0.0,0.0,0.0,0.0,192.63298652640552,4709.853055086354,2230.6628580363567 
 04/05  23:00:00,18.33805113487499,19.01956975892312,18.573650330615635,18.624171086566534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  24:00:00,18.105594043746066,19.024301650584288,18.74138199916667,18.83497133351299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  01:00:00,17.86776459704894,18.89083039040812,18.694538885958234,18.811278973268458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  02:00:00,17.625579283757773,18.695476244670374,18.545563625760728,18.685342337222902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  03:00:00,17.337476864812597,18.435655663833167,18.3312346190922,18.490291188576595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  04:00:00,17.062976534614492,18.1730305088856,18.10029147327712,18.27532736566136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  05:00:00,16.83362957486004,17.94006142242798,17.86915052615918,18.05759336086314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  06:00:00,16.84667828439977,17.968254710531276,17.81043458919794,17.98567037603183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  07:00:00,18.544908544149305,20.00046193008163,19.419331352964825,19.334132675853464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  08:00:00,18.217133091517013,18.35974808301276,17.347892092430925,17.234303586424176,0.0,0.0,0.0,0.0,1928.7879322842073,4835.759670208156,4857.468516952238,2285.4307063858837 
 04/06  09:00:00,18.12170407289656,18.83876052952332,18.224446132369927,18.520431459182102,0.0,23.111122013723445,0.0,0.0,638.4420698110733,261.47093254786836,4839.235857812716,2291.982353814724 
 04/06  10:00:00,18.862375143122314,22.28860182266358,18.86553860279426,19.25638493398702,0.0,1625.7466182874014,0.0,1.7268947169563613,0.0,0.0,0.0,0.0 
 04/06  11:00:00,19.23749287915831,22.29088967524487,19.618293219727654,22.288538630728453,0.0,1919.4224310902139,18.00356263753915,530.4316881563353,0.0,0.0,0.0,0.0 
 04/06  12:00:00,19.384183736586472,22.292013414077424,22.245119868025647,22.304221102790773,0.0,1879.0131865432627,741.9958536871161,865.8126737553442,0.0,0.0,0.0,0.0 
 04/06  13:00:00,20.307483729887352,22.298182904233887,22.30568166274333,22.301535301091516,0.0,2295.5659219106146,1380.0776382045437,1150.9155856053114,0.0,0.0,0.0,0.0 
 04/06  14:00:00,20.21151814891452,22.289071037447908,22.354466552501112,22.289975425642453,0.0,2403.3604282984825,1882.9683624148463,1215.0024410954106,0.0,0.0,0.0,0.0 
 04/06  15:00:00,20.014233100511987,22.250067700866403,22.30775659333319,22.24789001200419,0.0,2145.498740665765,1961.9813806753068,1104.8560478625297,0.0,0.0,0.0,0.0 
 04/06  16:00:00,19.33806120428291,22.22152164893371,22.25820012952289,22.215579319669246,0.0,1787.852274429063,1795.1943585494068,924.512395801238,0.0,0.0,0.0,0.0 
 04/06  17:00:00,19.727392929457032,22.280886827136232,22.282563821475136,22.27791483965898,0.0,1262.6507850438402,1366.3504098018452,665.1983018019246,0.0,0.0,0.0,0.0 
 04/06  18:00:00,19.084558022825377,22.28554040368786,22.284991294943197,22.282982032191097,0.0,962.9499573808555,1062.4490550511866,498.70549851920083,0.0,0.0,0.0,0.0 
 04/06  19:00:00,18.058681755840013,22.28290068892719,22.28255577386637,22.28207057784201,0.0,330.3411541312419,447.94185624543275,245.26432440504823,0.0,0.0,0.0,0.0 
 04/06  20:00:00,18.81441879158982,19.97187801376834,22.1771086909224,22.27953650505739,0.0,0.0,7.523541351315428,29.868179552408535,0.0,0.0,0.0,0.0 
 04/06  21:00:00,18.100808081012545,18.312308128234058,18.541049209220745,18.638339011003414,0.0,0.0,0.0,0.0,527.4784677756596,0.0,0.0,0.0 
 04/06  22:00:00,18.498154838169693,19.301318898965803,17.54654778117753,17.665039464221238,0.0,0.0,0.0,0.0,0.0,0.0,405.9098493603874,443.6991582342847 
 04/06  23:00:00,18.923472507190027,17.501438226624316,19.559697822225083,18.070757972374658,0.0,0.0,0.0,0.0,0.0,1799.227202378498,0.0,1486.919070216187 
 04/06  24:00:00,18.933644147621735,19.376106027706392,17.23257453758042,18.916381534714,0.0,0.0,0.0,0.0,0.0,0.0,3429.975915195113,0.0 
 04/07  01:00:00,18.765816963194887,17.04497101966846,18.84184081527357,19.38195961686784,0.0,0.0,0.0,0.0,0.0,4992.269454201081,0.0,0.0 
 04/07  02:00:00,18.573831637654457,18.53459020606423,19.06216153984117,19.4030453427944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  03:00:00,18.449478542739524,18.872967506145027,19.04157704053737,19.339589333642348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  04:00:00,18.345886546409226,18.978248698632353,18.969075526455004,19.248813831796966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  05:00:00,18.246108747649274,18.98139555593476,18.870181934106668,19.14104248848792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  06:00:00,18.212755668919606,19.00264576060325,18.806533467099324,19.071689812003264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  07:00:00,19.282705079619845,18.182336181155748,18.031339858912332,18.09462171977276,0.0,0.0,0.0,0.0,0.0,3483.6484274208224,4256.647796799463,1957.1090847959467 
 04/07  08:00:00,17.667213911866988,19.900877177950964,19.735500028229154,19.743503119055188,0.0,0.0,0.0,0.0,918.306448695562,0.0,0.0,0.0 
 04/07  09:00:00,19.143455344561435,19.044406375262383,18.83790958926054,18.7963527840568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  10:00:00,19.14878385489888,19.66476697119064,19.508631616142896,19.44310749652369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  11:00:00,19.29266702527473,19.98999025000119,19.880405199590157,19.832627523807435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  12:00:00,19.217960284613163,19.968839090667988,19.821232584877066,19.87456360367643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  13:00:00,18.913283360276445,19.642940464338857,19.579845071438314,19.682667329338145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  14:00:00,18.780312234721027,19.553890589563878,19.48929184797488,19.60879002236009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  15:00:00,19.103435663409194,19.57412522904923,19.615054921067593,19.60701396712615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  16:00:00,18.767265503882555,19.216748593495645,19.401584697821892,19.31263817177043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  17:00:00,18.211771408068927,18.690890459071348,18.859690357284073,18.79163571782363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  18:00:00,19.57563161272099,18.220962647596515,18.285865819311866,18.247201711734878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  19:00:00,17.55375448593713,18.42850676098523,18.530876405639848,18.47043165437158,0.0,0.0,0.0,0.0,100.47782035717435,0.0,0.0,0.0 
 04/07  20:00:00,18.84580209558618,18.342363176696068,18.43939732212189,18.46705574424412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  21:00:00,18.88146817019492,19.019635657408344,18.9809854716362,19.010317839191465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  22:00:00,18.82844829683536,19.212035877465713,19.104057686953606,19.143292250887516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  23:00:00,18.817409383294496,19.299561150443356,19.136908451597343,19.181492539058873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  24:00:00,18.808566675046876,19.345249338412515,19.137047437554568,19.18725655290052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  01:00:00,18.78510749418021,19.3535763917916,19.114474707996607,19.169472311542314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  02:00:00,18.73307493481341,19.318314425073744,19.065347568532403,19.11784493850989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  03:00:00,18.67700162042065,19.265356943557897,19.01130060742713,19.051073271364906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  04:00:00,18.62934382960988,19.210830233986528,18.954236286291394,18.982827442398474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  05:00:00,18.57604670891198,19.154598849166657,18.88734988495659,18.909186573860616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  06:00:00,18.54555151791336,19.122206701275232,18.833863314945066,18.853001261171038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  07:00:00,18.609328550749062,19.181959985756407,18.860172106041155,18.882916297786252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  08:00:00,18.782201127766637,19.355707309969432,18.988822975741837,19.02867616988031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  09:00:00,19.035608035321097,19.608389648011944,19.19724774160011,19.26892655417611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  10:00:00,19.463442267225574,17.349778192673767,19.546342978522237,19.65848783996102,0.0,0.0,0.0,0.0,0.0,4357.09101753524,0.0,0.0 
 04/08  11:00:00,17.469110665424147,19.3900017666272,17.452251284896064,17.559178562384382,0.0,0.0,0.0,0.0,1374.3266469007751,0.0,5165.812395376317,1568.5032089070073 
 04/08  12:00:00,19.33596299093465,17.392059283579037,19.37466044059294,19.605715307887223,0.0,0.0,0.0,0.0,0.0,2580.5010068513657,0.0,0.0 
 04/08  13:00:00,18.245801329396713,19.48582589576791,18.314091186096586,17.840490671094766,0.0,0.0,0.0,0.0,1158.9040961518429,0.0,3605.1663542053916,1187.178195198987 
 04/08  14:00:00,18.93319254303814,17.620629525921974,19.091523722626114,18.17864900112582,0.0,0.0,0.0,0.0,0.0,2013.6618214852606,0.0,958.7546820465511 
 04/08  15:00:00,19.65194789962836,19.418727304847536,18.24558197661793,18.909016066108748,0.0,0.0,0.0,0.0,0.0,0.0,2698.967632849279,0.0 
 04/08  16:00:00,17.52223431128442,17.54407565835639,18.969234612924858,18.244168264321722,0.0,0.0,0.0,0.0,1718.526465241847,1908.3102635117234,0.0,1303.8872981582356 
 04/08  17:00:00,18.89156815752791,19.005267642682377,19.597138818158097,18.50978371968452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  18:00:00,19.075101499536338,19.31446785873726,17.2038311506328,19.1503265355665,0.0,0.0,0.0,0.0,0.0,0.0,2291.5838862254022,0.0 
 04/08  19:00:00,18.935451084325166,19.236726621033107,18.331597350759857,19.115827455510654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  20:00:00,18.802255931923277,19.139720393908163,18.544992365515807,19.017568722375316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  21:00:00,18.670178443813874,19.03182610920787,18.583515345427156,18.901433136319397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  22:00:00,18.51271412189518,18.896312489529343,18.526723726036842,18.763773454420395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  23:00:00,18.33346271391585,18.735727473822593,18.423579657410453,18.607837712744214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  24:00:00,18.17208523453555,18.586222548516954,18.3107118178644,18.459800381321323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  01:00:00,18.03827136329896,18.45752831358779,18.195154039732074,18.321279746788445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  02:00:00,17.945526183407466,18.36322315635733,18.090984847898728,18.201210033945472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  03:00:00,17.86801872319602,18.282786609891566,17.989676830557148,18.08865742518998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  04:00:00,17.748597876370575,18.16864863902783,17.866365741961882,17.955956681331855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  05:00:00,17.622028669064832,18.049546417152506,17.745778345409725,17.827323861056293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  06:00:00,17.55905808353961,17.98980544317245,17.669517141390962,17.74417957180333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  07:00:00,17.69377048657406,18.12395294640925,17.760344015283515,17.831385847441275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  08:00:00,17.897563457922104,18.303255602310095,17.922726061524237,17.997043576737035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  09:00:00,18.272792717767622,18.66210191228481,18.24825688022154,18.33749951584851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  10:00:00,18.957587919584096,19.367187410617127,18.84550988291268,19.0135662519476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  11:00:00,19.850434480505747,19.28385395789121,19.663826973519264,19.065407381831875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  12:00:00,19.284495668986153,19.87971770959666,19.193305676677042,20.03685571288375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  13:00:00,20.001906586733803,19.894964239235758,20.04524058953239,20.037079513651634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  14:00:00,19.815641476515047,19.933235693254275,19.915301889633138,19.440789817893176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  15:00:00,19.23957004018842,19.3424005542742,19.362452639026248,19.158585051154475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  16:00:00,18.696520903247468,18.822549996740566,18.875826092079947,18.981387313362994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  17:00:00,18.374898545441795,18.508967307468446,18.287453047503494,19.637183841010366,0.0,0.0,0.0,0.0,421.88092164820154,372.094459728293,0.0,0.0 
 04/09  18:00:00,18.552550511728086,18.56402675474596,19.38670358955643,17.460232468729433,0.0,0.0,0.0,0.0,0.0,9.911170811900153,0.0,1990.1680178186102 
 04/09  19:00:00,18.91508050695463,19.112885339362865,19.595202289854793,18.857398120371688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  20:00:00,18.979777243341893,19.22661880826037,19.56403892855166,19.02139480979553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  21:00:00,18.97022062361954,19.235529200536646,19.498678170742103,19.01594190485269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  22:00:00,18.90719888833576,19.1844454162661,19.40199612789457,18.948867694768285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  23:00:00,18.804286471459733,19.099200218159975,19.2810683569405,18.867842775188606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  24:00:00,18.675990406677393,18.99770014771806,19.14492873450445,18.80241677538927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  01:00:00,18.5566717085405,18.89867792155868,19.001093024955257,18.73244701556561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  02:00:00,18.429546285601155,18.752298853359843,18.813780780684922,18.550048748115465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  03:00:00,18.24315384084175,18.525112505611027,18.56611634446613,18.272420814368665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  04:00:00,18.0505675049314,18.327639961805986,18.32232557885347,18.10052797513797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  05:00:00,17.908806914446345,18.181881093427652,18.105825755166116,17.94677203253925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  06:00:00,17.8088096998329,18.064632634233053,17.899545889015194,17.789884956756687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  07:00:00,18.677018448943244,19.03589221345382,18.727212651066218,18.495498813577505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  08:00:00,19.7068208447013,17.308885463772818,19.914751822271285,19.55100061943918,0.0,0.0,0.0,0.0,0.0,4930.638020823955,0.0,0.0 
 04/10  09:00:00,16.865109315044265,20.12280999783621,16.915084622164745,16.848817997082232,0.0,0.0,0.0,0.0,2023.4245059933928,204.07594238645234,5103.548684346067,2377.265412731565 
 04/10  10:00:00,18.39102103914702,18.429749184832232,18.605710420094802,18.69749774808526,0.0,0.0,0.0,0.0,1965.6995158433895,5089.588559052695,4923.915240868011,2330.6417688453694 
 04/10  11:00:00,20.42421305523057,18.300383599971248,18.211398833461573,18.301756853585076,0.0,0.0,0.0,0.0,38.56768188719963,5055.08503908826,5074.089816779955,2355.440736788743 
 04/10  12:00:00,18.392928117677805,18.518835527514405,18.468863469123114,18.558410079659737,0.0,0.0,0.0,0.0,1530.8494389459383,4092.373654579328,3681.9961383961513,644.0047736800506 
 04/10  13:00:00,18.39955271618317,18.52264997054362,18.398607782243836,18.51017481494189,0.0,0.0,0.0,0.0,1919.653183470459,3291.177261195468,4807.017017497763,2278.3075696119126 
 04/10  14:00:00,18.274230624919003,18.491853051831868,18.512509790917193,18.516157249666673,0.0,0.0,0.0,0.0,1916.7203122361432,4515.587521909977,3463.1881618329426,1497.1881172559088 
 04/10  15:00:00,18.49993699964559,18.71541860476072,18.56027688301893,18.518759849505123,0.0,0.0,0.0,0.0,1891.526863982308,1809.2471425113615,1280.5614147513763,811.5682269416044 
 04/10  16:00:00,18.62495920313031,19.244339280960048,18.89200081557817,18.763781536634983,0.0,0.0,0.0,0.0,68.87298570846772,0.0,26.66428338220491,41.32883674055446 
 04/10  17:00:00,18.332485102530505,18.582252229858376,18.54343765456304,18.356351057839365,0.0,0.0,0.0,0.0,1821.2781768700263,92.28832126146096,4783.450942012594,2293.7292585568334 
 04/10  18:00:00,18.053556238410316,17.697257821038505,17.607065745093855,20.097294481845864,0.0,0.0,0.0,0.0,1935.3670320502704,5011.047849156767,4912.029341933822,18.574912500555545 
 04/10  19:00:00,18.477354938260824,17.372782133838093,19.174774926259825,16.69692799853585,0.0,0.0,0.0,0.0,64.08644315367835,4887.56379675227,160.5972929391964,2354.8782547167348 
 04/10  20:00:00,18.590762081864085,17.61928278949858,19.284790553099008,18.598483458018116,0.0,0.0,0.0,0.0,0.0,343.69957750663815,0.0,0.0 
 04/10  21:00:00,18.389660320658145,18.025650693268425,19.027555684015702,18.58040397463086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  22:00:00,18.170525544844804,18.121601160894254,18.82694450553267,18.481841822024524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  23:00:00,17.973068064228013,18.088161775591956,18.626922800175258,18.344929575028765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  24:00:00,17.769316622545023,17.983324959523802,18.40812855821693,18.172892011991095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  01:00:00,17.505634264344753,17.790265520718307,18.153511573849997,17.95413001795204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  02:00:00,17.246838340289585,17.57972315076605,17.901381334168363,17.730765298528294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  03:00:00,17.014121406302092,17.37122632327559,17.65173349551013,17.505885247693126,0.0,0.0,0.0,0.0,10.488862461169708,0.0,0.0,0.0 
 04/11  04:00:00,16.890383879592463,17.190825850627277,17.42052472727521,17.295689478936907,0.0,0.0,0.0,0.0,47.94657882613997,0.0,0.0,0.0 
 04/11  05:00:00,16.84327365354967,17.012371780342328,17.18755993009782,17.079641560757647,0.0,0.0,0.0,0.0,102.42107787471227,10.29583911706953,0.0,0.0 
 04/11  06:00:00,16.96341427231186,17.115034007588,17.168068957395256,17.045542866990722,0.0,0.0,0.0,0.0,43.39101738638777,0.0,0.0,0.905104374269103 
 04/11  07:00:00,18.63094910587461,19.285799518263104,18.874802580100386,18.466245027794713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  08:00:00,17.811920033571123,17.766771844988526,17.896729860175384,17.63614993125006,0.0,0.0,0.0,0.0,1888.480045492103,4814.794978861676,4636.495581809569,2229.24056997834 
 04/11  09:00:00,20.403277412484186,18.91115103118262,18.18676570585553,20.472682540550537,0.0,0.0,0.0,0.0,66.87900488284943,4694.700547458137,4847.375823540946,49.26622192731337 
 04/11  10:00:00,18.6038364929668,19.23369217321889,18.569506880296792,18.91257907917901,0.0,0.0,0.0,0.0,1102.4153130307932,0.0,101.40469948468797,306.2776896754586 
 04/11  11:00:00,18.86354990096655,19.833883428145604,19.24784449627494,19.734674678459747,0.0,3.1255743825160103,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  12:00:00,19.18269487844499,22.656572290487368,19.678859281590746,20.453884514271508,0.0,754.4188501130486,0.0,51.62314551506604,0.0,0.0,0.0,0.0 
 04/11  13:00:00,19.625125004741502,22.694718600387734,22.10747385593736,22.696001181176165,0.0,1469.5132555409473,348.17439207069964,579.8160920998912,0.0,0.0,0.0,0.0 
 04/11  14:00:00,20.410986456626652,22.693536204077787,22.695330223916883,22.693023862263637,9.999486453877449,2214.667792469712,1443.4075633061855,919.4166865707252,0.0,0.0,0.0,0.0 
 04/11  15:00:00,22.73487869267625,22.737152155012403,22.75836062031434,22.708753848594323,486.1648374553737,2822.533051515502,2050.9699908450602,1055.1012661585974,0.0,0.0,0.0,0.0 
 04/11  16:00:00,22.847833566337854,22.731031380538393,22.80214308892907,22.689463553216825,746.5349763082309,2950.8432309562604,2414.902945836214,1069.1281180098326,0.0,0.0,0.0,0.0 
 04/11  17:00:00,22.67789331536833,22.54319770374356,22.66020947569517,22.588070894712054,609.3798110612121,2237.761348268022,2122.2927949813193,884.7549279300988,0.0,0.0,0.0,0.0 
 04/11  18:00:00,22.552150674681336,22.48242081049487,22.55029727800127,22.532029748792574,301.5339153036922,1180.3945163594817,1443.3011686812604,581.5860673271826,0.0,0.0,0.0,0.0 
 04/11  19:00:00,22.5320943452831,22.516082445986566,22.52448581216321,22.527106202106623,11.116992423697559,396.53886704451867,638.6328763847339,255.68392879170483,0.0,0.0,0.0,0.0 
 04/11  20:00:00,18.242431039081673,19.672507502353746,22.577586350321354,22.570326735962375,0.0,0.0,45.9078049660453,20.76057368335908,641.5938490601369,3014.442843373686,0.0,0.0 
 04/11  21:00:00,17.78148048755528,20.135967031835,18.35290096373955,18.52317622314323,0.0,0.0,0.0,0.0,1859.5904183629427,77.62759775344007,4782.05438071404,1867.5932307765895 
 04/11  22:00:00,18.632838544895733,17.54571815227129,17.465484139538198,17.56259197497036,0.0,0.0,0.0,0.0,68.03693486817856,4717.029251796268,4603.419531408874,2181.811615463675 
 04/11  23:00:00,19.110196930864824,19.559096538819354,19.716042668038597,19.748892537274283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  24:00:00,19.076627571464496,19.752636217815468,17.350896007581106,17.369811646882678,0.0,0.0,0.0,0.0,0.0,0.0,4487.10228197249,2153.9387733744506 
 04/12  01:00:00,18.783085833140728,15.900779538911921,18.29891494512163,18.29964917212533,0.0,0.0,0.0,0.0,0.0,4921.275055966289,207.01674837997408,72.27410930111671 
 04/12  02:00:00,18.445544139420235,17.964472887878088,18.657557435386433,18.66382673453583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  03:00:00,18.207424957668312,18.16500761120844,18.613068887012282,18.627963677299135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  04:00:00,18.014454241717132,18.21193086718856,18.478230616300547,18.51100615479567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  05:00:00,17.823854244613777,18.163661102731147,18.314004570465602,18.36167070024056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  06:00:00,17.818456808140937,18.276579644709805,18.293523429481844,18.32582039856758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  07:00:00,19.53494006058814,20.423994197686405,19.99264599447406,19.73839519576336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  08:00:00,17.02846413555844,18.654694244273948,17.324543938427347,17.579008429750544,0.0,0.0,0.0,0.0,1965.1473602068165,4735.5116800312235,4784.119654216613,2202.7756776449064 
 04/12  09:00:00,19.188967144706716,19.031144932714113,22.25786931932469,19.419900006940452,0.0,0.0,208.22155561692557,0.0,2.0009069709970757,506.3129681051143,0.0,0.0 
 04/12  10:00:00,19.31776924058626,19.94551954084928,22.624950212283206,19.824310441070814,0.0,72.84192710272698,1006.6138355787344,0.0,0.0,0.0,0.0,0.0 
 04/12  11:00:00,19.753175318217842,22.611753706465613,22.625551415614527,22.181686319422738,0.0,1257.1455157136488,1372.8509997598544,246.42280997179822,0.0,0.0,0.0,0.0 
 04/12  12:00:00,19.750156478246694,22.62439407659496,22.623958976134887,22.633335190709197,0.0,1565.148977111197,1480.631376056123,735.6943670356995,0.0,0.0,0.0,0.0 
 04/12  13:00:00,19.921154226700175,22.623605138445196,22.625037676671084,22.62424042380929,0.0,1746.9768213454686,1773.6846866664437,876.7298120833473,0.0,0.0,0.0,0.0 
 04/12  14:00:00,22.225722079844953,22.64713698042389,22.64064887818785,22.63856639961441,229.1022330036512,2737.6426321315894,2391.0858192908445,1194.0818295635463,0.0,0.0,0.0,0.0 
 04/12  15:00:00,22.80415853417755,22.72617795755841,22.712228852658107,22.64472886120769,785.6486646352628,3325.63578563232,2830.3544049791503,1289.6787647557676,0.0,0.0,0.0,0.0 
 04/12  16:00:00,22.765068149762108,22.674999794462135,22.697707678166804,22.603266711207713,971.0346726780558,3435.826717098481,3051.013357136991,1256.6528838131708,0.0,0.0,0.0,0.0 
 04/12  17:00:00,22.598062204900344,22.51014046946372,22.57245028997111,22.52617261009823,803.0737123314274,2675.004706955511,2661.034566483817,1032.0347654938719,0.0,0.0,0.0,0.0 
 04/12  18:00:00,22.47516314996834,22.418576570175418,22.47020791958855,22.471405568792846,407.83409763170084,1430.5828638209512,1781.139935208509,676.115098579397,0.0,0.0,0.0,0.0 
 04/12  19:00:00,22.48758924926422,22.46318077787513,22.461878948664612,22.46780067030203,104.8942835673359,642.910671649146,925.3226243541014,347.212009634854,0.0,0.0,0.0,0.0 
 04/12  20:00:00,19.74232259822996,22.483308672078433,22.517710659148122,22.52577726721789,0.0,67.0362686590254,287.62723536069785,98.98565091066862,0.0,0.0,0.0,0.0 
 04/12  21:00:00,18.308790478045353,18.655743213515294,22.609417846355484,22.60094541471821,0.0,0.0,46.914492070471056,2.375533102472557,447.2953043722071,0.0,0.0,0.0 
 04/12  22:00:00,19.522880278049126,18.19639075223052,19.702813868199307,19.660676567627128,0.0,0.0,0.0,0.0,0.0,969.1201296934001,565.6269185240548,212.05362218081908 
 04/12  23:00:00,17.79826154272491,18.5975656099545,18.35145423525514,18.40150062240511,0.0,0.0,0.0,0.0,1375.7368438984568,2523.5406738312536,2559.2683434134524,1373.7460736415314 
 04/12  24:00:00,19.373385395177962,18.97105751049405,19.22669417977144,19.275580761455615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  01:00:00,19.5066320200202,17.994511964680697,18.040914714337433,18.003342761317697,0.0,0.0,0.0,0.0,0.0,5057.323569484213,4935.517855343499,2339.2111259129933 
 04/13  02:00:00,19.46505879554326,18.467938891188133,18.582889746219898,18.577996808765178,0.0,0.0,0.0,0.0,0.0,8.62910633950349,0.0,0.0 
 04/13  03:00:00,19.345988478322603,19.217662218816095,19.229813008992917,19.196632458851166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  04:00:00,19.270654216600207,19.392935462130673,19.334942853496656,19.305013072562858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  05:00:00,19.229583360429718,19.48042543241592,19.35521983010706,19.333917168147785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  06:00:00,19.22337537916612,19.552442931730457,19.36497593026089,19.35329674206625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  07:00:00,18.373970712877963,18.629016442455775,18.490392933502996,18.422895113539944,0.0,0.0,0.0,0.0,1525.0220680717093,2008.4173463262593,3861.756661158163,1522.5346450361849 
 04/13  08:00:00,19.8551866821793,20.084663036161164,19.99702862202167,19.874449277659274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  09:00:00,18.483734867636734,18.80354433015319,18.686063094012027,18.531469807887795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  10:00:00,19.817863024574983,19.134082462960023,18.986842291328514,18.88635840360986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  11:00:00,19.82295270559638,19.87864880172574,19.91050564463074,19.558818315828034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  12:00:00,19.874830338106854,20.001798985825474,20.22188491375296,19.77175176355366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  13:00:00,19.88015394838613,20.134831895099246,20.247667095879535,19.951141437574574,0.0,0.0,6.594460674836782,0.0,0.0,0.0,0.0,0.0 
 04/13  14:00:00,19.977451010620804,20.299157594849703,22.600538848421735,20.22343543685979,0.0,11.828901660101494,786.3678780970906,0.0,0.0,0.0,0.0,0.0 
 04/13  15:00:00,20.530092724251602,22.604603230342512,22.619030049428275,20.54989598517477,0.0,1023.7459234805934,1147.0987461461782,17.439655663270386,0.0,0.0,0.0,0.0 
 04/13  16:00:00,20.578490504275827,22.613344054633526,22.61567672462473,22.583297921105824,0.0,1001.6013818131197,1174.0124023835988,285.4753972271711,0.0,0.0,0.0,0.0 
 04/13  17:00:00,20.12989066046096,22.59404496339979,22.597287694921654,22.61108153783109,0.0,760.7661559517021,962.487607256154,284.2010004238388,0.0,0.0,0.0,0.0 
 04/13  18:00:00,19.678076869406986,22.613170235641295,22.61201542304567,22.612701248218904,0.0,610.697412943645,810.7884306775965,235.51063329399423,0.0,0.0,0.0,0.0 
 04/13  19:00:00,18.89341996393409,22.607011686851926,22.608142509921784,22.60827358125896,0.0,106.05810693825165,308.44358918021965,53.366359278183886,0.0,0.0,0.0,0.0 
 04/13  20:00:00,18.703072710974343,20.044254776766536,20.148983848941718,20.043881516553988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  21:00:00,19.067981901799975,19.63544419606794,19.964061280436596,19.916014149172707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  22:00:00,19.722245515081198,17.85585079052472,18.002386637689057,17.879491756969436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2855478656400585 
 04/13  23:00:00,17.42573318414557,19.548476305640655,19.722276411725566,19.620149444703575,0.0,0.0,0.0,0.0,1539.721810908658,0.0,0.0,0.0 
 04/13  24:00:00,18.825546427290725,18.339182636275694,17.671336749218735,18.30441361546996,0.0,0.0,0.0,0.0,0.0,4335.963179204694,4356.621408349383,2227.0595714199885 
 04/14  01:00:00,18.977791500259023,18.300377932269523,19.037431806794128,18.38614989583067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  02:00:00,18.8720396457443,18.8943082878662,19.187056705844903,18.848254888598923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  03:00:00,18.751168731689596,19.025932406560713,19.153902837997077,18.916340561843565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  04:00:00,18.6437294686801,19.03064132764404,19.068704333965368,18.87822696252805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  05:00:00,18.532998973285405,18.989698277277817,18.96586084570135,18.807715403882487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  06:00:00,18.610908387861492,19.13093509779785,19.003057410484907,18.84507168707468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  07:00:00,18.20392314211922,18.74988060698979,18.46454100874535,18.339349070789922,0.0,0.0,0.0,0.0,2062.2517750383063,1448.2262775578695,5167.845180018108,2031.3617671220024 
 04/14  08:00:00,18.780239618146382,19.47203913189158,18.80365421665999,18.621379129459207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  09:00:00,20.312887396499868,22.218085475441697,20.376707403638804,20.183448459375036,0.0,922.7173729916344,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  10:00:00,20.504811642065057,22.62197270189561,22.188253379163584,20.56712130152216,0.0,1171.3570590717372,407.10186510801077,0.0,0.0,0.0,0.0,0.0 
 04/14  11:00:00,20.697509562342177,22.629246916959744,22.63436771376462,22.12759836840373,0.0,1209.3016161669716,1088.0485873792436,149.15499147879078,0.0,0.0,0.0,0.0 
 04/14  12:00:00,20.589935425970932,22.654581668599704,22.655710248099275,22.681936289493027,0.6420564788885764,1454.0963219493296,1346.1660781929677,543.1867886565717,0.0,0.0,0.0,0.0 
 04/14  13:00:00,22.647230976709867,22.647861035861325,22.66096239921717,22.66219626831609,326.07689436652134,1572.9434695478333,1601.1806723642262,660.6121533407985,0.0,0.0,0.0,0.0 
 04/14  14:00:00,22.770589850536684,22.68350736796073,22.7029302001679,22.698438091588123,529.7313743562247,1756.6664386584355,1854.0440915507595,765.305622661904,0.0,0.0,0.0,0.0 
 04/14  15:00:00,22.72804070157855,22.67273483092402,22.685701789598163,22.676292530246666,582.5288843948623,1816.6812250315697,1943.7643107031877,794.83025510371,0.0,0.0,0.0,0.0 
 04/14  16:00:00,22.664725441283856,22.637946394564885,22.645164130224295,22.628953911607397,590.8680531553275,1825.0741114598827,1963.8898385511015,785.212190612688,0.0,0.0,0.0,0.0 
 04/14  17:00:00,22.514739025684825,22.47552205499658,22.507358778296666,22.49735274009441,397.63055328428055,1275.520076214636,1515.426450776386,585.4307615387721,0.0,0.0,0.0,0.0 
 04/14  18:00:00,22.48744794403158,22.461733263310464,22.46387297952859,22.456885066673593,264.5414706751361,958.7756903376201,1185.01606347857,431.965570733678,0.0,0.0,0.0,0.0 
 04/14  19:00:00,22.47118756943363,22.451124808940115,22.436116053579138,22.440136747145978,65.8915000746309,391.07324149638634,561.2348445306425,189.6171400284155,0.0,0.0,0.0,0.0 
 04/14  20:00:00,20.520290401275417,20.72930588914383,22.495747795221305,22.46579218999565,0.0,0.0,49.40990895238926,7.412544075744647,0.0,0.0,0.0,0.0 
 04/14  21:00:00,19.31173167515719,19.547417632435124,19.726936667951207,19.700732153833172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
