Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 04/14  22:00:00,18.622280242864324,18.865674165437103,18.994857983333915,18.952560238525606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  23:00:00,19.484010292583772,19.700980682754118,18.257113989139906,18.21444471533799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  24:00:00,17.96938542473576,18.16765238840664,18.446470599062074,18.424549587407277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  01:00:00,19.545187218399043,19.826800853241185,19.028017306207484,19.01938024296274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  02:00:00,18.37341733332493,17.828615444977657,18.37298038361611,19.775571746032075,0.0,0.0,0.0,0.0,83.07614410884908,0.0,691.5341095046643,0.0 
 04/15  03:00:00,18.75366334237269,19.675164728553668,18.798872626589226,17.62856079031318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.37210870172 
 04/15  04:00:00,19.3200589279324,17.4345951333695,19.40145054012555,19.09479374876258,0.0,0.0,0.0,0.0,0.0,187.09979820861201,0.0,0.0 
 04/15  05:00:00,19.441747390761186,18.802683808227766,19.517153933606934,19.354354858681724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  06:00:00,19.493422665387488,19.24981746391539,19.55776946218178,19.437814520743633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  07:00:00,19.635342304858952,19.605929099460695,19.674047447747576,19.581174356775495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  08:00:00,18.669436256504795,18.732736618027857,18.589683231602802,19.84469456487428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  09:00:00,19.345697045283664,19.31929044091741,19.122800436564113,18.231489049026933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  10:00:00,19.37852177223106,19.44526020252607,19.208440434159222,19.08935386043936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  11:00:00,19.903465563415246,19.862023032185654,19.710112334448198,19.77584165530519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  12:00:00,19.165551616500657,19.158041415941703,19.059737927209472,19.13714967493107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  13:00:00,19.347843040826312,19.365551189590153,19.284558350112874,19.360630816182685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  14:00:00,19.94856544388099,19.88305198769386,19.932140249343885,20.04192267768709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  15:00:00,18.367345725050495,18.34392717585129,18.390399885308963,18.455974138840265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  16:00:00,18.60972869762456,18.611989218370127,18.650047030544837,18.694902484427494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  17:00:00,19.00530450248442,18.950538681358967,19.07286543306619,19.134492802380425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  18:00:00,19.5030581995454,19.557867582845525,19.591535337863476,19.616229806361183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  19:00:00,19.608843592029203,19.711075995679234,19.681517265916035,19.67530784920467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  20:00:00,19.65507340131184,19.767870562961036,19.696130699504693,19.64843242758255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  21:00:00,19.525545893191758,17.809345395036146,19.642427936704784,19.54050703232347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  22:00:00,19.491895820966207,18.761858180521834,19.586115049270028,19.440902310471902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  23:00:00,19.28298319034348,18.990263313296495,19.398199103349334,19.30191650829964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  24:00:00,19.085311984906607,19.039316004751377,19.202418860350903,19.14827280191901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  01:00:00,18.9658473057402,19.0533683684182,19.074481190458002,19.053557654953586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  02:00:00,18.874717564325877,19.019396961461133,18.991012443954407,18.972471736192922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  03:00:00,18.7900548884202,18.9550731060043,18.907914835997136,18.885653599829812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  04:00:00,18.731565911069737,18.91034143028139,18.84177918238786,18.81795210042546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  05:00:00,18.652459887318237,18.843562029211885,18.7530090981152,18.727813141315124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  06:00:00,18.747118597849287,18.981880021313877,18.814968462085744,18.760907986901024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  07:00:00,19.636802011929113,20.08188581841415,19.526779605746846,19.334296012058562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  08:00:00,18.65918095268735,19.156508958350443,19.266408714155872,19.052564422396223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  09:00:00,19.690407303020578,20.447711007498356,19.716162414340136,19.677395169964562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  10:00:00,20.336141705101795,20.321769681975308,20.478622909838094,20.686823937507373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  11:00:00,20.093505662673635,20.524826441720702,20.186690418925878,20.507399752172418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  12:00:00,20.464429724964315,21.053071232240832,20.750395611259933,21.218153149237946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  13:00:00,21.464352326527912,22.159329459527783,21.8659899321097,22.258884980540735,0.0,277.0331089324129,42.75568469784458,207.9875701758678,0.0,0.0,0.0,0.0 
 04/16  14:00:00,22.741338385047953,22.88849436767508,22.838130599166885,22.840115594504166,184.9107128428747,1438.0057215957916,792.8449050406346,673.4100211333052,0.0,0.0,0.0,0.0 
 04/16  15:00:00,23.005715525643904,22.986285906245712,23.00891261892069,22.890597987770235,501.9401335758067,2123.3018584577476,1479.84463295904,861.7299834965476,0.0,0.0,0.0,0.0 
 04/16  16:00:00,22.934459762639527,22.88011115661193,22.93967146099291,22.807488276643593,641.4981049410133,2266.3219780762115,1800.157673557902,867.8298997479824,0.0,0.0,0.0,0.0 
 04/16  17:00:00,22.751198372489064,22.66669819207155,22.75941981168546,22.687078304940485,519.5856822672514,1721.0481663136602,1597.555216727802,708.8775249490766,0.0,0.0,0.0,0.0 
 04/16  18:00:00,22.64380808048366,22.58092439818211,22.641720864436024,22.630221583362786,203.10980759412362,700.9874361082406,906.1754256530893,400.71240054005034,0.0,0.0,0.0,0.0 
 04/16  19:00:00,22.64333917642919,22.617165524716533,22.628587527828554,22.632241015949088,30.72342788171912,276.78081483298394,461.63648305297943,206.2433644864315,0.0,0.0,0.0,0.0 
 04/16  20:00:00,20.84625314701058,22.691861470228364,22.687250372707865,22.69480950643747,0.0,104.88465912104705,243.51258709304682,111.60173845118538,0.0,0.0,0.0,0.0 
 04/16  21:00:00,19.057869155720063,22.683843602316063,22.76825909450573,22.770308016796577,0.0,15.639762662805857,86.70064705661252,50.20555710781227,0.0,0.0,0.0,0.0 
 04/16  22:00:00,18.54205064406192,19.34999226540385,20.325857647415894,20.48328791594373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  23:00:00,19.645550799497258,18.714792556004586,18.832336605158808,19.045898436509667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  24:00:00,17.805706345580166,18.51704304215048,19.8132403870551,18.296140157692225,0.0,0.0,0.0,0.0,2073.6043934173135,5262.11727199497,0.0,2485.5002033121928 
 04/17  01:00:00,19.412393584852694,19.365843575412637,17.018088250381368,19.509136309413343,0.0,0.0,0.0,0.0,0.0,68.03721213756283,5347.339668008147,15.702356777122903 
 04/17  02:00:00,19.374528131057875,19.921676589452645,19.145491978867668,20.00804088227334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  03:00:00,19.192498665190016,19.918358360506005,19.541986127548878,16.442492860573047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2410.2271731910996 
 04/17  04:00:00,19.113865985377565,19.81435978661873,19.55816878509046,18.679999650537226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  05:00:00,19.043489533300104,19.704347625048193,19.494743486775597,18.962706417513026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  06:00:00,19.11124776016689,19.770198982822066,19.532423078531107,19.152397721219614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  07:00:00,18.471200609757652,19.114073358022175,18.83844159023878,18.46009068242387,0.0,0.0,0.0,0.0,1940.535413701516,3770.3886008333134,4858.200858067442,2304.7844658230356 
 04/17  08:00:00,20.240712886920747,20.79993933897577,20.646149314717437,20.31782891248948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  09:00:00,18.777113425595832,19.102106932526134,18.948275188705487,18.876270907358588,0.0,0.0,0.0,0.0,436.44824685876824,16.08249796979838,298.0056753975768,409.43921188702916 
 04/17  10:00:00,19.00818196627349,19.746533049824606,19.307002813400754,19.334032047930922,0.0,7.909199139632731,0.0,0.0,4.769845265446854,0.0,0.0,0.0 
 04/17  11:00:00,19.38180760134526,22.894985199435396,19.863221417231124,20.20889622043898,0.0,1161.869090845659,0.0,29.721402358512528,0.0,0.0,0.0,0.0 
 04/17  12:00:00,19.598117500353105,22.911766082711814,20.137094533966835,22.910567634625266,0.0,1447.1778785060287,15.253955128372839,510.997877757831,0.0,0.0,0.0,0.0 
 04/17  13:00:00,20.3636931718453,22.916051126778573,22.88607952775258,22.918803540131464,0.0,1939.378641609575,1054.8407529614428,873.5390454276501,0.0,0.0,0.0,0.0 
 04/17  14:00:00,20.728360675813992,22.91125349231841,22.914164755599042,22.911157043950745,27.84768647404424,2386.839790159226,1827.7360684065143,1051.825812425609,0.0,0.0,0.0,0.0 
 04/17  15:00:00,22.92822566071112,22.89954646776636,22.92958442331478,22.90008064457296,427.5150294385786,2434.0494183902915,2172.6619949450824,1084.6025648989746,0.0,0.0,0.0,0.0 
 04/17  16:00:00,23.004015862711807,22.885427347809742,22.935329013247237,22.867077941985464,635.1207206571685,2355.561424582322,2245.2574731897557,1060.5201236472817,0.0,0.0,0.0,0.0 
 04/17  17:00:00,22.951359198647335,22.881656274958765,22.90083086764945,22.82582521177296,609.8110675378605,2232.0241420057487,2107.4261920377407,929.7634275407809,0.0,0.0,0.0,0.0 
 04/17  18:00:00,22.774657959892203,22.688780671571728,22.74697585962013,22.71587926972623,391.75341344726246,1471.5508435640659,1600.9571152205694,678.3360312117416,0.0,0.0,0.0,0.0 
 04/17  19:00:00,22.757265294892804,22.721348727759306,22.735413890076643,22.730394331782342,33.72846268706152,460.56485000425903,668.6493422568655,288.04016545022887,0.0,0.0,0.0,0.0 
 04/17  20:00:00,19.90060856283717,22.714011505371225,22.81744179523791,22.825035984423018,0.0,10.191949124163214,112.14317663012942,58.642513405802205,649.7176450925565,0.0,0.0,0.0 
 04/17  21:00:00,20.24471778388251,18.633709875448687,19.946529607843665,19.94576431435426,0.0,0.0,0.0,0.0,17.33706112469748,917.1336656636335,4242.0724206583045,1811.901223679251 
 04/17  22:00:00,17.717734872453967,17.980436947985837,17.93495130644166,18.113828167912928,0.0,0.0,0.0,0.0,1917.0344816240358,4917.217096501041,4768.055575878427,2255.381041770232 
 04/17  23:00:00,19.68197955261314,18.04184089592625,19.252374760770465,19.304253113674584,0.0,0.0,0.0,0.0,0.0,4735.658823672752,116.32246031793359,9.565587201895449 
 04/17  24:00:00,19.866302333545402,18.761147764999336,17.48011914525254,17.559246420963014,0.0,0.0,0.0,0.0,0.0,94.41571498101675,4770.886718990444,2261.108448808532 
 04/18  01:00:00,19.7629081316324,19.815458295368153,18.43075202735279,18.421575066588858,0.0,0.0,0.0,0.0,0.0,0.0,267.30967888358066,75.02751585522877 
 04/18  02:00:00,19.65181725593464,19.92072141460112,18.92466841538831,18.978500965656494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  03:00:00,19.557535563485267,19.90921569764886,19.10538961092489,19.152895148329527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  04:00:00,19.452392186483994,19.836881796484036,19.11580971775614,19.169067654635096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  05:00:00,19.340794644035846,19.73700198334219,19.0771393818526,19.13606425332769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  06:00:00,19.451342528177122,19.882248717959833,19.198256256884527,19.23443941292487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  07:00:00,18.81759668936612,19.305281668789867,18.398816245557438,18.40720463215699,0.0,0.0,0.0,0.0,1871.7840544932699,3318.979976800519,4690.593475402114,2223.1281025386697 
 04/18  08:00:00,18.789711486971193,19.263884377393317,21.08929664293499,20.862183287060905,0.0,0.0,0.0,0.0,1103.2642792104664,0.0,0.0,0.0 
 04/18  09:00:00,19.48942487123078,22.483287633686952,19.56433947738481,19.43883396270177,0.0,839.604466712148,2.337319773631368,0.0,0.0,0.0,13.365385731712701,22.832759088344623 
 04/18  10:00:00,19.835591986713037,22.960246807091245,22.946136687470744,20.12316896938336,0.0,1979.1568697767184,1042.4207808702768,20.023445015500883,0.0,0.0,0.0,0.0 
 04/18  11:00:00,20.06629285716661,22.959202413037165,22.962075457468117,22.9598710518965,0.0,2051.399280944502,1365.0252426236302,573.3855859238283,0.0,0.0,0.0,0.0 
 04/18  12:00:00,20.284386451253326,22.95885631448609,22.960979536596795,22.965468803854517,0.0,1954.6767909997793,1480.154284537226,870.4628447465627,0.0,0.0,0.0,0.0 
 04/18  13:00:00,20.888964597610787,22.964326778464645,22.96447761451349,22.965484128920643,0.0,2401.9107552153564,1863.3215978252028,1106.2320947922776,0.0,0.0,0.0,0.0 
 04/18  14:00:00,22.754115096581522,22.99577104523042,22.995898056471525,22.979501037559128,412.95681783926847,3124.171922870719,2448.08274354897,1309.2247325904987,0.0,0.0,0.0,0.0 
 04/18  15:00:00,23.152737280292733,23.061078405563592,23.086209259044505,23.00720763283305,892.6763531800616,3606.2348229848885,2963.7743073839765,1418.6249104095994,0.0,0.0,0.0,0.0 
 04/18  16:00:00,23.040259616851017,22.92069309334418,23.001743830273057,22.91361077492391,988.6666484313636,3370.976054715108,3054.750893240963,1334.280342786356,0.0,0.0,0.0,0.0 
 04/18  17:00:00,22.86815579785635,22.794977981121125,22.856839701887097,22.827581494159894,653.3757825921277,2194.058284245063,2309.819050607125,964.5255003871113,0.0,0.0,0.0,0.0 
 04/18  18:00:00,22.854399881857223,22.818381535437666,22.83423730893491,22.826897639059958,427.1066251221201,1570.796807987144,1745.2405889031886,719.5567404209255,0.0,0.0,0.0,0.0 
 04/18  19:00:00,22.77390778715508,22.726611837060258,22.723006743025486,22.73861433281312,109.9739250992166,711.134414507718,881.3108873676599,362.92188455594624,0.0,0.0,0.0,0.0 
 04/18  20:00:00,19.862254006973423,22.74524044157191,22.816886316765636,22.833159897997405,0.0,69.1863683838332,175.4197532481511,88.17234763003724,1897.6535424741087,0.0,0.0,0.0 
 04/18  21:00:00,20.41993503960447,18.77516305038357,20.06231698701817,20.06879998443504,0.0,0.0,0.0,0.0,23.316426475950845,189.27748202318458,3660.1213238154114,736.0018639613462 
 04/18  22:00:00,17.957378622250516,18.41039582912817,18.715805152248155,18.762550011903464,0.0,0.0,0.0,0.0,1894.0269973631814,3308.9803855931,4496.935068079111,2168.338699037939 
 04/18  23:00:00,19.904409220449413,18.49105167962398,19.77869593598688,19.833628196507064,0.0,0.0,0.0,0.0,0.0,4720.506887227094,0.0,0.0 
 04/18  24:00:00,19.983587579929917,19.445008116550053,17.02587771610015,16.96490307005473,0.0,0.0,0.0,0.0,0.0,116.7051888583065,4722.256654414172,2212.2056339262326 
 04/19  01:00:00,19.810411011710187,20.02445744510313,19.29579915549468,19.27409702083964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  02:00:00,19.645911603895065,20.065505013504684,19.541969253515568,19.52640206227825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  03:00:00,19.443553882473786,19.967006534539472,19.552401905593204,19.543028668484247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  04:00:00,19.28238684762836,19.855825687329187,19.48950127763601,19.49256240546022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  05:00:00,19.146141459757406,19.746132584001067,19.391878266668577,19.408382457302995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  06:00:00,19.19813481311443,19.844436360374722,19.43156129737847,19.432394005773165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  07:00:00,18.505365486255734,19.283712350352793,18.700596334844633,18.45084152624295,0.0,0.0,0.0,0.0,1940.662670965984,3994.6170558831514,4863.186948502344,2304.935609968223 
 04/19  08:00:00,18.737252418681976,19.449983853934654,18.809813460696535,20.951784631392762,0.0,0.0,0.0,0.0,455.86236669369623,0.0,1851.258866023027,0.0 
 04/19  09:00:00,19.88412420090858,22.565717366936916,20.016791584126537,19.823038811045674,0.0,949.2798633381685,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  10:00:00,20.53475916645638,23.003530207513073,22.58044117554345,20.7396007028593,0.0,2184.1160540769615,589.9213341790639,108.3844860053601,0.0,0.0,0.0,0.0 
 04/19  11:00:00,20.62051096985514,23.000883788600984,23.006462876341484,23.006011030412136,0.0,2118.043473751532,1359.2681461007187,653.7160639871001,0.0,0.0,0.0,0.0 
 04/19  12:00:00,20.819965610258503,23.002284279531516,23.005230147794645,23.009439541758567,0.0,2036.0829763296379,1514.2123533588037,937.1769539227204,0.0,0.0,0.0,0.0 
 04/19  13:00:00,22.627874663300325,23.023756063817213,23.02277576071123,23.021235569282783,188.83628648397723,2499.848046317519,1936.6927568634264,1168.4313255626357,0.0,0.0,0.0,0.0 
 04/19  14:00:00,23.179304275977437,23.122819036993192,23.114687780398707,23.061249747101645,728.5311391073025,3250.9760694832707,2536.548960970801,1360.3546984608224,0.0,0.0,0.0,0.0 
 04/19  15:00:00,23.141086789779887,23.103686846279594,23.111633044426803,23.03938322800971,1057.5359424920875,3847.6419830671307,3072.863289031208,1472.5056675020016,0.0,0.0,0.0,0.0 
 04/19  16:00:00,23.090664963098767,23.038366518979835,23.09121013627554,22.991816158798038,1172.316788452724,3919.1291176715285,3348.69162392197,1455.1686402225414,0.0,0.0,0.0,0.0 
 04/19  17:00:00,22.939942535667395,22.847102658667104,22.947732532755662,22.89176686251544,970.8593349988286,3105.1699705904703,2968.11424335207,1230.17970276214,0.0,0.0,0.0,0.0 
 04/19  18:00:00,22.872887792732293,22.80884111847415,22.862487855705865,22.85250014490736,609.3086196061596,1962.4612494692012,2144.960717391752,872.4418018352383,0.0,0.0,0.0,0.0 
 04/19  19:00:00,22.86047357417994,22.826544461220735,22.83575914042018,22.84168681095872,200.98056651485714,886.2063440546376,1102.1414690740514,449.42958450393087,0.0,0.0,0.0,0.0 
 04/19  20:00:00,20.379143039289875,22.927629286801896,22.915197926743588,22.922440245892332,0.0,249.99934682637746,423.6858471867289,177.28222465451165,0.0,0.0,0.0,0.0 
 04/19  21:00:00,18.754501511359535,22.996047611329075,22.99807855536013,22.998711853768555,0.0,76.9144458106525,203.39281500163486,87.23952472870764,412.649001518516,0.0,0.0,0.0 
 04/19  22:00:00,19.94679027874122,22.95179316128491,22.991274611376483,22.97982253460442,0.0,6.3098972789316,59.01107186094287,13.217446993956829,0.0,0.0,0.0,0.0 
 04/19  23:00:00,18.406382231873046,18.727201005456436,19.95539266187268,18.775034758269157,0.0,0.0,0.0,0.0,1333.6735156358104,2254.2659480717434,2134.443478683528,2421.5194649559844 
 04/19  24:00:00,20.24455619611424,18.376866486371036,18.66693883314585,18.098299204732175,0.0,0.0,0.0,0.0,0.0,4668.73540644181,3668.817807642515,2415.61174056892 
 04/20  01:00:00,17.765694483558892,18.53346937660369,19.91719955452468,18.44852558291649,0.0,0.0,0.0,0.0,2029.0677635643437,5017.9415767094,7.67450934695453,2320.995404811949 
 04/20  02:00:00,19.57076211596162,19.520557894060804,17.594199594968185,19.482094903464134,0.0,0.0,0.0,0.0,0.0,104.83702699465894,4963.465733844387,34.617240237028525 
 04/20  03:00:00,19.724991309682597,18.290597169115735,19.509306272134427,19.964943315835995,0.0,0.0,0.0,0.0,0.0,5102.916986516607,0.0,0.0 
 04/20  04:00:00,19.641761018292158,18.456528304885992,19.861854506980613,19.982905526285606,0.0,0.0,0.0,0.0,0.0,8.629624309477936,0.0,0.0 
 04/20  05:00:00,19.490218770710264,19.363631115492787,19.844009596382943,19.912383604966855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  06:00:00,19.60794530341348,19.85515965627868,19.959128966315596,19.986854874055584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  07:00:00,19.149724423452952,19.51242020673154,19.323136713909367,19.20682692383068,0.0,0.0,0.0,0.0,1025.6411530861192,256.7479128761637,2070.1719501940565,1339.9192529595946 
 04/20  08:00:00,19.427905554545653,19.959724781734504,19.39925690029385,19.051040161251375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  09:00:00,20.586400258887867,22.649844754754575,22.3769371267225,20.316113223013616,0.0,1195.286873289635,433.6824207742447,0.0,0.0,0.0,0.0,0.0 
 04/20  10:00:00,22.694291322227002,23.05563739671537,23.068948483046327,22.71656818562319,265.87318278588754,2452.7109706591,1546.9741484380538,338.4545333060796,0.0,0.0,0.0,0.0 
 04/20  11:00:00,23.106689762049704,23.027494084922118,23.105825881775463,23.233311839623866,544.9764977420041,2403.376942245307,1817.2143708996514,853.9515003353091,0.0,0.0,0.0,0.0 
 04/20  12:00:00,23.10221446825572,23.045094109168367,23.11613390131909,23.24847194546286,576.1172182118689,2310.8848998801723,1901.2335683149427,1095.9245687141736,0.0,0.0,0.0,0.0 
 04/20  13:00:00,23.189957336105316,23.185474000630208,23.19520945373066,23.229643126000468,741.3853707274466,2791.841361037995,2295.583502009513,1325.1691206551452,0.0,0.0,0.0,0.0 
 04/20  14:00:00,23.172421623311976,23.182129524785285,23.169087136961085,23.134353913017375,1036.4034406497378,3600.545930748325,2914.6634161990523,1532.1143404283544,0.0,0.0,0.0,0.0 
 04/20  15:00:00,23.163228270081667,23.16377308836511,23.168293334757223,23.08251882140256,1260.7627305381197,4095.528853718869,3376.038433197633,1609.5770827351434,0.0,0.0,0.0,0.0 
 04/20  16:00:00,23.110104751677014,23.083978519257798,23.126398898624302,23.026546626402542,1346.1533972740344,4143.958031721438,3609.151530617278,1560.2874245366188,0.0,0.0,0.0,0.0 
 04/20  17:00:00,22.97072976917888,22.908146272705327,22.982183247188186,22.936094597350724,1081.5073814842494,3203.6237892233403,3089.5970999200363,1265.33296598105,0.0,0.0,0.0,0.0 
 04/20  18:00:00,22.892332198653847,22.83652536183796,22.886977483660225,22.891298961100993,610.6187304763203,1813.7001994400255,2082.4609990728804,835.5910521333749,0.0,0.0,0.0,0.0 
 04/20  19:00:00,22.91868859686727,22.889925350557547,22.88726568396253,22.893483512488697,279.43833242745313,972.2694256943182,1181.3837512904759,459.32329874499504,0.0,0.0,0.0,0.0 
 04/20  20:00:00,22.926470738643015,22.896702227378604,22.86678425760829,22.88151650068831,69.65196490525975,430.64460173878086,536.0931746118581,211.79101829617576,0.0,0.0,0.0,0.0 
 04/20  21:00:00,22.949115642949707,22.9235390215446,22.887746421018974,22.900960686487,24.460548207875078,306.71101682540666,334.4233787613774,141.14782168166266,0.0,0.0,0.0,0.0 
 04/20  22:00:00,20.732950290374248,22.981637066086464,22.96252925029933,22.97042561815632,0.0,128.46485367665593,172.50807933312677,72.07823681150056,0.0,0.0,0.0,0.0 
 04/20  23:00:00,19.14628626471262,23.00679770713901,23.038997938577054,23.040902920924157,0.0,37.659100727001324,73.04657021889,29.718377853792823,0.0,0.0,0.0,0.0 
 04/20  24:00:00,18.74367609563538,19.572703409889588,20.514272344902665,20.568527220093532,0.0,0.0,0.0,0.0,29.305390365743673,0.0,0.0,0.0 
 04/21  01:00:00,20.090640523668213,18.709933766104136,18.97829602241056,19.079272704976713,0.0,0.0,0.0,0.0,0.0,0.0,763.5177252694486,168.70681173123026 
 04/21  02:00:00,18.37330549383138,19.098420697983908,20.320818669620987,20.37872820752189,0.0,0.0,0.0,0.0,839.5668523287948,896.0232902248039,0.0,0.0 
 04/21  03:00:00,20.195190422591114,19.885118809098632,18.300009422798098,18.343328699675673,0.0,0.0,0.0,0.0,0.0,0.0,1353.7810977576796,638.701971849097 
 04/21  04:00:00,18.24355982927611,19.049148516787547,20.14040733452579,20.228377170794822,0.0,0.0,0.0,0.0,1126.3751065139418,2827.9130470370033,0.0,0.0 
 04/21  05:00:00,19.84051256951833,19.500615325536767,18.094060271886157,18.133011299954305,0.0,0.0,0.0,0.0,0.0,17.97732746821044,3842.9957634264965,1793.9392779601037 
 04/21  06:00:00,20.063964063379785,20.33170307869242,19.690714035294103,19.738245513170064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  07:00:00,19.265525712970216,18.740666417867363,19.26914091994393,19.19404119751324,0.0,0.0,0.0,0.0,639.2157359541908,1196.473709835194,1468.5073650725358,805.7689513678718 
 04/21  08:00:00,20.579618559563293,19.617408877326476,20.763805079044037,20.643840448915793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  09:00:00,19.18614308147929,19.361500140667992,19.219592835367493,19.12719971745485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  10:00:00,19.348065106888463,19.5130643573384,19.4564942897837,19.43498303357101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  11:00:00,19.55825606612093,20.13766985091801,19.737867607256476,19.95498857254558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  12:00:00,19.350490672061902,19.75149103093851,19.67105276745083,19.748770220764357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  13:00:00,19.531276307189028,20.028273637675884,19.88510852080705,19.999780393758797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  14:00:00,19.77421585459893,20.26701024964546,20.173938024047153,20.179466507517777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  15:00:00,19.710269843227866,20.102235668544562,20.186376552972156,20.14237951112638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  16:00:00,19.28402718105481,19.633117809614284,19.791407489919813,19.660018557583996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  17:00:00,18.74162527611022,19.069862610775125,19.10047921963672,18.962137582830277,0.0,0.0,0.0,0.0,506.56415231365156,2358.3855186695646,22.253022199433296,62.38875770583152 
 04/21  18:00:00,19.37288803202307,20.919403614942908,18.86801112639707,18.80943578485452,0.0,0.0,0.0,0.0,1309.36182064483,0.0,3979.9116344279223,1985.0905792460517 
 04/21  19:00:00,19.875905068869773,18.461329896790975,18.443560080899363,19.088815132000516,0.0,0.0,0.0,0.0,2.735798030063018,2364.2273848236528,5226.863049686656,1286.3999367026106 
 04/21  20:00:00,17.698482903487868,20.048562181599124,19.997362628021598,19.435405834526712,0.0,0.0,0.0,0.0,2100.4050792491,0.0,0.0,0.0 
 04/21  21:00:00,19.163352225280423,18.297546581655695,20.00835513599155,19.8156620099391,0.0,0.0,0.0,0.0,0.0,5463.0714882253815,0.0,0.0 
 04/21  22:00:00,19.340392570012803,18.332802337194238,19.86775687368255,19.795610104718598,0.0,0.0,0.0,0.0,0.0,59.8276551309987,0.0,0.0 
 04/21  23:00:00,19.248038225174767,19.13883600238616,19.724450079362462,19.713212873252726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  24:00:00,19.129319666708227,19.355601592102474,19.58169057670189,19.618476841027704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  01:00:00,18.981915738849125,19.38037495484783,19.420494046227766,19.502779905268756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  02:00:00,18.81488023301867,19.33824193935598,19.24583729489714,19.373467199636508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  03:00:00,18.682160205088405,19.278376188789462,19.08352026164334,19.238985256090295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  04:00:00,18.570340674706273,19.202659874761203,18.941208470653667,19.113930783840097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  05:00:00,18.466133534676686,19.116836869257117,18.80778173961462,18.990198839536056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  06:00:00,18.381215728550213,19.057725065368963,18.694930309896062,18.89789869312905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  07:00:00,18.390845027726467,19.081610535870837,18.666647009784228,18.891659647320285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  08:00:00,18.56776888096284,19.24568996206236,18.79052098715259,19.02400066483257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  09:00:00,18.784801839741387,19.480488669675786,18.9782878536138,19.25445516818647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  10:00:00,18.992474415756526,19.734013206293376,19.18618681793337,19.52888037138424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  11:00:00,19.28216681546718,20.043067783342437,19.455194410360313,19.84954070375013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  12:00:00,19.831240907959717,18.50983631431298,19.89250879643124,20.3130717562129,0.0,0.0,0.0,0.0,0.0,5467.014322980622,0.0,0.0 
 04/22  13:00:00,20.137512525312438,19.585179707490262,20.241722736997275,17.733040337288823,0.0,0.0,0.0,0.0,0.0,120.79903618386378,0.0,2537.676645310927 
 04/22  14:00:00,18.148381889367244,18.56717226402356,17.627130874986833,20.154354344334973,0.0,0.0,0.0,0.0,2099.8820287146286,5224.359699925774,5461.253623589169,0.0 
 04/22  15:00:00,19.601465775145904,20.357375990893075,20.370200553262585,17.824407975058968,0.0,0.0,0.0,0.0,73.86681937399216,118.03136627445635,0.0,2505.617667345661 
 04/22  16:00:00,19.025433692003595,18.793084406598112,18.33721125439282,20.75730552724317,0.0,0.0,0.0,0.0,2041.7913594462102,5281.715876917616,5377.445491213083,0.0 
 04/22  17:00:00,20.207514124535596,18.667799259118297,18.670172826975527,18.352758884390028,0.0,0.0,0.0,0.0,17.342087673750765,5275.029267580174,5262.106555349736,2438.0500049130665 
 04/22  18:00:00,17.596570602885777,18.356897462770366,19.739709979982543,18.203580258486326,0.0,0.0,0.0,0.0,2149.453008747186,5301.772554328178,119.58340292212334,2450.9560895159298 
 04/22  19:00:00,19.119212629906798,18.5908399863105,19.94781169353053,18.59912610586389,0.0,0.0,0.0,0.0,0.0,152.4093478527616,0.0,35.791998739969934 
 04/22  20:00:00,19.101676505153947,19.109411492058825,19.788000749222878,19.00716265446283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  21:00:00,18.96046173453987,19.263718294964647,19.566644221453753,19.076406547476573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  22:00:00,18.808452164348218,19.218035429667445,19.391340444419633,19.01897073394145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  23:00:00,18.637309741120692,19.08614604437641,19.225256250043895,18.903342154133902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  24:00:00,18.470311557652035,18.933933663906558,19.047486965932247,18.760741957131113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  01:00:00,18.257636089554957,18.737515845124975,18.82569884417611,18.572326626907696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  02:00:00,18.036137651988778,18.531468831077515,18.597081088045215,18.373423781797083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  03:00:00,17.830258926394556,18.334826530261065,18.36793781664248,18.169605741469056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  04:00:00,17.614156946079675,18.129137022153184,18.13227688857495,17.956091715721918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  05:00:00,17.426153025547165,17.938603455935244,17.911883364989336,17.75420204444804,0.0,0.0,0.0,0.0,9.025429457013951,0.0,0.0,0.0 
 04/23  06:00:00,17.52936588458782,18.078648476682297,17.935281505130057,17.749681808221798,0.0,0.0,0.0,0.0,1.1035176306091314,0.0,0.0,0.0 
 04/23  07:00:00,18.467055436302157,19.26099862382336,18.65469526663128,18.340287586015137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  08:00:00,20.136683927171934,19.04530993091309,19.993830631785027,19.598300529946727,0.0,0.0,0.0,0.0,0.0,2289.871416775271,0.0,0.0 
 04/23  09:00:00,18.645290160752744,19.04044422822787,18.64936843786267,19.129544330193692,0.0,0.0,0.0,0.0,1644.341687859383,0.0,4232.396163306556,536.6457329271985 
 04/23  10:00:00,19.17293136598884,19.221069182207955,19.23954373287916,20.681900204670146,0.0,0.0,0.0,0.0,99.20630137711653,0.0,0.0,0.0 
 04/23  11:00:00,20.150681453867715,19.34515973718049,20.626282234438243,19.408923529381067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  12:00:00,18.560142624873187,19.333720570657746,19.014732722608578,19.63238171358261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  13:00:00,19.292029061928666,19.712465181505262,19.83534889844022,20.090491137818283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  14:00:00,19.309523024472792,20.311323681575153,19.80797043894084,20.32089416592744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  15:00:00,19.70267774896695,22.646017326255247,20.175737173430363,20.505126432932585,0.0,306.4147123900748,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  16:00:00,19.689709848072315,23.14798401982594,20.162017029918427,20.2741274151069,0.0,1058.0591542397842,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  17:00:00,19.14901264525089,23.139048163233312,19.599102101442035,19.540599172432966,0.0,655.9673802467221,0.0,0.0,427.07754817623834,0.0,1.900946833291123,0.0 
 04/23  18:00:00,19.8548415023392,20.17806687038575,18.723360217478763,18.672759158016788,0.0,0.0,0.0,0.0,7.225379635540041,1599.2809731834927,5244.063508310423,1571.4704586485 
 04/23  19:00:00,18.82643484439071,19.76456855131967,19.55685034723524,18.936089952373358,0.0,0.0,0.0,0.0,1572.2260326592564,0.0,0.0,1474.4946356780874 
 04/23  20:00:00,19.091964759520376,18.311087760838582,18.579875042114057,19.650224981943857,0.0,0.0,0.0,0.0,0.0,3456.932569405159,5083.181572146033,0.0 
 04/23  21:00:00,19.38488190536811,19.86327234100244,18.772816942769673,20.095182868186583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  22:00:00,19.285708699690264,20.07201044440034,19.35246624037164,20.05265920238775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  23:00:00,19.16042915668359,20.044802469319407,19.460426101603545,19.9452793566806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  24:00:00,19.051651620102582,19.969163232550983,19.433383102735682,19.82868348720986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  01:00:00,18.970218379752446,19.896798811544812,19.375151045007648,19.717733295731286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  02:00:00,18.888493123349182,19.816043514508852,19.291566422305337,19.601684121010226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  03:00:00,18.81942662663036,19.74268279427502,19.205483603417434,19.496381560061366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  04:00:00,18.757655629713433,19.668634511718686,19.119221110569722,19.39277363634833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  05:00:00,18.695044807596986,19.589936622428286,19.0354775057916,19.291121601918412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  06:00:00,18.715350841403577,19.589368069202134,19.019234098346875,19.261005356301332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  07:00:00,19.9314092205695,18.921590733839487,20.252000931649107,20.289862666665904,0.0,0.0,0.0,0.0,0.0,2039.3132818261195,0.0,0.0 
 04/24  08:00:00,18.42884963242012,20.66617815682568,18.54735060871002,18.56663444177301,0.0,0.0,0.0,0.0,2096.2600734279454,0.0,3454.343037119832,697.1363632185287 
 04/24  09:00:00,19.56986624766364,19.69666584136285,19.872652419186572,19.93299376772728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  10:00:00,19.6064621774931,20.326144605384656,19.943990389589406,20.084141718283984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  11:00:00,20.405062511438082,20.82641284519336,20.714403956228256,20.782449378120432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  12:00:00,20.83033169902192,21.319605676528255,21.122969802672714,21.08930969801174,0.0,32.51742828092621,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  13:00:00,21.46705557482848,23.16825128056052,22.717772934587625,22.693383452527122,0.0,902.511615984045,412.39638995604145,143.46076165244787,0.0,0.0,0.0,0.0 
 04/24  14:00:00,20.467532977292574,23.25222115855487,23.25288105975531,23.265808377529893,0.0,1454.467714831718,1324.4137804773873,559.873650896358,0.0,0.0,0.0,0.0 
 04/24  15:00:00,20.75293619718868,23.33171002610419,23.32820356092695,23.325466929882893,0.0,2176.1314419130517,1928.3704380589093,825.9997644805693,0.0,0.0,0.0,0.0 
 04/24  16:00:00,21.217570011067927,23.25185431382688,23.28397408997138,23.238369969411558,0.0,2422.3992382661436,2230.3840652031076,904.6373309023252,0.0,0.0,0.0,0.0 
 04/24  17:00:00,20.447140203031942,23.01713149810881,23.088672116645803,23.080936973215827,0.0,1290.7696330016624,1584.6647953649663,622.4604142097555,0.0,0.0,0.0,0.0 
 04/24  18:00:00,20.672226705806963,23.164139017260634,23.16601743676853,23.1627055156301,0.0,892.3935779456033,1176.9195067494313,434.1088219070624,0.0,0.0,0.0,0.0 
 04/24  19:00:00,19.833746405978403,23.168008411349497,23.167329042472105,23.166216199565213,0.0,314.1890176602303,543.4385729955756,186.7446018041516,0.0,0.0,0.0,0.0 
 04/24  20:00:00,20.359474003967154,20.8900520161972,23.10893793703382,23.068378656596934,0.0,0.0,38.70585949649432,2.7751283533700866,0.0,0.0,0.0,0.0 
 04/24  21:00:00,18.87292707020579,19.49786797414803,19.833932846611518,19.73783485517706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  22:00:00,18.879560271369456,20.465605064780362,19.19000918844959,18.99850176623733,0.0,0.0,0.0,0.0,58.699917533092346,0.0,0.0,0.0 
 04/24  23:00:00,19.525284517448824,18.5110182795547,19.165807433008613,19.12605931565506,0.0,0.0,0.0,0.0,0.0,2.5189243660440814,245.7565464604956,186.25637152290943 
 04/24  24:00:00,20.057518332249614,20.319002776275152,19.702941859325264,19.714521024542442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  01:00:00,20.020995242735793,18.263527184422465,18.924248965344987,18.886842304452053,0.0,0.0,0.0,0.0,0.0,1254.0979325257542,2337.7175505475243,1181.3297101992528 
 04/25  02:00:00,19.951408144458497,19.809503169117836,19.19923941251581,19.223060536505088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  03:00:00,19.823799489188698,20.10276661633498,19.725968719278413,19.719271754418866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  04:00:00,19.68485882942244,20.104598732617408,19.789955448592096,19.781460581880083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  05:00:00,19.566667492511403,20.063962083133003,19.778536538546994,19.774536568232147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  06:00:00,19.780226224101106,20.364230428339216,19.993087040537848,19.945190365464608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  07:00:00,19.610248222358607,19.385891540190627,19.801380242106436,19.51527112636824,0.0,0.0,0.0,0.0,21.806944199936943,603.156235888999,19.09736802206651,132.6324578074014 
 04/25  08:00:00,20.147228307784182,20.71528909540796,20.282279219055887,19.793960878405784,0.0,131.94577817518316,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  09:00:00,21.458651002668375,23.273063023906676,22.794015528693492,21.218805681128387,0.0,1943.5607672707015,602.6748708953643,0.0,0.0,0.0,0.0,0.0 
 04/25  10:00:00,20.901184937596454,23.30905863597858,23.369866304951586,20.937093458633186,0.0,2438.543924571534,1567.2873796034692,0.0,0.0,0.0,0.0,0.0 
 04/25  11:00:00,21.799034770926628,23.26904323080098,23.29600807821332,22.100920213138437,0.0,2386.9976024984767,1925.9669205501584,0.0,0.0,0.0,0.0,0.0 
 04/25  12:00:00,22.130459413719638,23.27777762091067,23.30345463617492,22.747301763180253,0.0,2304.750132540939,1987.083024792875,0.0,0.0,0.0,0.0,0.0 
 04/25  13:00:00,23.16772273673396,23.34595573256675,23.339906833044854,23.259184755690953,539.1274234363832,2692.5270635278293,2350.5882096630203,1174.9259130001728,0.0,0.0,0.0,0.0 
 04/25  14:00:00,23.45694370172691,23.442700559001672,23.417966640949526,23.38623588548068,935.0958893643954,3489.913153214167,2980.6743676644355,1458.3278500349256,0.0,0.0,0.0,0.0 
 04/25  15:00:00,23.381925866967983,23.36242698246616,23.371002858966733,23.31732350886722,1202.143198886379,4213.052296734234,3485.7121709460853,1584.5054661955614,0.0,0.0,0.0,0.0 
 04/25  16:00:00,23.331796971501838,23.292913604435583,23.33441188908325,23.251393862063782,1285.2396828722917,4234.648897594905,3682.9163632282243,1539.013427100073,0.0,0.0,0.0,0.0 
 04/25  17:00:00,23.20382738008141,23.127014903136722,23.199960971009354,23.15677553141293,1088.1584065754575,3295.1207817599307,3256.3944865443327,1298.4217515301675,0.0,0.0,0.0,0.0 
 04/25  18:00:00,23.1370338894352,23.071079093829606,23.12348628603796,23.122992486981772,699.1974435180307,2074.9482191705774,2381.0868443205645,929.6498968830066,0.0,0.0,0.0,0.0 
 04/25  19:00:00,23.12690442615999,23.094948389583013,23.106564793722608,23.114148612970208,289.7046310353792,1006.1592388182899,1302.7526295981231,509.3597374016641,0.0,0.0,0.0,0.0 
 04/25  20:00:00,23.156956363898555,23.132383800762533,23.10768473399656,23.120843097033184,64.6182167268336,441.1765983778038,632.5921125746845,242.13471165332905,0.0,0.0,0.0,0.0 
 04/25  21:00:00,23.154703779000407,23.140054553368934,23.10481287644675,23.120492104033154,5.471031442508251,262.3664291889749,378.5913913718673,140.7562253843214,0.0,0.0,0.0,0.0 
 04/25  22:00:00,19.98097160910968,23.260600554307143,23.259830176548515,23.26156287764227,0.0,105.1795861679282,222.08750391534528,82.90598878953676,0.0,0.0,0.0,0.0 
 04/25  23:00:00,19.015420083438052,20.66084992389969,23.235634301379392,23.21950363133027,0.0,0.0,60.48660347715455,22.57569629641396,0.0,0.0,0.0,0.0 
 04/25  24:00:00,19.414666113878944,19.10279775147083,19.340178372773934,19.45933691035689,0.0,0.0,0.0,0.0,430.2984588520925,204.59188968034252,0.0,0.0 
 04/26  01:00:00,20.129874528591227,20.380250041298893,18.65130788725414,18.694746677673443,0.0,0.0,0.0,0.0,0.0,0.0,578.2987485963632,319.86209693658486 
 04/26  02:00:00,18.989094946947922,18.65559737002705,19.13133539802934,19.134855976308824,0.0,0.0,0.0,0.0,2062.2517750383063,2865.0352865615114,4880.121629083109,2405.5583133554874 
 04/26  03:00:00,19.32807859125304,20.51576825218352,19.66314176690382,19.742257909607012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  04:00:00,20.149494252115716,18.225140740978244,20.498874911675337,20.512754905749116,0.0,0.0,0.0,0.0,0.0,4165.262664810514,0.0,0.0 
 04/26  05:00:00,20.20809443184266,20.038993210096606,17.92604872275789,17.93180391427653,0.0,0.0,0.0,0.0,0.0,0.0,5118.926589847036,2426.138529463119 
 04/26  06:00:00,20.294611026722713,20.539314492835004,19.62281811329809,19.683633448610045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  07:00:00,19.589907679221554,19.19996000685171,19.543694280762907,19.38698843380522,0.0,0.0,0.0,0.0,14.207741057648594,2251.558239289557,20.96269165191883,54.246380606665596 
 04/26  08:00:00,20.07605331425362,20.50124831402924,20.172782425361994,19.943419814954073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  09:00:00,21.723319452458473,21.01318875054558,22.95060300659771,21.49839721621118,0.0,0.0,641.1189301497058,0.0,0.0,0.0,0.0,0.0 
 04/26  10:00:00,21.382253956217376,21.934087901430402,23.487398750762637,21.53175721754949,0.0,0.0,1551.2393970473563,0.0,0.0,0.0,0.0,0.0 
 04/26  11:00:00,22.064726948383786,22.69763117351455,23.47022391729743,22.544379891725413,0.0,0.0,1880.7945067584426,0.0,0.0,0.0,0.0,0.0 
 04/26  12:00:00,22.854906648350806,23.237312169050202,23.444307256060192,23.22034015121335,215.91278936947288,1051.6109174544235,2018.401866948643,534.6592690819062,0.0,0.0,0.0,0.0 
 04/26  13:00:00,23.524288052937145,23.5426186554293,23.510459272959984,23.509761798009635,696.9030888272437,2626.638273907358,2383.323671587329,1281.8414338104399,0.0,0.0,0.0,0.0 
 04/26  14:00:00,23.529908834868685,23.50408527218858,23.512283818676767,23.471599246021718,989.7234070520303,3250.239688832741,2954.4662046762814,1494.2160986923784,0.0,0.0,0.0,0.0 
 04/26  15:00:00,23.40198865347686,23.291039695531843,23.40073256532349,23.329702179935886,945.2608783138797,2703.244666523679,2882.7017966858684,1342.80888758235,0.0,0.0,0.0,0.0 
 04/26  16:00:00,23.335295782391682,23.261246936599317,23.319296885391495,23.273809126074696,832.3856337489461,2316.0924761846813,2607.952413994615,1151.6382658602915,0.0,0.0,0.0,0.0 
 04/26  17:00:00,23.28501920933003,23.235908629671485,23.2550488474265,23.23408504356256,639.1403512506045,1814.469376107321,2105.7381642120026,894.0122533604272,0.0,0.0,0.0,0.0 
 04/26  18:00:00,23.246902125118563,23.21139370581718,23.209784800923057,23.20409922110049,458.2699534054002,1367.295396007541,1857.550159104053,658.767258479206,0.0,0.0,0.0,0.0 
 04/26  19:00:00,23.230117837295246,23.19192233784542,23.17810220218015,23.18497419877514,198.49210112908958,697.9939818259584,891.811742612126,358.7882430764223,0.0,0.0,0.0,0.0 
 04/26  20:00:00,23.258999114302657,23.234090769002357,23.20349300027295,23.21402707318474,9.597926227172412,188.20146241869003,319.6977821141015,122.54698012670829,0.0,0.0,0.0,0.0 
 04/26  21:00:00,20.552222686507054,23.38430127366347,23.38678442577377,23.388317779139715,0.0,62.829749340268044,179.3738022441342,64.30384785870606,0.0,0.0,0.0,0.0 
 04/26  22:00:00,19.904080454272112,21.232790412402384,23.38703981434956,23.393097702950673,0.0,0.0,56.217064380100865,25.205869197642816,0.0,0.0,0.0,0.0 
 04/26  23:00:00,19.22328608390527,19.685502297778505,19.934487082930744,19.99540294779547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  24:00:00,19.369629451321686,20.91992791526902,19.152359794586694,19.24089124751632,0.0,0.0,0.0,0.0,173.34119116964075,0.0,0.0,0.0 
 04/27  01:00:00,20.153254860623846,19.012895575312292,19.544662984941837,18.934450364847958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.728474969910253 
 04/27  02:00:00,19.28875894141318,19.225988098703397,20.05670795469358,19.22242184000419,0.0,0.0,0.0,0.0,622.8270076529064,628.4420427188626,0.0,514.6955162009633 
 04/27  03:00:00,19.53612103611032,19.63436128621827,19.18673068899013,19.715981316238516,0.0,0.0,0.0,0.0,0.0,0.0,4116.918287521425,0.0 
 04/27  04:00:00,20.18898278967999,20.52799757237254,19.34511593210719,20.422894813379223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  05:00:00,20.36222109184001,18.193520022166705,20.199168836196947,20.506794796080328,0.0,0.0,0.0,0.0,0.0,5423.1792931759655,0.0,0.0 
 04/27  06:00:00,20.391157531901648,19.835928786280355,20.352833834243043,20.54865889291693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  07:00:00,19.178124304552732,19.259143099151967,19.103421697875216,19.24236498232876,0.0,0.0,0.0,0.0,2083.286510048297,5349.449191367736,5320.868309961808,2500.7128944900587 
 04/27  08:00:00,20.592912365526253,20.907584661351287,20.60062576214557,20.681534544929306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  09:00:00,19.455789017343776,19.78020999344401,19.4175880358511,19.44485421965898,0.0,0.0,0.0,0.0,0.0,0.0,62.73610348774448,1.6891148611797484 
 04/27  10:00:00,19.751619518184906,20.099992588004344,19.817605005704934,19.853365453376057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  11:00:00,19.824985425475514,20.188007751301946,19.97744244787239,20.04836938932589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  12:00:00,19.884693605902914,20.344491353028644,20.094862946807776,20.31765298799227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  13:00:00,19.926119660232025,20.344494561485234,20.197939709887727,20.32777625873861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  14:00:00,20.267321735834106,20.8402400883359,20.57738402638997,20.715350370705664,0.0,128.45355582841964,27.736713314981657,10.039268651155718,0.0,0.0,0.0,0.0 
 04/27  15:00:00,20.380902316073467,23.515090231213822,23.500740864805405,23.509566283245487,0.0,1369.2917913138324,981.0076789771895,439.01502618908177,0.0,0.0,0.0,0.0 
 04/27  16:00:00,19.607448622068137,23.51331745131575,23.516011920409127,23.51522722520436,0.0,1097.8881255444333,1107.6677883934417,483.78369581048645,0.0,0.0,0.0,0.0 
 04/27  17:00:00,18.978380648295,23.512721733761097,23.514963557475,23.514096162318758,0.0,594.2216820230946,784.6485424360317,350.6351555300879,2085.8067300643497,0.0,0.0,0.0 
 04/27  18:00:00,19.122004849261486,23.514031794706117,23.513960205288228,23.51325576856837,0.0,363.6700498301757,575.8871902729245,259.0562539145477,2131.035282158136,0.0,0.0,0.0 
 04/27  19:00:00,19.802881027833234,23.472971104335578,23.498672612058158,23.505847544584256,0.0,20.457642193335616,59.05902666700005,37.80557859944325,24.238719951507587,0.0,0.0,0.0 
 04/27  20:00:00,20.429197652759385,20.170649230905234,20.068101758752245,20.22531153542413,0.0,0.0,0.0,0.0,0.0,5321.858788504985,5191.710862903395,2461.5690725674376 
 04/27  21:00:00,20.533744654970803,19.98123219323373,20.14138870688452,20.366702009436725,0.0,0.0,0.0,0.0,0.0,49.462499349606915,42.87838974136399,0.0 
 04/27  22:00:00,20.309818805968007,19.008666711971202,18.688522394913427,18.266439896263787,0.0,0.0,0.0,0.0,0.0,5315.5307756768,5352.94479603318,2567.8089305419203 
 04/27  23:00:00,20.144878172136416,19.285104388156608,19.180444481723526,20.208108308083904,0.0,0.0,0.0,0.0,0.0,25.36815507448592,93.48733979586,0.0 
 04/27  24:00:00,19.961243789457484,20.106913801815892,19.843478667058818,20.371004000819887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  01:00:00,19.82178392100941,20.312213063997746,19.989780749026153,20.368597734621886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  02:00:00,19.6828763510392,20.32354373614435,19.98837431616385,20.312221640250137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  03:00:00,19.560448610398844,20.283331262527824,19.935729394352364,20.229774156901605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  04:00:00,19.427853678203906,20.20978242149669,19.84013681447542,20.126764561717625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  05:00:00,19.29612489299513,20.122756522854374,19.72299028611043,20.01479075239875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
