Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 04/28  06:00:00,19.233214191123317,20.07297736167272,19.649752290649815,19.940631631454245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  07:00:00,20.19567915641406,18.562806619323386,20.680737657492926,20.765381844546766,0.0,0.0,0.0,0.0,0.0,5301.76670248447,0.0,0.0 
 04/28  08:00:00,18.738721581412342,20.670397436209008,17.877711646335495,18.25103408660935,0.0,0.0,0.0,0.0,2152.858411807689,183.59573670622822,5526.691850049117,2572.575731055633 
 04/28  09:00:00,20.500619645315666,18.75928356443227,18.972468391222478,19.146727095565673,0.0,0.0,0.0,0.0,73.11565252718233,5506.46196824103,5339.830584795665,2512.4388014451924 
 04/28  10:00:00,18.383902761022007,19.963902767178098,21.203677738193292,21.13761406397402,0.0,0.0,0.0,0.0,2205.756635477308,4848.479758220765,164.07158702531794,28.546005123579036 
 04/28  11:00:00,19.279150031137583,19.164989733984136,18.898615122356905,19.17275938635504,0.0,0.0,0.0,0.0,2134.779363207026,5479.885835832739,5443.647457636768,2536.385150741813 
 04/28  12:00:00,20.86547075163283,21.44835503126228,18.648262317683187,18.932760839793474,0.0,0.0,0.0,0.0,32.54124369780984,30.936358494869953,5405.677530835167,2528.347188509263 
 04/28  13:00:00,19.019470912811634,19.38952876545857,19.839082298723085,19.946832935407258,0.0,0.0,0.0,0.0,2161.6035609003256,2808.628513280698,5384.535377777825,1611.4270276148093 
 04/28  14:00:00,19.671408557289205,19.257741228857213,19.324896193076427,19.382868006243903,0.0,0.0,0.0,0.0,2151.8654693614826,3407.4898225101983,5392.454154620146,1635.2945474135506 
 04/28  15:00:00,21.089271227064792,19.261396216239852,19.15476587742716,19.220275576717427,0.0,0.0,0.0,0.0,1.1819778310779019,4718.57731459891,5335.870367478509,2528.9600191642867 
 04/28  16:00:00,18.99736448003264,19.110140447140378,18.996126479075457,19.04420922885737,0.0,0.0,0.0,0.0,2146.246216144334,5518.28424519677,5449.7525183735925,2575.406179847707 
 04/28  17:00:00,18.907670613116785,19.30515426230904,20.605560435302174,20.53464909731071,0.0,0.0,0.0,0.0,2120.5119769441935,5373.040528547368,0.0,0.0 
 04/28  18:00:00,20.10822918714277,20.621889227045802,17.940818715505408,17.955631217803575,0.0,0.0,0.0,0.0,71.2749157381673,187.1604680536012,5360.751366482379,2544.73510927103 
 04/28  19:00:00,20.477266441639536,17.690243209195565,20.380822768750477,20.156533746043777,0.0,0.0,0.0,0.0,0.0,5470.311763113047,0.0,0.0 
 04/28  20:00:00,20.03919953217889,19.165692440524573,20.243967068162853,20.047528785650986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  21:00:00,19.786935898132285,19.475843923890977,20.05492292480911,19.896970353957293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  22:00:00,19.624774906423298,19.582915898136445,19.895296769110786,19.764101754844724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  23:00:00,19.502433585521242,19.60426949382473,19.760107815204133,19.64860993804392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  24:00:00,19.392145558147966,19.59002156872537,19.634237946221248,19.54305036010812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  01:00:00,19.286515872393203,19.551549280504986,19.512850986902464,19.441683531247254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  02:00:00,19.194897032358625,19.499282524875234,19.404294594225895,19.344498233823217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  03:00:00,19.113838608141904,19.439724370201507,19.30218156853619,19.245555201441146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  04:00:00,19.030736103315448,19.373360945093655,19.198891201795128,19.144761308669175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  05:00:00,18.956788499134444,19.312338818191172,19.105163338031247,19.052509675116617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  06:00:00,18.97987811730683,19.335572903337248,19.08470762123447,19.034918085589386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  07:00:00,19.12823678102754,19.475901362812223,19.174733375674688,19.130664255184243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  08:00:00,19.534839274547316,19.864694395512018,19.49390246388232,19.456884852482958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  09:00:00,20.107969934033314,20.415514013361985,19.978841035976775,19.950603573143443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  10:00:00,20.732181956166734,20.01998268219752,20.561031977386964,20.56423523989805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  11:00:00,20.1399890305968,20.708559522114804,19.957143833773948,19.962269256829554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  12:00:00,20.65310543378739,20.47400637326255,20.531907827940657,20.552359870866077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  13:00:00,20.79368621417605,20.715033407988066,20.765213101067307,20.778144622735542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  14:00:00,20.851217986639725,20.916190054674026,20.870274748379337,20.83836656178616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  15:00:00,20.59446410177158,20.535672520978068,20.76114312794214,20.660149940208008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  16:00:00,20.37972696692595,20.34924654483811,20.558276971489523,20.44049117207965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  17:00:00,20.689928411632742,20.39274930098363,20.898988893700544,20.806104421404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  18:00:00,19.720635357804944,20.52293618820931,19.902879264647616,19.748284343655783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  19:00:00,20.445119328000935,19.925158022145347,20.698619344658752,20.556701877148267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  20:00:00,20.65246578392842,20.045350332573225,19.56475356198007,19.804193269051343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  21:00:00,20.646414852752677,20.446095300420097,20.273149057604954,19.728703742584745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  22:00:00,20.589853877260474,20.537712007706183,20.430783936990004,20.072878247347024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  23:00:00,20.522463060033676,20.54350977808835,20.450193484026123,20.163442430128597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  24:00:00,20.475509378797543,20.547231165736427,20.444693100920656,20.205646132099496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  01:00:00,20.417535462056467,20.526935423493327,20.411292141307904,20.203469313284774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  02:00:00,20.345081133388,20.4865961485228,20.363065167597213,20.17578093803447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  03:00:00,20.281101229686428,20.44498764670337,20.312987785751332,20.138583508637666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  04:00:00,20.1915231632038,20.376980734699707,20.240974664580047,20.08279680973405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  05:00:00,20.11224998401964,20.320325227075926,20.17645021257248,20.03731641237774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  06:00:00,20.24570996942201,20.470498919457704,20.279871299102638,20.138289532698828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  07:00:00,20.50702851486966,20.717817839998617,20.501826307340774,20.359282314071802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  08:00:00,20.349859781290284,20.47880094516679,20.99956187329387,20.85629011930926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  09:00:00,20.783904443414926,20.81103921979146,20.570121166227075,20.51334705783627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  10:00:00,21.746020787331283,21.801134589096563,21.5309462902565,21.55344826257472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  11:00:00,22.94377317247733,23.1789184153785,22.815764962285932,23.067754957766024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  12:00:00,23.537316460842284,23.676988746270396,23.510515532862506,23.683921284793662,33.89583628543842,204.2125041990089,107.7599235073085,134.58722389831678,0.0,0.0,0.0,0.0 
 04/30  13:00:00,23.77561960110919,23.83292376943281,23.80326813400106,23.86353441136895,153.88283114833717,483.411241921538,456.2264809187503,299.40999679816787,0.0,0.0,0.0,0.0 
 04/30  14:00:00,23.789145109521158,23.80909326886183,23.835244623542795,23.82444141129786,193.29822088147208,530.956063094291,617.1453485078008,352.94743408701345,0.0,0.0,0.0,0.0 
 04/30  15:00:00,23.774575689733492,23.784016321610995,23.804834335453407,23.771599572197314,216.57191837909738,588.7731454369242,725.7406806486945,371.277883410537,0.0,0.0,0.0,0.0 
 04/30  16:00:00,23.60925043735795,23.583924920513404,23.635577221300807,23.606300383696553,73.31922362125565,195.43145714566162,454.84977088946084,201.23815945874946,0.0,0.0,0.0,0.0 
 04/30  17:00:00,23.57870620722742,23.568960492435465,23.591727160972404,23.571329323764964,9.473609240206944,38.73957440085781,278.2720341807329,100.06238758208644,0.0,0.0,0.0,0.0 
 04/30  18:00:00,20.754061647402523,22.197110163746657,23.701880625398587,23.65973073379773,0.0,0.0,83.01764127656953,16.132624409349898,0.0,0.0,0.0,0.0 
 04/30  19:00:00,21.046909985025664,20.968590366355087,22.24847301868394,21.51795126566642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  20:00:00,20.71190917367744,20.643224024408312,21.051178276616948,20.936176555557992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  21:00:00,20.431735854065202,20.388285789686137,20.687639090700326,20.579307064414994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  22:00:00,20.973565852629534,20.011353834197855,20.24224023034575,20.10708623224564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  23:00:00,19.916023422277995,20.006330562998414,20.201758077581992,20.079812630026932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  24:00:00,20.87569189247552,20.156710939961766,20.399099588700082,20.307898061056747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  01:00:00,18.799434517556175,20.877122857941725,19.493145582626443,21.03701215893438,0.0,0.0,0.0,0.0,443.0379730097007,0.0,1869.5640167912645,0.0 
 05/01  02:00:00,20.133101913984547,20.939295738363178,19.872186925855978,18.720210078396715,0.0,0.0,0.0,0.0,0.0,0.0,9.138583147305377,2528.5042941616484 
 05/01  03:00:00,20.23226969172809,20.84288061659735,20.280575745241787,20.092969296723112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  04:00:00,20.164364949377624,20.725758837255796,20.31614966305155,20.256699984101225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  05:00:00,20.09855770760187,20.627228927918487,20.29188162393309,20.288011455156578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  06:00:00,20.10364130736348,20.60563565350609,20.30090233450262,20.32904665547074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  07:00:00,21.263268630235416,19.31562083978166,18.88475480026257,19.014632680506622,0.0,0.0,0.0,0.0,0.0,5411.7666986633,5441.038079857609,2578.7204906456973 
 05/01  08:00:00,18.324621191349717,21.036214123180283,20.981080422283654,20.887298151406664,0.0,0.0,0.0,0.0,2182.4739839820713,134.41843654124125,182.36243985042773,43.884601590753896 
 05/01  09:00:00,19.269754163459016,19.16276486520763,18.894955766723484,19.059630599107994,0.0,0.0,0.0,0.0,2165.585487477683,5509.384860971764,5504.412721101685,2537.6066787426007 
 05/01  10:00:00,20.935052934372248,19.993112568674537,19.69537892958825,19.77629267265165,0.0,0.0,0.0,0.0,11.784739019548658,5417.221134322508,5288.450261782974,2506.213003284393 
 05/01  11:00:00,19.172741621075215,19.42051544246976,19.335681421268955,19.400849443721786,0.0,0.0,0.0,0.0,2138.9255101255867,5516.34870236622,5460.201727571872,2553.581804226294 
 05/01  12:00:00,20.075020715154807,21.447439258496562,21.48423321430262,21.511456024941225,0.0,0.0,0.0,0.0,1645.400574434794,0.0,0.0,0.0 
 05/01  13:00:00,19.578111758224246,19.60000796969466,19.738023583797926,19.718239653022977,0.0,0.0,0.0,0.0,1070.0785603421689,1035.7491895793721,2560.0989216577404,909.4530477514076 
 05/01  14:00:00,19.57479993728119,19.610151389367402,19.755380167728717,19.699090463474608,0.0,0.0,0.0,0.0,1296.0681892243142,2679.1876850177664,2962.1548809916458,1576.0414626574177 
 05/01  15:00:00,19.546310529811613,19.557574916061725,19.71903938518254,19.6479183280134,0.0,0.0,0.0,0.0,1187.1326401552349,2754.1143320495394,2912.9593964124497,1658.5506784154854 
 05/01  16:00:00,21.375837766428784,19.248598205795407,19.360975447440552,19.23054215898275,0.0,0.0,0.0,0.0,0.0,5381.041317434754,5251.7384455614865,2489.1026413690934 
 05/01  17:00:00,18.97228341009609,19.570551602518442,19.735192648439345,19.53975592634172,0.0,0.0,0.0,0.0,2127.845928723533,5373.4162540348,5244.063508310423,2546.8065936605253 
 05/01  18:00:00,18.76241985281156,20.30805572413806,20.628854862754462,20.40700539855734,0.0,0.0,0.0,0.0,2153.8957955018723,48.8039306941626,8.192382710101892,0.0 
 05/01  19:00:00,19.372517683243544,17.43390894307673,17.526429100427322,17.402174089657088,0.0,0.0,0.0,0.0,71.81705365861431,5774.971608717474,5597.337446568447,2620.5974567175267 
 05/01  20:00:00,19.50082862507948,19.229388212165134,19.276125287380403,19.147272158736136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  21:00:00,19.45139481035329,19.43975401065017,19.40706526220326,19.282699428594775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  22:00:00,19.39118265467512,19.50445686690496,19.41975499824764,19.294539930388265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  23:00:00,19.32325807905623,19.50782792630174,19.388283482803224,19.26688666956199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  24:00:00,19.229629493213,19.472294583596984,19.314319361575407,19.202391565500157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  01:00:00,19.128443956294692,19.418743604258918,19.224569532968026,19.129595694491726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  02:00:00,19.036230656771554,19.354200726173264,19.144918910459168,19.063359752008576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  03:00:00,18.932721365399892,19.27814912454301,19.045837849462025,18.98204857560303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  04:00:00,18.79917311346575,19.1696604337591,18.922654172641142,18.87357998570857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  05:00:00,18.672421586801928,19.05661190527943,18.815297288488587,18.774209086004646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  06:00:00,18.620113708293836,19.00388943603099,18.756292179593895,18.720986863708838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  07:00:00,19.55988656558283,20.05102335001267,19.760929975245205,19.571078077070666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  08:00:00,20.4884192236834,21.084281834792076,20.7833240403246,20.4614124124869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  09:00:00,19.277560253170677,19.08890911612719,19.335570333727198,19.22957644794304,0.0,0.0,0.0,0.0,2092.2693986695153,5318.14319333994,5255.869783283122,2518.6351930604023 
 05/02  10:00:00,20.441237353096376,19.580966396040562,20.713103627311362,20.540812956921616,0.0,0.0,0.0,0.0,0.0,5350.830177065149,30.519564130992617,0.0 
 05/02  11:00:00,18.97251187817534,21.30630933710068,18.94510220890721,18.899874277462985,0.0,0.0,0.0,0.0,2094.535698806528,93.13716748733103,5248.493828248246,2487.8854031849555 
 05/02  12:00:00,19.8684370480405,19.45656572630988,20.040164777777818,19.876207565050684,0.0,0.0,0.0,0.0,2100.4112174421107,5383.40307689666,5272.799148575197,2499.361424598597 
 05/02  13:00:00,21.0569522830991,19.826468913210935,21.48036706378784,21.277458150275987,0.0,0.0,0.0,0.0,0.0,5372.63268873751,0.0,0.0 
 05/02  14:00:00,18.57430845036979,21.464858010566253,18.885933807419267,18.947853921612076,0.0,0.0,0.0,0.0,2092.6465930335153,130.3933320322428,5243.564006646774,2485.207446008672 
 05/02  15:00:00,19.137095172691964,18.886204277133984,19.53414024667599,19.39197214681036,0.0,0.0,0.0,0.0,2115.736844382312,5542.989576096748,5239.18351714323,2542.1601719331397 
 05/02  16:00:00,20.404560859979195,19.295507243800266,21.156583776040023,20.799934231273213,0.0,0.0,0.0,0.0,37.3086844345241,5331.5968937381995,93.2661665639148,18.23293329800943 
 05/02  17:00:00,17.60477183181924,20.490588715576948,18.023518486871573,18.01065794887593,0.0,0.0,0.0,0.0,2216.822758890107,183.86931733500717,5404.496312889216,2554.208576684442 
 05/02  18:00:00,20.498845818011738,18.22041510121781,18.65523597600645,20.97491697863293,0.0,0.0,0.0,0.0,0.0,5525.874379758512,5354.708567924279,0.0 
 05/02  19:00:00,20.345375049849295,20.535029755412772,19.607119511793478,17.59852795712942,0.0,0.0,0.0,0.0,0.0,0.0,200.85068943619783,2543.3805483951137 
 05/02  20:00:00,19.723902705814606,20.22257558921941,19.84090364704294,19.20264929847253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  21:00:00,19.409520597829157,19.937406270271232,19.673814996324236,19.250577097713993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  22:00:00,19.175677564248943,19.710755347527126,19.503273052081987,19.20289592693649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  23:00:00,19.00463430637804,19.532234641638965,19.351810207641243,19.131799605810478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  24:00:00,18.88613279702698,19.39330150342709,19.217859702997465,19.0469921390827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  01:00:00,18.76045142452122,19.25891475540665,19.07785669793254,18.946376307059197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  02:00:00,18.653715845719454,19.145511523271193,18.950252878806047,18.84875406238237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  03:00:00,18.574056067054343,19.055706018609325,18.838608382365514,18.75792247467178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  04:00:00,18.483118810141455,18.965512533519558,18.72163765004773,18.66329858942493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  05:00:00,18.377762769039926,18.873940193684625,18.60142587224911,18.56989143581911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  06:00:00,18.33253060808023,18.83260584518642,18.529453340072074,18.519148385235706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  07:00:00,19.254700284156108,19.865694601684623,19.5144600048302,19.34570207301234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  08:00:00,20.15817092267384,20.876607350949218,20.505299916309895,20.218454930187086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  09:00:00,21.190820846512572,18.782572621300474,19.18349257031435,19.05901673690707,0.0,0.0,0.0,0.0,0.0,5721.944150726296,5635.211958202158,2672.5190712331664 
 05/03  10:00:00,18.673015949819355,19.362902881305672,20.964190593713774,20.725544369736276,0.0,0.0,0.0,0.0,2282.388686786744,5647.254305475748,148.64331092413443,39.7053732424316 
 05/03  11:00:00,19.18129498043815,21.063473688329704,18.81487549621693,18.788926206684504,0.0,0.0,0.0,0.0,2232.885364437247,131.9000941773688,5729.840433350762,2689.3227687853023 
 05/03  12:00:00,20.772151445968092,19.122424640336924,19.836441792827834,19.69831395898676,0.0,0.0,0.0,0.0,48.95338730274286,5697.9990088757995,5494.242770560029,2612.103324524743 
 05/03  13:00:00,19.140624205590438,20.026338301334498,21.501725807374875,21.3177996753859,0.0,0.0,0.0,0.0,2185.01660752563,5576.508534069055,32.91962911729422,1.4905637050306138 
 05/03  14:00:00,19.970462986679394,21.623215381740188,19.569641791474787,19.543923807079494,0.0,0.0,0.0,0.0,2074.5919199259506,3.7513218972636566,5478.3999953745415,2596.3758596068205 
 05/03  15:00:00,21.356566973462787,19.53620106085994,19.567899601704084,20.141047669045946,0.0,0.0,0.0,0.0,0.0,3699.719944565279,5464.388024771149,1799.9090154234684 
 05/03  16:00:00,19.38692344564648,20.22226040074949,19.56164703617836,21.547982942707122,0.0,0.0,0.0,0.0,1477.7354303379304,3627.985565267227,5428.064120885013,0.0 
 05/03  17:00:00,19.875951832026683,21.33916957957738,20.182250744163518,19.440179579693968,0.0,0.0,0.0,0.0,1522.9639280826875,8.506804688031604,3908.1152204399505,1922.7606486920356 
 05/03  18:00:00,20.65909684985726,19.149500815812146,21.28149946492674,19.49938610853922,0.0,0.0,0.0,0.0,0.0,5629.048936420851,0.0,2604.3117464997113 
 05/03  19:00:00,18.100663486960883,20.871795637989592,18.173054045094695,20.094393621981368,0.0,0.0,0.0,0.0,2180.191594387993,0.0,5438.467977600171,36.82261387853478 
 05/03  20:00:00,19.210663809669846,20.649563434175683,19.51914223734363,20.19920150937928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  21:00:00,19.38433179129953,20.425931806083806,19.713662731117143,20.085534164474264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  22:00:00,19.40761817291284,20.264029430785374,19.75005791203464,19.977554419161645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  23:00:00,19.37096976783505,20.132083199447735,19.71938905317578,19.87316603883378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  24:00:00,19.32086293600401,20.013354588365132,19.66918212878389,19.77448557865852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  01:00:00,19.23507048643721,19.8759435704403,19.584535950851325,19.65768009580004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  02:00:00,19.161088354759833,19.764687731405125,19.502442910862133,19.554629995871952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  03:00:00,19.068937523452725,19.649779783650224,19.399865089553995,19.44048167183745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  04:00:00,18.990258261464646,19.552859011123296,19.308328240460398,19.340488136404232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  05:00:00,18.91076047809821,19.456673059217984,19.212230899219207,19.237805686119707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  06:00:00,18.89761580000619,19.427150316070147,19.171951296404913,19.194930799002165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  07:00:00,19.833080181401023,20.46341075777573,20.161722747420708,20.018814843628352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  08:00:00,20.913226673064415,19.7512031348487,21.321250253575798,21.02717567423785,0.0,0.0,0.0,0.0,0.0,656.1065253428449,0.0,0.0 
 05/04  09:00:00,19.536293733656876,21.29145190779016,19.599462378644624,19.502594327411114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  10:00:00,21.505928543925013,21.20974261830894,21.71227039534061,21.438459996717963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  11:00:00,21.613838619435246,21.86506975387328,21.70789403116079,22.181477063414476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  12:00:00,23.416992590478973,23.64121960171029,23.536434967490088,23.63952849884355,24.063328760049146,452.78753369065714,296.44028283022413,178.90948031045977,0.0,0.0,0.0,0.0 
 05/04  13:00:00,24.057253677087317,24.068284838690047,24.109625205357688,24.071047969369285,270.8887753597479,1228.3329060797018,1024.3017614987243,520.95117881312,0.0,0.0,0.0,0.0 
 05/04  14:00:00,24.028626157561888,23.953779597541217,24.10006996307036,23.997126771070306,359.05143872785163,1184.5366794237584,1287.9642310310023,566.2208696544658,0.0,0.0,0.0,0.0 
 05/04  15:00:00,23.96830455701719,23.911884168684658,24.015196749913418,23.937112063829098,347.6386326068681,1082.220443059655,1406.4036626330112,519.6108424397124,0.0,0.0,0.0,0.0 
 05/04  16:00:00,23.926352555523714,23.896156939037162,23.95102804329821,23.89776124953358,334.28875290425015,1029.3502340272432,1406.5933430029909,481.5423838485401,0.0,0.0,0.0,0.0 
 05/04  17:00:00,23.864079135404737,23.843144923366147,23.874249898991216,23.839846020959396,248.94478787207714,812.6162019098381,1080.5647792459038,373.2763155214326,0.0,0.0,0.0,0.0 
 05/04  18:00:00,23.830751891894128,23.812564628620454,23.82620150800708,23.800927014044788,177.53679362375482,649.9426554216119,867.2269885376023,291.2620887419638,0.0,0.0,0.0,0.0 
 05/04  19:00:00,23.78408839698004,23.757329959988922,23.769317372829903,23.761960603246674,0.6136380971522366,162.63330384360688,361.08187558720977,77.59783856282908,0.0,0.0,0.0,0.0 
 05/04  20:00:00,21.285751335095384,22.077432105681737,22.345490250644456,22.179238661735628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  21:00:00,20.86672381971026,21.01481735885933,21.361027848661045,21.240308424915945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  22:00:00,20.783637686424743,20.956913007748497,21.2188748402016,21.116183202259048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  23:00:00,20.825387066874676,20.901806631129062,21.068557495977036,20.985419301001834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  24:00:00,20.725968108496296,20.80994538555838,20.94599355738286,20.86981525966239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  01:00:00,20.802819706716914,21.09600204481682,21.25133404048711,21.180908715563774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  02:00:00,21.029134973974053,20.842958705886073,20.934487781667976,20.84692195437488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  03:00:00,20.96527650529302,21.086996519072372,21.16126110866972,21.08745026451699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  04:00:00,21.028990104254458,21.15245491700326,21.215566953814786,21.166339687798335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  05:00:00,21.13894810294568,20.908589174655717,20.920005850695077,20.896939051920214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  06:00:00,21.056872891198815,21.273761049405252,21.27660165953177,21.256320682558382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  07:00:00,21.81083887952598,21.61322497632407,21.556836328552414,21.501727365701534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  08:00:00,21.9334329345173,22.018222470878236,21.943762912862987,21.86112363207866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  09:00:00,23.68317725434994,23.737459085018166,23.71321014713305,23.613616448439757,98.57936391058078,470.22014249831244,475.1326940920657,93.5711236445287,0.0,0.0,0.0,0.0 
 05/05  10:00:00,24.18045560527832,24.173113600655842,24.206320681607743,24.20260867888536,444.58703289677464,1379.3783482700437,1421.0604857452067,467.5703020329089,0.0,0.0,0.0,0.0 
 05/05  11:00:00,24.276807280255426,24.311294876674033,24.32321763837178,24.368863242626926,679.683352082237,1832.069893722575,1810.234447029873,755.4390945719543,0.0,0.0,0.0,0.0 
 05/05  12:00:00,24.152432033957737,24.17554604902049,24.191086393389398,24.236039204246737,631.4370446319051,1781.231316839986,1865.325892171818,1061.640085911716,0.0,0.0,0.0,0.0 
 05/05  13:00:00,24.081173595157537,24.04276422882883,24.123378158963632,24.063521032389325,616.1131455984698,1571.1593189685696,2166.1343349451186,1437.496347682783,0.0,0.0,0.0,0.0 
 05/05  14:00:00,24.07527045785632,24.059971703524727,24.09153131109125,24.046994767207632,647.8294825684027,1635.6933854259885,2205.5012096242663,1105.0944875061627,0.0,0.0,0.0,0.0 
 05/05  15:00:00,24.065715894064528,24.062647951032602,24.068034995565917,24.04115214397732,650.2318530170633,1647.9425714668973,2058.134999573247,953.666754592198,0.0,0.0,0.0,0.0 
 05/05  16:00:00,24.057204780951437,24.059834066601752,24.05670244676036,24.039319389715285,661.4332971143683,1680.2077797700233,2875.7178490376564,894.6010109501885,0.0,0.0,0.0,0.0 
 05/05  17:00:00,23.966554045286184,23.95473075069574,23.969174917624088,23.959713999451175,500.1926651333723,1704.605602661498,2320.7356360142926,642.8744970505167,0.0,0.0,0.0,0.0 
 05/05  18:00:00,23.945487442739932,23.93414411191097,23.938754933257062,23.931767554752394,610.5733673006897,1382.8983424985622,1523.4463100021212,509.29322814559987,0.0,0.0,0.0,0.0 
 05/05  19:00:00,23.903604521886006,23.876517527824348,23.87832740082745,23.88270343998311,144.1736137272972,435.83184772258073,683.3854210305053,255.07291782018012,0.0,0.0,0.0,0.0 
 05/05  20:00:00,22.027923838584947,22.052317572151203,23.933864545691804,23.931241148359927,0.0,0.0,85.96795911102791,29.09124368408564,0.0,0.0,0.0,0.0 
 05/05  21:00:00,20.596672973787246,20.57544908423892,21.74745127783685,21.083692048795278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  22:00:00,19.764204243091314,21.47178633255887,20.146265876420305,20.061086682885687,0.0,0.0,0.0,0.0,376.8779309657287,0.0,5.917010885719844,0.0 
 05/05  23:00:00,20.738365271390776,19.161798700364667,21.174313523497098,19.329611133556206,0.0,0.0,0.0,0.0,0.0,1534.7356367544585,0.0,932.8613221677834 
 05/05  24:00:00,19.862080945775183,21.162166600259468,19.370828095086026,19.77280959012467,0.0,0.0,0.0,0.0,1266.6749723906482,0.0,2699.6491339142776,823.0494794194509 
 05/06  01:00:00,20.34188652651379,18.937424534844812,21.177361758523745,20.50255647368661,0.0,0.0,0.0,0.0,0.0,2279.9964190553533,0.0,0.0 
 05/06  02:00:00,20.907629740310668,20.567072978037956,19.917215107519944,21.079097684634505,0.0,0.0,0.0,0.0,0.0,0.0,3929.4346864426807,0.0 
 05/06  03:00:00,21.02359146173748,21.032126032693533,19.958782996663864,21.184170690716673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  04:00:00,20.905247630319955,21.03238733929649,20.524962761831897,21.100065726433115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  05:00:00,20.813816882985517,20.998628340012893,20.698607436719175,21.029329052099932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  06:00:00,21.061188769725685,21.264264541210963,20.98495918334669,21.179672051106458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  07:00:00,19.82818724746548,19.331939508299982,21.297677186632704,19.90630139997419,0.0,0.0,0.0,0.0,2154.6312292089156,2323.9497283628134,0.0,817.6743192693579 
 05/06  08:00:00,20.813556292996502,21.519165740253893,19.303599576783803,20.898859316110386,0.0,0.0,0.0,0.0,0.0,0.0,2119.4374651874314,0.0 
 05/06  09:00:00,21.124573619775404,20.472295507112825,20.68705037458652,21.039143031666626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  10:00:00,21.429590932439357,21.283929469001137,21.25765567649909,21.42482515816114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  11:00:00,21.819134756697544,21.366142092940336,21.76469963415225,21.944414572455052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  12:00:00,21.759813035789875,21.699221941314967,21.82408230495951,21.333418297624817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  13:00:00,21.69451104002534,22.076505279361275,21.796773598356886,22.233327180948983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  14:00:00,21.51078994531952,21.58912749240688,21.632041830135737,21.739561913781337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  15:00:00,21.507278571530215,21.759879276938108,21.625137346169154,21.63892681558199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  16:00:00,21.171878096939988,21.319497115097022,21.388205802033944,21.34204029676409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  17:00:00,21.08216914474128,21.287886471871353,21.286114043026544,21.135926832152183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  18:00:00,20.56984895144407,20.641400542940527,20.796843027927956,20.623460194602778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  19:00:00,20.284095598097313,20.305004115895173,20.313140088315407,19.9181803981502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  20:00:00,20.477977802613996,20.428813550908977,20.00778355664957,19.874783469972165,0.0,0.0,0.0,0.0,0.0,0.0,3042.3422827975887,1692.0781103005559 
 05/06  21:00:00,21.103139173730863,21.26387008154076,20.290545838609876,20.245067794920843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  22:00:00,21.057934048893756,18.86010710156276,21.03115510512076,20.89042029646651,0.0,0.0,0.0,0.0,0.0,5336.111784629109,0.0,0.0 
 05/06  23:00:00,20.93330699102637,20.182604003248212,21.10126515485372,20.951121393399653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  24:00:00,20.815140710147453,20.49078601123677,21.036701430255693,20.897080066005255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  01:00:00,20.722468834160225,20.598782518690566,20.955898090661808,20.82814559961045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  02:00:00,20.648849865170853,20.628935683769242,20.864883577598953,20.75027607121726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  03:00:00,20.56065583924205,20.6102824600502,20.758446657976535,20.655844957361413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  04:00:00,20.404727916519867,20.511084934242362,20.61047816326738,20.51819067486111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  05:00:00,20.296841455751768,20.44561197281405,20.50858010829225,20.411166252366193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  06:00:00,20.59899999449305,20.797322426030153,20.72325380449879,20.56711418795593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  07:00:00,21.85841856977642,20.447941415081846,21.709655633762928,21.405546446653815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  08:00:00,20.983634611448522,21.361583594857862,20.60000162195067,20.350998191216327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  09:00:00,21.749643084307195,22.78871514866851,22.00959793827666,21.796067270418398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  10:00:00,22.520160652571793,22.998853677726764,22.72401983157416,22.591596394461174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  11:00:00,23.74309254112312,24.070918574125756,23.946965696364213,23.9955658166371,0.0,346.1513791064011,140.69694804198548,119.05238326807518,0.0,0.0,0.0,0.0 
 05/07  12:00:00,24.253457134785826,24.3044701335103,24.31147168781279,24.360850937556012,86.97824615632595,639.3355745749848,497.1718037967335,383.21171290317903,0.0,0.0,0.0,0.0 
 05/07  13:00:00,24.418346286473795,24.432504457495966,24.453902369250315,24.446205085320013,251.0608680371242,1030.0035174425157,908.7226087902775,588.3353886009044,0.0,0.0,0.0,0.0 
 05/07  14:00:00,24.418834637368043,24.36116013816372,24.428623359246295,24.363555551459783,351.183000653524,1093.8265248121675,1164.65439350386,636.1856974308641,0.0,0.0,0.0,0.0 
 05/07  15:00:00,24.352821257834925,24.307571813788247,24.34911932194339,24.292693404730706,388.55002678473573,1078.6552309470517,1235.6944554935844,619.6565917800378,0.0,0.0,0.0,0.0 
 05/07  16:00:00,24.271428884479107,24.238739045998493,24.266094266442998,24.227563774164675,345.09591685034275,928.3217923609016,1136.0677031140522,539.6120275312146,0.0,0.0,0.0,0.0 
 05/07  17:00:00,24.179544330857635,24.14155996209096,24.168783324795317,24.152688632501338,217.40619537819362,580.6381142038102,833.5700580547636,380.0016946726374,0.0,0.0,0.0,0.0 
 05/07  18:00:00,24.119720067570054,24.09045745277156,24.10561860416974,24.10067862152348,84.84582193336037,262.84578285417626,491.17752668357144,208.6491118028062,0.0,0.0,0.0,0.0 
 05/07  19:00:00,24.09822959555056,24.092014453919276,24.089090002381965,24.088693050460176,4.2719485560678665,50.69741092305699,232.73881553131838,70.80901206289172,0.0,0.0,0.0,0.0 
 05/07  20:00:00,21.892645108708944,22.454049180368656,24.254754318943004,24.2472244427902,0.0,0.0,68.94217489474227,11.295620032579968,0.0,0.0,0.0,0.0 
 05/07  21:00:00,21.07323624034773,21.315806925478178,24.227668941651455,24.21716212592637,0.0,0.0,9.3043094129486,2.1571041948650946,0.0,0.0,0.0,0.0 
 05/07  22:00:00,20.483076291723105,20.60907083145485,21.121137231157523,21.19641388865346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  23:00:00,20.369367310672033,21.478217687209156,20.254653379217864,20.300749592674197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  24:00:00,20.966707069844016,19.543995133262577,20.31552762693603,19.69958843859239,0.0,0.0,0.0,0.0,0.0,465.79529896051434,2462.0415853650943,364.27837931294846 
 05/08  01:00:00,20.055618971704064,21.36882867103537,20.735550380273278,21.56786201253515,0.0,0.0,0.0,0.0,98.30924472176464,0.0,0.0,0.0 
 05/08  02:00:00,20.58112633443708,19.45851597268311,20.12167031280912,19.566713847206664,0.0,0.0,0.0,0.0,0.0,345.3391820463999,837.0224545069697,166.42965703485112 
 05/08  03:00:00,21.18581677458235,20.96922200653831,20.40916946955573,21.085278887384852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  04:00:00,21.212229815953435,21.254370279225114,20.956226499556116,21.257620666761238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  05:00:00,21.15844943741921,21.291396464971946,21.058308052256095,21.260555763410558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  06:00:00,21.27248033350827,21.445882234854825,21.211688804323597,21.366340863975488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  07:00:00,20.749605781446355,20.017666712674043,20.820232995255033,20.870599831568995,0.0,0.0,0.0,0.0,0.0,28.085797410869144,0.0,0.0 
 05/08  08:00:00,20.88653337836338,21.98620057409351,20.929753902543567,20.91328666648154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  09:00:00,23.14824749373475,24.0409392855031,23.773987211846187,23.03652352526177,0.0,1058.0680906054397,491.42577721609655,0.0,0.0,0.0,0.0,0.0 
 05/08  10:00:00,23.611712299351968,24.427842275835502,24.50804590747881,23.64307121620102,206.01513233307665,2021.2683930287603,1492.0282606021328,272.37187174213545,0.0,0.0,0.0,0.0 
 05/08  11:00:00,24.291842423302246,24.34246851817064,24.427007208301575,24.367014771480854,552.6722850630621,2030.5669069467772,1829.5111613474467,805.5594010474813,0.0,0.0,0.0,0.0 
 05/08  12:00:00,24.378576000018015,24.366870065405898,24.434609156837126,24.476873900280765,608.2537563361121,2008.3686084347785,1959.579606849678,1019.745067913299,0.0,0.0,0.0,0.0 
 05/08  13:00:00,24.469285150306916,24.47572044384176,24.492541468192357,24.486737113330328,770.5666367686553,2415.5431558514374,2352.38151689226,1210.481581650859,0.0,0.0,0.0,0.0 
 05/08  14:00:00,24.484136997072376,24.46491988881914,24.490130181287697,24.42971409059841,948.4389066020257,2701.4478787746057,2741.712611741513,1301.1286132124787,0.0,0.0,0.0,0.0 
 05/08  15:00:00,24.466107852995485,24.496426609763994,24.467686111416903,24.414255571340753,1238.583344224535,3522.4264984633373,3326.7064679198047,1492.426466873574,0.0,0.0,0.0,0.0 
 05/08  16:00:00,24.394881735278624,24.413222976779263,24.407514988240088,24.3404284872124,1311.7018638991135,3697.0224773946425,3508.95427415337,1469.2139859067315,0.0,0.0,0.0,0.0 
 05/08  17:00:00,24.29381567048278,24.254710062949037,24.295079654174597,24.26142544266605,1151.8868304755038,3135.427309660513,3164.3243503367066,1271.073989908029,0.0,0.0,0.0,0.0 
 05/08  18:00:00,24.22538145666268,24.174037980086748,24.219057594967296,24.218597856850735,796.1555653154226,2066.7623505345646,2399.3144582790837,941.6798822988801,0.0,0.0,0.0,0.0 
 05/08  19:00:00,24.20194819813181,24.17294709318956,24.18788191562182,24.19776649742522,369.66866636235955,1007.2807084713687,1341.8317810260264,531.5849685785879,0.0,0.0,0.0,0.0 
 05/08  20:00:00,24.229691535011213,24.208037711702875,24.1895262156693,24.200858394022173,144.77795982407804,465.6945091863589,685.5843865534089,268.47609795343635,0.0,0.0,0.0,0.0 
 05/08  21:00:00,24.23272492114676,24.207373888176768,24.178254644714773,24.193496754051804,61.23694586678719,283.1162270197932,412.3400775127693,162.46945091287384,0.0,0.0,0.0,0.0 
 05/08  22:00:00,22.243398778543536,24.25473287457747,24.258217976800832,24.26689565614918,0.0,84.44691550238203,217.6256366896929,96.17097780481885,0.0,0.0,0.0,0.0 
 05/08  23:00:00,20.668210539732733,21.13919664488182,24.328193069947105,24.334878488913517,0.0,0.0,46.37976713837607,19.623113778098297,0.0,0.0,0.0,0.0 
 05/08  24:00:00,21.806361123232314,20.29479260348109,21.57641422129037,21.70356374899773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  01:00:00,19.78000500308802,19.75599395375919,20.182138168449647,20.29937465864482,0.0,0.0,0.0,0.0,278.8085963249983,628.7222788781395,83.1065954849721,28.180336085798046 
 05/09  02:00:00,20.11834389066163,20.168494282092162,21.210095245864068,21.29210228195022,0.0,0.0,0.0,0.0,966.1004952896519,1466.759182450563,0.0,0.0 
 05/09  03:00:00,20.833967622060477,20.86712383477186,19.524555729211272,19.55462509559367,0.0,0.0,0.0,0.0,0.0,9.66324199669265,2527.311189373274,1229.3795635426422 
 05/09  04:00:00,21.393529998803114,20.05691414610322,21.2470839680659,21.28256300665968,0.0,0.0,0.0,0.0,0.0,5317.687760023511,0.0,0.0 
 05/09  05:00:00,21.502163200668335,20.33462514186376,19.706439212970302,19.72113300693372,0.0,0.0,0.0,0.0,0.0,0.0,5182.560276332493,2456.9073651927943 
 05/09  06:00:00,19.569176129051357,20.12800172573536,21.005226373909956,20.94225565887055,0.0,0.0,0.0,0.0,2101.1689925542887,2513.3613282951055,95.2197435974607,26.591242896395073 
 05/09  07:00:00,21.453173720251787,20.934475278859388,21.487133493734603,21.206992626058344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  08:00:00,21.905118539998426,23.89519026568847,21.773516509051884,21.428390214541793,0.0,720.4240469726851,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  09:00:00,24.107443412633327,24.439996226123945,24.057975608826002,23.953888909889592,322.9353572790061,2234.227106758337,798.3079040986564,204.0048651109537,0.0,0.0,0.0,0.0 
 05/09  10:00:00,24.53329242013332,24.46419710724427,24.581874338641388,24.668092724878335,681.0813280957902,2453.644948482507,1755.2645658494498,697.6673707603006,0.0,0.0,0.0,0.0 
 05/09  11:00:00,24.452410708655034,24.39126960053418,24.54101600750247,24.66388083906591,697.8204540623539,2249.224639979804,2025.9798519686374,956.7697186108204,0.0,0.0,0.0,0.0 
 05/09  12:00:00,24.432342131258395,24.405864004030683,24.505303032634732,24.59928727903202,661.5604635638597,2124.438445688181,2094.79164841727,1092.703503977203,0.0,0.0,0.0,0.0 
 05/09  13:00:00,24.52051379261779,24.54051501753674,24.564585843348496,24.56871737000452,797.3757219763563,2516.4065217028997,2439.1163856152853,1234.1400999856169,0.0,0.0,0.0,0.0 
 05/09  14:00:00,24.5932717610727,24.63828338775241,24.605928069785733,24.542943437689456,1057.668927742336,3234.8830202294494,2979.8304815114043,1392.7642735801949,0.0,0.0,0.0,0.0 
 05/09  15:00:00,24.57664175757545,24.608836443168357,24.586433674101297,24.4928425265633,1277.3335796762628,3748.1093973728002,3425.3497897409025,1463.0026498838204,0.0,0.0,0.0,0.0 
 05/09  16:00:00,24.48940508876335,24.491689709952844,24.501887351839343,24.4233452298339,1345.4768262809312,3832.8160423821832,3592.666622708798,1437.5352359485023,0.0,0.0,0.0,0.0 
 05/09  17:00:00,24.361412711416108,24.30340549632607,24.358501073953988,24.328916483962885,1146.8997782874808,3134.3831783032897,3160.955668237903,1238.8092475932726,0.0,0.0,0.0,0.0 
 05/09  18:00:00,24.30240174209525,24.24725260978623,24.289244464629572,24.28876638918301,779.3441959881234,2051.246731391493,2357.334156906072,906.5866319117821,0.0,0.0,0.0,0.0 
 05/09  19:00:00,24.274298550917173,24.24251379369467,24.25356315507248,24.262955828983074,313.79706003184873,930.0954552650805,1256.2678551142737,490.4594453299948,0.0,0.0,0.0,0.0 
 05/09  20:00:00,24.3148034505815,24.291115889886036,24.263384121731193,24.277854226711305,79.4055839875771,371.0389001967942,585.3651579171969,221.05710464520433,0.0,0.0,0.0,0.0 
 05/09  21:00:00,21.54572994078854,24.31957753639859,24.3266352773328,24.33665746711226,0.0,98.09191653469306,303.08699240993553,107.69355143033972,31.638133562383373,0.0,0.0,0.0 
 05/09  22:00:00,20.091143799704284,20.18914630545782,24.32138652802243,21.560453807707887,0.0,0.0,29.361478550156733,0.0,2065.372144822727,788.9671040378769,0.0,1068.0921537444622 
 05/09  23:00:00,21.50776407928253,19.914857718715655,20.248021235771773,20.23710744457179,0.0,0.0,0.0,0.0,17.83019772068871,4646.973254240904,2548.5346737635373,2367.6208821449018 
 05/09  24:00:00,19.405322705666112,20.21256141722227,19.88036619884213,21.688061871031465,0.0,0.0,0.0,0.0,2086.067477836582,5268.032639225704,5149.581312280879,0.0 
 05/10  01:00:00,21.390375899846017,21.164165279214977,19.681722188054103,19.365121482746254,0.0,0.0,0.0,0.0,0.0,40.56267523752965,5104.46539732943,2477.253659321834 
 05/10  02:00:00,19.722786301245904,20.059721904659725,20.390383023710847,21.38922116212955,0.0,0.0,0.0,0.0,2049.1449971499096,5260.297845815995,65.83109434869216,0.0 
 05/10  03:00:00,20.131016618251802,20.395767161949877,21.331107431635143,21.566532455055054,0.0,0.0,0.0,0.0,4.992513184236808,0.0,0.0,0.0 
 05/10  04:00:00,20.82165119867031,21.264182971441016,21.443832527174784,18.218469261569076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2485.517876008547 
 05/10  05:00:00,20.942640856913044,21.40848408078727,21.41239584788418,20.32982016892369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  06:00:00,21.534600127514206,20.101662645997735,19.887852423744853,20.954769478081495,0.0,0.0,0.0,0.0,0.0,5302.576370794302,5174.543300631841,0.0 
 05/10  07:00:00,20.460203326332305,21.090150382321756,20.55534890801257,21.087898483750003,0.0,0.0,0.0,0.0,582.4074283888183,0.0,0.0,0.0 
 05/10  08:00:00,21.79965802302121,23.997301249102307,21.908920727611314,21.56617555845289,0.0,817.2023437102503,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  09:00:00,21.91091265841134,24.45047450218749,24.152636742511106,24.02899887066078,0.0,2053.206038145123,759.9699575101585,166.4962709813781,0.0,0.0,0.0,0.0 
 05/10  10:00:00,22.33173711184874,24.415658609772088,24.523060869745095,24.553194716352333,0.0,1771.7603341937734,1455.3038018060336,518.3705097648717,0.0,0.0,0.0,0.0 
 05/10  11:00:00,23.034702231266756,24.484232904719725,24.54744330368817,24.592155978508433,0.0,1964.0890527421448,1889.7333810472542,778.4188948549096,0.0,0.0,0.0,0.0 
 05/10  12:00:00,24.39890321423266,24.478450871485517,24.493608612397438,24.505025230473425,542.6466718728186,2083.0292229260103,2109.2624639829137,931.0530991257858,0.0,0.0,0.0,0.0 
 05/10  13:00:00,24.59961942025114,24.516657691084113,24.52936790506387,24.52384345717259,768.1254456795291,2269.3903169855666,2338.247418693367,1039.7006070412244,0.0,0.0,0.0,0.0 
 05/10  14:00:00,24.553724113779086,24.512342942577938,24.52619244601145,24.507990885302227,885.6441455453817,2454.9698386089253,2569.3125541756535,1122.5297318140465,0.0,0.0,0.0,0.0 
 05/10  15:00:00,24.48431201237436,24.455797959446933,24.477625662280648,24.453952801522966,893.3694302113835,2406.75392525582,2594.830543254361,1105.7795015837073,0.0,0.0,0.0,0.0 
 05/10  16:00:00,24.418851893263305,24.396995790378803,24.414557180483875,24.396219868878102,825.7843765952507,2220.970244987253,2455.461830131234,1018.7091108785708,0.0,0.0,0.0,0.0 
 05/10  17:00:00,24.358434376808585,24.33343236734381,24.34516444349757,24.33709317916275,656.7439156166527,1792.086131263942,2048.0946397864195,821.5747540205753,0.0,0.0,0.0,0.0 
 05/10  18:00:00,24.315063352922866,24.291178276261153,24.29247597857255,24.292489042118405,482.6242427420166,1375.5207342857889,1622.1477684571942,611.4309053621109,0.0,0.0,0.0,0.0 
 05/10  19:00:00,24.28085393769757,24.24840597031373,24.241617990043288,24.25179067632422,209.82163666080024,672.9141391428708,888.9515443513346,302.0709088065946,0.0,0.0,0.0,0.0 
 05/10  20:00:00,24.321221459354653,24.293911041234363,24.26860166949764,24.281560398647997,27.88014350617184,197.93658054664166,340.7196966645508,85.9230127558939,0.0,0.0,0.0,0.0 
 05/10  21:00:00,22.59353592856786,24.371671273879652,24.360861657016727,24.36405302795903,0.0,69.21244987597319,183.96897420700947,34.455498324697736,0.0,0.0,0.0,0.0 
 05/10  22:00:00,21.32870055829826,24.416384227322595,24.44562004803928,24.44401161536242,0.0,18.547840926046508,100.1862724148569,22.29016587517947,0.0,0.0,0.0,0.0 
 05/10  23:00:00,20.923411222359416,21.491030037286983,22.331533816762054,22.3084940431554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  24:00:00,20.487186498783778,20.797749233809004,20.997305435431166,21.064215793599395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  01:00:00,21.534129290189252,20.43876691576432,20.54996729863985,20.565739854343295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  02:00:00,19.944991421541694,20.609987784988828,21.762876902348182,21.743170665367032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  03:00:00,21.650050329680585,21.252580662191857,19.664131822136994,19.638735957907723,0.0,0.0,0.0,0.0,0.0,0.0,4.535605761020833,407.88209874281114 
 05/11  04:00:00,19.659809461829767,20.39786030895901,21.544207452098714,21.541115821341926,0.0,0.0,0.0,0.0,317.8832555708842,865.195750866392,0.0,0.0 
 05/11  05:00:00,21.35666316042666,20.80781809549057,19.534709524528626,19.503801295622452,0.0,0.0,0.0,0.0,0.0,12.52323173323174,610.2481198831748,1788.381692338297 
 05/11  06:00:00,21.66504645795006,21.683403135123577,21.148298926508687,21.109297447577283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  07:00:00,20.701591216825964,20.74506250822194,21.319063751114555,21.127801101712897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  08:00:00,21.48683012368695,21.64941213182579,21.499238468390782,21.31522997006956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  09:00:00,22.520895174247705,21.909613965226626,22.64580631594096,22.441190451540532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  10:00:00,22.338006483745648,22.316045128139656,22.25458238243276,22.130168828416352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  11:00:00,23.506137731539987,23.58095593307298,23.557995501031098,23.481352245164764,91.89207541990518,326.3795831321792,315.65797475148577,103.51387349475627,0.0,0.0,0.0,0.0 
 05/11  12:00:00,24.524730941070047,24.52168775535295,24.528739739084045,24.50742125029016,393.35999195589704,1116.8932217414776,1117.4167650050854,415.9094936235915,0.0,0.0,0.0,0.0 
 05/11  13:00:00,24.62513892298987,24.616751922262235,24.640045660869774,24.632831028250408,507.76110927116986,1369.1669511881132,1430.1306352721817,558.8503153929897,0.0,0.0,0.0,0.0 
 05/11  14:00:00,24.614219144826617,24.613917850995648,24.63406064038555,24.62880461968706,571.5176753936339,1508.7158732993748,1623.1164830643938,639.6983179197223,0.0,0.0,0.0,0.0 
