Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 05/11  15:00:00,24.5671119445336,24.56863943515225,24.584250257876295,24.576782568150442,561.4289062822625,1471.7791533022119,1640.586982222268,627.4801934077291,0.0,0.0,0.0,0.0 
 05/11  16:00:00,24.519689036576647,24.51990758957018,24.52919071713684,24.521228294574186,512.6175089844803,1349.6439525068072,1554.391911696246,562.9058411352464,0.0,0.0,0.0,0.0 
 05/11  17:00:00,24.474674148298266,24.471643848056313,24.47584580912781,24.469187328100404,409.29312553352213,1100.45189798621,1290.879898913915,455.63497174857457,0.0,0.0,0.0,0.0 
 05/11  18:00:00,24.45973972144744,24.45394718725018,24.44916448151417,24.44473659268114,325.69858647028786,913.6091108638938,1082.7311685475013,360.270352614245,0.0,0.0,0.0,0.0 
 05/11  19:00:00,24.418755413763694,24.399800164356613,24.395452260722788,24.400568276130944,114.582566404186,359.1680508126901,505.8705312610573,138.3721201460171,0.0,0.0,0.0,0.0 
 05/11  20:00:00,22.61555152275116,22.649413771726465,24.382307351697378,22.626256401251627,0.0,0.0,35.92344791253493,0.0,0.0,0.0,0.0,0.0 
 05/11  21:00:00,21.31901170824251,21.316001608611458,21.586016034064116,21.437079807606374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  22:00:00,20.782116453898247,20.785931308460466,20.912697718967554,20.868137527134003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  23:00:00,21.689215977768928,21.673132367098866,20.243916010604895,21.767076832713997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  24:00:00,20.038749925851825,19.962521938231227,20.38861840387817,19.859590024904413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.10099339487071 
 05/12  01:00:00,21.65552495268324,21.66758460316266,20.99471759969189,21.594043729981507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  02:00:00,19.59851492099175,19.54410596295854,21.740054282501248,19.59337304782936,0.0,0.0,0.0,0.0,450.153388016048,1099.9737155949165,0.0,876.3434918871186 
 05/12  03:00:00,21.166113498299595,21.19674218066725,19.44289434479657,21.143185065937722,0.0,0.0,0.0,0.0,0.0,0.0,2824.5594745228555,0.0 
 05/12  04:00:00,21.4550941354033,21.5809915026223,20.76198458848767,21.39752814579881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  05:00:00,21.512041609854485,21.688229249433945,21.089767653282216,21.446641414659773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  06:00:00,21.565389961222454,21.779141155796935,21.26872635117783,21.49858221383776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  07:00:00,20.748928770779077,20.12900089709955,20.725205384700345,20.72287105461009,0.0,0.0,0.0,0.0,1264.4544504350947,2564.7113965846315,4052.1980962057173,1078.2525256989206 
 05/12  08:00:00,21.927997608224636,20.835502243298226,22.027050271358867,21.937157553252543,0.0,0.0,0.0,0.0,0.0,2691.699053419074,0.0,0.0 
 05/12  09:00:00,20.352908369642535,20.49145303322969,20.438757243867787,20.39519733809012,0.0,0.0,0.0,0.0,45.25097314127808,0.0,1249.0789560304454,435.1718196104201 
 05/12  10:00:00,20.466543494535685,20.66306166366705,20.63131635395643,20.590056294375753,0.0,0.0,0.0,0.0,2.9979495356651147,0.0,0.0,0.0 
 05/12  11:00:00,20.750141971527178,21.048697992385634,20.951946859427665,20.896842540951766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  12:00:00,20.994530893653856,21.202472502671583,21.224394984961485,21.170327580146946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  13:00:00,21.476902890555237,21.78990558037517,21.690092587567662,21.603973294722703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  14:00:00,22.125790492116195,22.311830305986895,22.34090484714081,22.216007502165958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  15:00:00,22.31479095269266,24.17795600431269,22.507116194768912,22.351787254282264,0.0,315.9113566881257,27.018828295646358,0.0,0.0,0.0,0.0,0.0 
 05/12  16:00:00,22.340084236031558,24.671407437985753,24.63896825035041,22.35992669673358,0.0,1021.5076215954683,808.1113820111802,0.0,0.0,0.0,0.0,0.0 
 05/12  17:00:00,22.2925244362564,24.662145495178102,24.66381835625459,22.186127377454685,0.0,1328.241497055478,1161.176356697113,0.0,0.0,0.0,0.0,0.0 
 05/12  18:00:00,21.550503937904132,24.656119200308385,24.658583380595836,21.532956765856596,0.0,872.4244529252734,998.6097297440263,0.0,0.0,0.0,0.0,0.0 
 05/12  19:00:00,20.383894037458447,24.623739093524485,24.64977357604392,20.549936216352094,0.0,67.36182247185675,319.05647669604036,0.0,0.0,0.0,0.0,0.0 
 05/12  20:00:00,20.509972175624924,21.6204842489742,21.736153849775125,20.71744506182357,0.0,0.0,0.0,0.0,989.962508374537,670.0757852591659,228.46515227789965,1000.1499480050736 
 05/12  21:00:00,20.906326325633835,21.197506764936975,21.603069018757807,21.091599703131344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  22:00:00,21.519283962933383,20.496853570764976,19.918515357277258,20.219548625910804,0.0,0.0,0.0,0.0,0.0,4559.555092084291,3674.4958621599794,2491.166627713271 
 05/12  23:00:00,21.502536822388244,20.71529563835974,21.601668416080074,20.52215446099522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  24:00:00,21.333406198604134,21.54600490556561,19.040494721126542,21.12002339169721,0.0,0.0,0.0,0.0,0.0,0.0,5214.918442408047,0.0 
 05/13  01:00:00,21.16292717875804,21.574985703781557,20.632145801752394,21.09612685414647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  02:00:00,20.99646334046323,21.468387746656745,20.873077152601887,20.99788195481583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  03:00:00,20.84860944636432,21.348432767656966,20.916655652594848,20.895940869051195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  04:00:00,20.67647153824324,21.19305797297699,20.84506313209139,20.763302180226297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  05:00:00,20.582274432791987,21.105536759418705,20.801890146901606,20.671154351198105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  06:00:00,21.010410144197905,21.545568369600385,21.13350882354355,20.9048284609402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  07:00:00,22.243295696402544,20.725781310517572,22.117401933476437,21.72907363519367,0.0,0.0,0.0,0.0,0.0,471.8214763577343,0.0,0.0 
 05/13  08:00:00,20.770150332338346,21.281505644488913,20.486937656060775,20.274363324404142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.17535607027963 
 05/13  09:00:00,21.602080229079437,22.246488881820476,21.51724417835063,21.73888606301822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  10:00:00,21.964169324925088,22.746040795089847,22.07219431809408,22.15152203512551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  11:00:00,22.06982928417783,22.563502539523874,22.314581527666782,22.40019211697345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  12:00:00,22.316955277654028,22.895506237030144,22.621059373923092,22.999423259594728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  13:00:00,21.824797070205676,22.00639036298727,22.114744052445932,22.06421698761457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  14:00:00,22.610723123794358,21.97849195838497,22.03137049446725,22.0032863378812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  15:00:00,22.40369999666762,21.887712628253777,21.938742699011463,21.886463690156123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  16:00:00,22.04417564146354,22.088754558602556,22.1965379924309,22.214284853278947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  17:00:00,21.147271892903216,21.201951530449108,21.431617315661644,21.357303082000556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  18:00:00,20.467613241772,21.951036607277494,20.718816348459065,20.797262307208356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  19:00:00,21.917584392343528,20.37829705837389,20.82211036574087,21.690318779005814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  20:00:00,19.676201894291466,21.791788118721104,21.330689177149914,19.741551797574314,0.0,0.0,0.0,0.0,75.88783958575453,0.0,0.0,20.65594136031735 
 05/13  21:00:00,21.199382016382387,19.552030263120862,21.833316638938726,21.33427003170484,0.0,0.0,0.0,0.0,0.0,972.880350586005,0.0,0.0 
 05/13  22:00:00,21.48119947170263,21.146752281135527,19.498506335969545,21.599266677237384,0.0,0.0,0.0,0.0,0.0,0.0,1832.5255124376401,0.0 
 05/13  23:00:00,21.478290645194747,21.51072714943184,20.75937824100336,21.58840645604282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  24:00:00,21.409689716644827,21.576752923604264,21.032336315572117,21.520629015948135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  01:00:00,21.32251657171996,21.564272954493955,21.115650983831305,21.44322124576955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  02:00:00,21.228502323686122,21.511613876220565,21.10982854960001,21.357648369851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  03:00:00,21.133968285240293,21.44466810985824,21.069322683974878,21.266139676023617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  04:00:00,21.0106188478142,21.340951779485486,20.99044890215918,21.146013053715414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  05:00:00,20.905232369964665,21.252966628508275,20.91487077264989,21.04392432366484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  06:00:00,21.085447966960224,21.459031568223878,21.064762438691233,21.152631328137446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  07:00:00,22.261670396977458,21.085072309307634,22.02238730586457,21.95384535734484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  08:00:00,21.553528065338913,22.275694343461144,21.246343672194957,21.162862526634115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  09:00:00,22.2981713433932,22.908639769022088,22.250646501941333,22.190055906076196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  10:00:00,22.746876856772417,23.296843723756254,22.865771158863435,22.86051800481215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  11:00:00,22.332707859304655,22.764647470005066,22.568873972937084,22.67533622192384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  12:00:00,22.32232305267695,22.028945771970655,21.914920231145295,22.130267429115804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  13:00:00,22.34283595578322,22.64624887141934,22.405214836621617,22.807974375876732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  14:00:00,22.434888014744228,22.845702266658463,22.564343752728647,22.89492813241847,0.0,13.974620976276755,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  15:00:00,22.66922737572906,24.7573303266512,24.427036039317166,22.954948896049373,0.0,830.7713054219682,244.94869540389996,34.13905304756382,0.0,0.0,0.0,0.0 
 05/14  16:00:00,22.45406113216884,24.753804118958367,24.755865299090303,24.745392669217956,0.0,1372.8053324154835,920.2012511559404,289.663081329807,0.0,0.0,0.0,0.0 
 05/14  17:00:00,21.871077615565333,24.748807974881544,24.751090343322648,24.750680490874668,0.0,1049.3030590548683,898.8786139289562,348.0571909239562,0.0,0.0,0.0,0.0 
 05/14  18:00:00,20.8114519262408,24.73947588316431,24.746751330564663,24.74737076257788,0.0,318.7999722399279,476.8542567117395,194.06901049317446,0.0,0.0,0.0,0.0 
 05/14  19:00:00,20.191700144168994,21.834620500877843,24.725450541606357,24.717418075115006,0.0,0.0,81.6347832056377,41.19195424039442,1260.2523361700346,19.763090525120997,0.0,0.0 
 05/14  20:00:00,20.550078229724107,20.440710244196545,21.77090441479627,20.623460442891766,0.0,0.0,0.0,0.0,2186.7056636845296,4320.339006403665,731.1899058523375,30.85561423398406 
 05/14  21:00:00,21.278896761458828,21.76803112985513,20.37546060137755,20.26079916544231,0.0,0.0,0.0,0.0,0.0,0.30327253328587916,5391.7692793644665,2092.470232582579 
 05/14  22:00:00,21.84071185098199,19.976792496017257,21.647072279588286,20.40633372717181,0.0,0.0,0.0,0.0,0.0,5514.800602496174,1.404693592267073,2600.531155542309 
 05/14  23:00:00,19.467162323646914,21.83412277110582,19.52792463430393,21.299924813585488,0.0,0.0,0.0,0.0,2156.1662553798255,0.0,5405.944425102163,3.527008621685879 
 05/14  24:00:00,21.066723305010196,19.585563509737813,21.430893883909462,21.853986441425217,0.0,0.0,0.0,0.0,0.0,4273.972738373279,0.0,0.0 
 05/15  01:00:00,21.304279094173694,21.3337312528516,21.760253206666036,19.405081619934208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2588.551857832053 
 05/15  02:00:00,21.364255741935736,21.73856083351143,21.823439816178094,20.94891311475559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  03:00:00,21.351485419352123,21.816642601127405,21.794426226161065,21.23958253056123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  04:00:00,21.291649363767753,21.800166820485664,21.723714106728185,21.31627305408594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  05:00:00,21.232178435522133,21.762697173551317,21.656964087477085,21.330219165239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  06:00:00,21.25028273774877,21.792299535364897,21.643624046622804,21.377625030245888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  07:00:00,20.480094435241135,20.805579115092563,20.68695491931338,20.51199036835082,0.0,0.0,0.0,0.0,1314.69449990336,2687.4292317863406,4456.649596405328,2155.9688793428954 
 05/15  08:00:00,21.853129721093293,22.115139404964005,22.061199565499557,21.858851551613707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  09:00:00,20.459454331190592,20.659654766535787,20.52328462387052,20.357823705015456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9432067315442483 
 05/15  10:00:00,21.62641985075281,22.035454411904254,21.95380102721208,21.665170665664487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  11:00:00,20.941186049540338,21.194023753440497,21.190967238821482,20.98017565633366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  12:00:00,20.76862212613561,20.95795510345787,21.017779438205316,20.839381357801273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  13:00:00,21.04757227183478,21.245958329525997,21.32954967633037,21.136135479098378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  14:00:00,21.65581584974891,21.924317418448197,21.95712873415936,21.75902462230868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  15:00:00,21.876311960980992,22.148498362755163,22.239869023825037,22.01916340805943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  16:00:00,21.89356820704152,22.15756823154376,22.267400494561123,22.04541409511546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  17:00:00,21.658509325257686,21.881271821024633,22.018896066013454,21.77893906607055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  18:00:00,21.462956327510256,21.6716931106671,21.80950757059126,21.56481375553896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  19:00:00,22.049107081959644,22.243781946292295,21.29530580293469,22.19917491358924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  20:00:00,20.75184612230367,20.887950341639435,21.843999061679476,20.835451014742777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  21:00:00,21.742335636814634,21.926267264779355,20.60906296281084,21.83459187311456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  22:00:00,21.539120034910933,21.072780602779737,21.69615759078828,20.93462303510884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  23:00:00,21.606312685529396,21.841456093100188,21.545834897942147,21.661329755007856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  24:00:00,21.92460584273175,21.538938806736333,21.623210159291368,21.910778979524252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  01:00:00,21.392377826008346,21.935532505513493,21.882514182397347,21.314862712703928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  02:00:00,21.64329431588315,20.966507489054244,20.904755112151758,21.55631503709742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  03:00:00,21.775804640303896,21.456132070795586,21.391804481979552,21.668373070579257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  04:00:00,21.835535539374042,21.705520387244324,21.61387317479464,21.725123757846113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  05:00:00,21.922662071691853,21.88396541995546,21.768504348048346,21.771941544419704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  06:00:00,21.52046734921605,21.548308498809497,21.722600720157274,21.584369279719187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  07:00:00,22.327942030977546,22.58475100365633,22.78098044441978,22.478064996518043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  08:00:00,23.802250955750374,24.07244206395985,23.790833134222638,23.547486491832913,128.1782736896379,724.9870232093265,288.14368806652345,31.02399956334837,0.0,0.0,0.0,0.0 
 05/16  09:00:00,24.84883098578191,24.846376173341845,24.871481318299306,24.8574834082446,722.2646757125356,2079.8163736202305,1579.1705312613387,485.1207085390155,0.0,0.0,0.0,0.0 
 05/16  10:00:00,24.863502008258784,24.798625369364377,24.941107681771104,25.017638647593305,726.5668136281079,2398.1709208581406,1847.1973199474428,767.7309994545552,0.0,0.0,0.0,0.0 
 05/16  11:00:00,24.86092794600802,24.86920863901519,24.910668272688373,25.000672601105727,782.7896112650701,2351.5025098967812,2254.827312307833,1068.317648118475,0.0,0.0,0.0,0.0 
 05/16  12:00:00,24.80171351526485,24.806231777184827,24.84735592548218,24.89696855422746,971.9476703717182,2198.5925487289496,2242.3078068802397,1241.2330483664819,0.0,0.0,0.0,0.0 
 05/16  13:00:00,24.9050612184194,24.94320687601914,24.938270127406117,24.931850968653148,860.4971128453883,2877.9170694066715,3273.591183629881,1671.873962743863,0.0,0.0,0.0,0.0 
 05/16  14:00:00,24.902740259494294,24.9064401134808,24.918852547381128,24.874517203042366,1107.7092789735862,4055.4935818903873,4108.880768023095,1761.9690478034677,0.0,0.0,0.0,0.0 
 05/16  15:00:00,24.821632152275193,24.765247298912882,24.83323940075531,24.77736400014279,1108.9016513401266,2875.7362816220616,3442.163465822031,1391.8310467822644,0.0,0.0,0.0,0.0 
 05/16  16:00:00,24.931131408110847,24.972972167071894,24.923237412605264,24.845543995603137,1746.4945055245976,4615.240399694725,4501.441813240161,1624.8094135601023,0.0,0.0,0.0,0.0 
 05/16  17:00:00,24.791939068025584,24.773329429098617,24.783966228143754,24.74372864738398,1245.9633946639683,3312.8537583347406,3419.4959618104112,1338.2919935212876,0.0,0.0,0.0,0.0 
 05/16  18:00:00,24.698618129484267,24.649335982722654,24.687083472680868,24.686843520470752,870.9881450585535,2213.2942390146186,2598.894497075076,1023.01062494447,0.0,0.0,0.0,0.0 
 05/16  19:00:00,24.66197887696773,24.63132745012772,24.645114599029505,24.657514057138485,401.74521847794085,1072.369346332604,1470.5963354553335,601.1223725501586,0.0,0.0,0.0,0.0 
 05/16  20:00:00,24.685642165455494,24.661937136581525,24.640643357939474,24.654099953673914,149.83299455091367,486.8684604839109,743.5361475284445,301.6034304533904,0.0,0.0,0.0,0.0 
 05/16  21:00:00,24.690868315097276,24.664298119069077,24.629611824641835,24.647416605403674,52.88955275393484,275.08769960156866,452.5704929594871,182.2881782361216,0.0,0.0,0.0,0.0 
 05/16  22:00:00,24.725552029409712,24.702766065920088,24.66901199767328,24.68376369859223,25.741638730115838,196.3368008369443,311.23056415454744,123.49453557097789,0.0,0.0,0.0,0.0 
 05/16  23:00:00,24.734273816851008,24.72046418136903,24.692907275933155,24.70456795442179,4.150784860763871,118.16247958295745,208.69754606520047,79.75656087095432,0.0,0.0,0.0,0.0 
 05/16  24:00:00,21.70592275944732,22.511369778272904,24.79649919672346,24.783005854601022,0.0,0.0,68.6921180807777,23.197016246269193,0.0,0.0,0.0,0.0 
 05/17  01:00:00,20.670633351481975,21.08750067027632,22.263950632471307,21.53596361315286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  02:00:00,21.027973289299283,22.25549465820955,21.0043152280604,20.899461241223207,0.0,0.0,0.0,0.0,4.90565045892828,0.0,0.0,0.0 
 05/17  03:00:00,21.737109073517143,20.113341832391033,22.09667547147812,20.127745921339592,0.0,0.0,0.0,0.0,0.0,14.901926484056123,0.0,61.989662114164645 
 05/17  04:00:00,20.087488577525463,22.160547505873616,20.192991011979387,20.595304106584955,0.0,0.0,0.0,0.0,1257.616729913615,0.0,2001.4162748048388,1439.9296349176288 
 05/17  05:00:00,21.923604919675054,19.948657566416387,22.13461717927086,21.47208475189403,0.0,0.0,0.0,0.0,0.0,1453.4978252845556,0.0,0.0 
 05/17  06:00:00,20.397152367920953,20.976712325126762,20.373770863426962,20.94592758186964,0.0,0.0,0.0,0.0,1099.8924448899422,0.0,1752.901829416115,0.0 
 05/17  07:00:00,23.00274740050942,22.613984876456247,22.85786623597488,21.948672799468817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  08:00:00,22.126516966081255,22.23443113009305,23.176310382634874,22.804821463563144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  09:00:00,22.77716606844111,22.906555430444797,22.963566783788647,22.74637247667824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  10:00:00,23.12873726829563,23.261708717473297,23.31045214740176,23.131888114542477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  11:00:00,22.768350905082066,22.892392389199625,22.98182078514746,22.834354624150063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  12:00:00,22.290589022537894,22.4599207754093,22.52753819391613,22.441525774497656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  13:00:00,23.141987888517114,21.96998561578034,22.05531774856717,21.960091944525153,63.7111404690211,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  14:00:00,24.898827570952747,24.599285570934406,24.633247492988,24.614067814504004,481.4749239510479,890.9919900362675,1003.5749983167757,343.8920928830797,0.0,0.0,0.0,0.0 
 05/17  15:00:00,24.91054092727557,24.904429404563125,24.933804157223378,24.931434781767216,574.5239811913768,1510.5097515050716,1580.1901329349048,620.4918014853665,0.0,0.0,0.0,0.0 
 05/17  16:00:00,24.827917563655696,24.820810039980806,24.858855883857572,24.85625185581725,478.3209013117108,1357.0986111719594,1523.9870919891864,591.5941716208878,0.0,0.0,0.0,0.0 
 05/17  17:00:00,24.83530906832099,24.83071201299138,24.83873074880557,24.835375216409943,398.8124848426796,1185.9736316697338,1340.7186959342487,511.0886901818046,0.0,0.0,0.0,0.0 
 05/17  18:00:00,24.790031015605177,24.777635488403206,24.781117303192392,24.782942935826632,284.0588747780483,926.4441671104623,1075.5675918343895,394.7804580795157,0.0,0.0,0.0,0.0 
 05/17  19:00:00,24.739407557920895,24.714884581436237,24.71404218895718,24.722802594472924,45.36189291441267,297.750831461545,445.955229233248,139.34581687986474,0.0,0.0,0.0,0.0 
 05/17  20:00:00,21.853559441726752,22.050367797096264,21.930954059573665,21.940431835412646,0.0,0.0,0.0,0.0,822.6315197089633,0.0,220.51946671289318,15.010728979577864 
 05/17  21:00:00,21.92977519582559,22.10463914361657,22.34412256733971,22.392100064189705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  22:00:00,19.266150361711873,19.627492599714955,19.540494668307367,19.713285596353277,0.0,0.0,0.0,0.0,2224.7695183117667,5514.960416404299,5464.169118098546,2532.850937141235 
 05/17  23:00:00,21.542842595948116,21.78890891217495,21.8977928480187,21.95184671615577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  24:00:00,21.849036800117133,20.272955131233424,19.15071076991325,19.643765568896328,0.0,0.0,0.0,0.0,0.0,5351.094168868786,5670.115707731941,2559.441236097392 
 05/18  01:00:00,21.721059879320574,20.275462356284542,21.17241651979404,21.343339998604126,0.0,0.0,0.0,0.0,0.0,10.200366698671017,0.0,0.0 
 05/18  02:00:00,21.57122415377955,21.178961664937706,21.383171356814913,21.53280352240546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  03:00:00,21.470417777291374,21.40074951743439,21.398399768260028,21.537571508662698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  04:00:00,21.38742328398994,21.45306117250144,21.362505361446274,21.48905091892381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  05:00:00,21.301340569455217,21.45709263905148,21.304979609671225,21.42479006365042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  06:00:00,21.3123064159183,21.520715660546873,21.321407744812884,21.431396847143855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  07:00:00,19.75503408885023,20.690454842192374,19.920364261965688,20.36936349181655,0.0,0.0,0.0,0.0,2174.6816936068353,5416.6385433892065,5304.891639197262,2508.6617771116285 
 05/18  08:00:00,21.703438016479673,22.401687576966886,21.949884068289627,22.072385468251767,0.0,0.0,0.0,0.0,50.531978867021685,0.0,105.60305991271346,0.0 
 05/18  09:00:00,20.54789861718819,20.69631564503681,20.585738818164927,20.66744670709363,0.0,0.0,0.0,0.0,2128.9530876579042,2429.435022963451,5330.937984629444,1740.5727136253633 
 05/18  10:00:00,21.774748028900017,21.16028698826773,21.116184263307936,21.13575858828706,0.0,0.0,0.0,0.0,0.0,5.486531777678836,1298.7969622966903,289.6902051965004 
 05/18  11:00:00,21.775804046645074,22.15455314291804,21.788240040159373,22.071775149583665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  12:00:00,22.072100840635315,22.50520600397799,22.270954634919583,22.643640365391583,0.0,6.4091546932448455,0.0,17.792205180190745,0.0,0.0,0.0,0.0 
 05/18  13:00:00,22.777025920479122,24.94232356881649,23.08423127285557,24.951844038880836,0.0,1106.1402730202892,199.23645248551742,449.76723918875325,0.0,0.0,0.0,0.0 
 05/18  14:00:00,24.621637206566852,24.96959706299984,24.98204622611778,24.97801685176736,227.89373085048135,1925.1119440463467,1342.5956296390295,752.3469969575001,0.0,0.0,0.0,0.0 
 05/18  15:00:00,25.026926096337952,24.93456347012518,25.03011664498979,24.96695434904833,496.35176863534855,1785.8438442360969,1712.8941875491123,786.9412969006182,0.0,0.0,0.0,0.0 
 05/18  16:00:00,25.16249955141818,25.13629837542852,25.138302436026752,25.03650343346072,760.4489935565291,2405.3665470287747,2200.9186800572325,911.3209805005772,0.0,0.0,0.0,0.0 
 05/18  17:00:00,25.036602080466178,24.994936907771073,25.02767350481698,24.957832555678895,768.8489847467478,2271.087069658921,2172.6028588476065,851.2621157555695,0.0,0.0,0.0,0.0 
 05/18  18:00:00,24.838655803580323,24.761957752513364,24.837538581555453,24.81914530139862,531.5604998908801,1515.6670678930902,1709.5816498487925,648.5073857525865,0.0,0.0,0.0,0.0 
 05/18  19:00:00,24.79052615040292,24.753395927624194,24.781008020972912,24.785838392050298,110.31111600333898,442.21263939199144,751.0867628588869,254.3816914315271,0.0,0.0,0.0,0.0 
 05/18  20:00:00,22.272706596454306,22.30984282457902,24.838947969165652,24.766798011079,0.0,0.0,117.05409180904915,17.79466710423499,0.0,0.0,0.0,0.0 
 05/18  21:00:00,20.78478550773026,20.76472444427612,21.212359174619777,21.035910122268085,0.0,0.0,0.0,0.0,89.34767930871928,24.412305398889046,0.0,0.0 
 05/18  22:00:00,21.79107360334706,21.89973767497271,20.31579890077827,20.328581482332734,0.0,0.0,0.0,0.0,0.0,12.406980054615886,1496.9674396514522,694.753923811013 
 05/18  23:00:00,20.12733594307026,20.183819586577428,20.723049291013517,20.70861443325806,0.0,0.0,0.0,0.0,1637.8754183690967,2709.4877455897768,3881.8126924678454,2002.99192667501 
 05/18  24:00:00,21.687440392941284,21.921942286941096,21.206024259966867,21.244170330048618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  01:00:00,21.925505039250936,19.551538236416782,21.997468392731527,21.94614236531405,0.0,0.0,0.0,0.0,0.0,5438.023674431614,0.0,0.0 
 05/19  02:00:00,21.893715945008367,21.277870656109336,20.13461620203266,22.006307025306334,0.0,0.0,0.0,0.0,0.0,0.0,5398.420800424998,0.0 
 05/19  03:00:00,21.82308235082439,21.787085054748093,20.270661865815512,21.975535176804676,0.0,0.0,0.0,0.0,0.0,0.0,17.452491634568574,0.0 
 05/19  04:00:00,21.71525541242125,21.848477088343447,21.004166680666614,21.893600112972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  05:00:00,21.68362747268349,21.886368082656862,21.261996099154995,21.84036346802747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  06:00:00,22.28221343670387,20.724507177277236,21.862782218622684,22.156985774517786,0.0,0.0,0.0,0.0,0.0,1012.5432460068388,0.0,0.0 
 05/19  07:00:00,20.96302086425406,21.412882441086268,20.90256404536956,20.829667391689995,0.0,0.0,0.0,0.0,10.847357789914303,0.0,1743.133015354588,511.67041053335697 
 05/19  08:00:00,22.055445257432456,22.7191069782433,21.95798072577739,21.746642156421487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  09:00:00,22.993640230127802,24.757890331127832,22.904845213552505,22.753785838779116,54.25446521290733,1251.439687095731,207.77421737934338,27.483477505440973,0.0,0.0,0.0,0.0 
 05/19  10:00:00,25.00622859122003,25.00643477204666,25.008583728058767,25.03431929190788,481.88543151117955,2162.2317565438834,1193.3661646980647,476.78092000977114,0.0,0.0,0.0,0.0 
 05/19  11:00:00,25.031663374900873,24.96213084558,25.10560969820078,25.216709924236522,581.4929009491784,2038.7933372535026,1677.9289745894164,803.4107562375359,0.0,0.0,0.0,0.0 
 05/19  12:00:00,25.0143336407184,24.972463792877058,25.093747833438634,25.18011575967011,573.8742018425013,1922.154448364503,1797.2070412742814,951.5151361020844,0.0,0.0,0.0,0.0 
 05/19  13:00:00,25.108139886895803,25.123940933128385,25.15721030920379,25.164860996004876,722.3907447831967,2376.7696839323617,2202.3512053562395,1145.2115077572234,0.0,0.0,0.0,0.0 
 05/19  14:00:00,25.109994552479293,25.134452575613242,25.127603592974026,25.088325489236095,1028.081192175154,3204.7175099334,2888.7280512667035,1365.2194780389914,0.0,0.0,0.0,0.0 
 05/19  15:00:00,25.082548462930337,25.095246042243925,25.10127050262396,25.024366271753124,1212.3787841829298,3615.107424362359,3297.285246448755,1430.0420364029605,0.0,0.0,0.0,0.0 
 05/19  16:00:00,25.032376175713715,25.024612059551455,25.04721052183106,24.970674262308776,1266.7737809894866,3662.7098177356884,3454.495461821063,1395.4378655203946,0.0,0.0,0.0,0.0 
 05/19  17:00:00,24.931434360938308,24.875075567551477,24.923067075293524,24.890585502161265,1112.788330938446,3065.55857006532,3080.699443410722,1206.56365619183,0.0,0.0,0.0,0.0 
 05/19  18:00:00,24.864327296869792,24.809345511230717,24.850974441438865,24.85143484327454,764.10137397622,2006.14665225291,2303.101454763426,878.8957494128447,0.0,0.0,0.0,0.0 
 05/19  19:00:00,24.82872283759741,24.79870085009705,24.81063125627629,24.820182940389714,300.8310565178127,891.0793272075941,1214.2305425095597,471.2940781847269,0.0,0.0,0.0,0.0 
 05/19  20:00:00,24.835453100765854,24.830462086564225,24.80450601909967,24.81930177098853,28.090585991237216,271.87069428996017,472.6724667247491,182.95639833766978,0.0,0.0,0.0,0.0 
 05/19  21:00:00,20.773605972215982,22.26992431509906,24.96990395954723,24.972432076873957,0.0,0.0,177.41378341279693,61.04591309483051,592.9189100447421,0.0,0.0,0.0 
 05/19  22:00:00,20.39026361330012,20.76179557553653,24.939622612146447,24.928415091454408,0.0,0.0,26.757900966771558,10.953801071892569,2005.9985571407958,138.83666728310794,0.0,0.0 
 05/19  23:00:00,20.876864580728416,22.376769335172966,20.802513661957047,21.039739913572546,0.0,0.0,0.0,0.0,2019.6604143814168,15.00920921998834,51.71624652401145,0.0 
 05/19  24:00:00,21.70912535353341,20.167266926126906,20.286134796885964,20.34046735684631,0.0,0.0,0.0,0.0,0.0,1582.9533869981594,3572.473413104762,980.4909722262939 
 05/20  01:00:00,20.2482192264543,22.1712278786407,20.45300457569011,20.719603007431296,0.0,0.0,0.0,0.0,2075.675104213412,0.0,5106.18127560157,2063.617720424757 
 05/20  02:00:00,21.085351402796746,19.943843178375616,21.487109709080755,21.59556967405713,0.0,0.0,0.0,0.0,55.95937553637054,4891.252593538317,75.02893293753236,0.0 
 05/20  03:00:00,21.62860147616788,21.707565083770525,22.095125362737882,22.14023134024518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  04:00:00,21.729343918894013,22.12525283858343,20.403541180005774,19.75659181699741,0.0,0.0,0.0,0.0,0.0,0.0,5148.980222285633,2483.4703458707795 
 05/20  05:00:00,21.73643500100016,19.412505614453444,20.989969779982133,21.469340162957835,0.0,0.0,0.0,0.0,0.0,5273.584044624644,109.3807340905385,0.0 
 05/20  06:00:00,21.795084552378007,21.110337066494584,21.511073451455722,21.687935828915396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  07:00:00,22.2044634819118,22.004192326453925,22.00216930303294,22.08890577949072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  08:00:00,20.330555307644694,20.28261158449701,20.824110282444078,20.34386503372306,0.0,0.0,0.0,0.0,988.4039108628509,1852.4903356846078,1609.8626253372295,1190.0040171735088 
 05/20  09:00:00,22.491413102702825,22.58136896615649,21.641669262415384,22.451749418579404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  10:00:00,20.92710309494469,21.588518307926407,20.82199807725401,21.125434596395774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  11:00:00,21.392895186242715,21.85081655121618,21.899249173921753,21.876377021708617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  12:00:00,21.62657267789165,22.095312799413165,21.965659721897687,22.349698625007612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  13:00:00,22.098744426396003,22.68459602492615,22.33652835913473,22.870794898698314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  14:00:00,22.440278251158155,23.1148343752933,22.550383778324587,23.05865096311469,0.0,85.57043700484353,0.0,7.189159855686622,0.0,0.0,0.0,0.0 
 05/20  15:00:00,22.544692318965694,25.040770277450918,24.57360136738967,25.03350638344172,0.0,1064.3081475963506,183.59371953430028,259.6417288095945,0.0,0.0,0.0,0.0 
 05/20  16:00:00,22.585617373558286,25.03715148349674,25.039274714388682,25.038070273193384,0.0,1498.980391042605,924.1001213695849,429.54998216084874,0.0,0.0,0.0,0.0 
 05/20  17:00:00,22.25102556139499,25.0308797313465,25.033976160112083,25.033134709974,0.0,1219.7725630767327,982.1560933028995,418.4831476128556,0.0,0.0,0.0,0.0 
 05/20  18:00:00,21.45590617195287,25.024889215669475,25.03012325962338,25.030092423960046,0.0,493.41338298354214,583.1671039150931,248.05100310108395,0.0,0.0,0.0,0.0 
 05/20  19:00:00,20.34595778454952,24.942788914328467,25.02049520510169,25.025329705873318,0.0,7.6223081118535285,180.75013418270646,80.94842331779152,467.9869697156106,0.0,0.0,0.0 
 05/20  20:00:00,20.77252756577625,20.810938111943244,22.294279579412105,22.319011997329774,0.0,0.0,0.0,0.0,554.8165881027155,54.33576130667006,0.0,0.0 
 05/20  21:00:00,21.338960416605982,21.043179140716376,22.382452152577976,20.58287039266093,0.0,0.0,0.0,0.0,0.0,5069.409402034248,0.0,2444.3002817696874 
 05/20  22:00:00,21.943294895147066,21.76342058203531,19.965586886394192,21.991973891020322,0.0,0.0,0.0,0.0,0.0,29.815453757354067,5141.471890334941,11.96413069637961 
 05/20  23:00:00,21.862056299806653,20.542949835349177,22.198433724703662,19.77465328261495,0.0,0.0,0.0,0.0,0.0,5206.800089258066,0.0,2465.16746803736 
 05/20  24:00:00,21.702729933237936,21.226404085169385,19.049714381983023,21.73083809105065,0.0,0.0,0.0,0.0,0.0,131.91730502774178,5144.885486101757,0.0 
 05/21  01:00:00,21.49734075376394,21.738260979644707,20.989747855273855,21.824930972387335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  02:00:00,21.329510066220756,21.77766437530078,21.267175054264982,21.757729730723057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  03:00:00,21.135060552217112,21.685462926057134,21.29463399221318,21.63557383414595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  04:00:00,20.9481077023852,21.553564927327812,21.222127661376607,21.494935325472262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  05:00:00,20.79952459706454,21.43673969876518,21.12978412060599,21.361112879622382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  06:00:00,20.906893076875644,21.543993775607568,21.19943540026551,21.401117621253142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  07:00:00,21.465185121748796,22.077266806290574,21.615914013153855,21.777708915988438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  08:00:00,21.057390270814608,20.40082110078874,20.938287558023134,20.95493683579156,0.0,0.0,0.0,0.0,0.0,142.86571800615633,0.0,0.0 
 05/21  09:00:00,22.08618285106346,21.560105860329486,21.898591371462313,22.015078169575595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  10:00:00,21.61799683197784,21.779804135253286,21.516941882383833,21.574939775731828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  11:00:00,22.15534011739382,22.30346565329176,22.16921699247789,22.133669741326926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  12:00:00,22.686609883743344,22.827354648668727,22.718885769952628,22.745271093850793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  13:00:00,22.403452749821888,22.393991822340467,22.53355463042635,22.455507806633253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  14:00:00,22.313441188122937,22.398828769142717,22.599953040144314,22.393190201192304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  15:00:00,22.417611199237157,22.50372859108651,22.66033614643912,22.57261984823732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  16:00:00,21.913988367364198,22.01235369797062,22.165615236236533,22.12684217522041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  17:00:00,21.407110716291605,21.48869201388193,21.66826822298539,21.6228922099803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  18:00:00,21.45927930629184,21.548381731538704,21.242368449596714,21.198504935983117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  19:00:00,21.72716604228451,21.762635048054385,21.024408073387914,20.953273259918547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  20:00:00,20.757620322537825,20.83977485040404,21.385846138863634,21.34956703556393,0.0,0.0,0.0,0.0,345.43438453494,544.9808300672923,0.0,0.0 
 05/21  21:00:00,20.86777166546473,20.83788264449888,22.02203541419942,21.900177032746036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  22:00:00,21.387318097711265,21.49930080135769,22.072720164136562,21.93005249824171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  23:00:00,21.500251146233825,21.683073293537134,22.01271316259988,21.88761296499957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  24:00:00,21.49023673443773,21.717033159578044,21.93144060838398,21.793909825405525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  01:00:00,21.437302121179556,21.69930229034556,21.834382943583904,21.697906619101186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  02:00:00,21.361846676248145,21.654843640174416,21.726251457559698,21.617104356220807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  03:00:00,21.268383564250474,21.588227501912762,21.607690646091136,21.519714997334077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  04:00:00,21.16214424035809,21.501814760145102,21.478570970689088,21.40709117645499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  05:00:00,21.071926137846706,21.424684372483664,21.360096642066168,21.30144498061148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  06:00:00,21.088981516914156,21.44244157841359,21.322673357338633,21.276947371568497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  07:00:00,22.20469639942465,20.766205094912003,22.453336032665852,22.2421863625846,0.0,0.0,0.0,0.0,0.0,2043.7984522841857,0.0,0.0 
 05/22  08:00:00,20.384418224334567,22.368296949622046,20.456567155481952,20.399982430956783,0.0,0.0,0.0,0.0,313.14932706595476,0.0,561.7369305251967,403.0760363756344 
 05/22  09:00:00,21.747400847484048,21.394610492443217,21.985946942530475,21.758244691799536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  10:00:00,21.81670250809114,21.897889101327863,21.985490690187383,21.83461479784674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  11:00:00,22.401185019128867,22.619768855041908,22.555337562922407,22.435709673211797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  12:00:00,23.269721031301138,22.454644358096985,23.446337901538698,23.255285545252185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  13:00:00,23.11290470749453,23.23238604300433,23.28316075257583,23.101535884073392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  14:00:00,23.62524043950753,23.913785126019775,23.868847352886092,23.54600872529334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  15:00:00,23.958125281508472,24.345708987649363,24.239836209144563,23.797944926622304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  16:00:00,24.58646614703315,24.924305346544436,24.906032430475072,24.257343113763373,0.0,273.0399537658158,679.5215133303905,0.0,0.0,0.0,0.0,0.0 
 05/22  17:00:00,24.869102852699655,25.002931134748877,25.049042336520813,24.41340660224366,0.0,2397.846833892865,2423.160839093318,0.0,0.0,0.0,0.0,0.0 
 05/22  18:00:00,23.74930915628932,24.993467338402226,25.013951276340116,23.457050959707516,0.0,1580.6737181711728,1895.2077332905828,0.0,0.0,0.0,0.0,0.0 
 05/22  19:00:00,22.09797162972061,24.988726086690093,24.993594015877704,21.825810176016667,0.0,564.5039605741091,900.8786744481333,0.0,0.0,0.0,0.0,0.0 
 05/22  20:00:00,21.705055018294235,24.972225963891603,25.040158349762404,21.605456991727127,0.0,26.35627149071018,266.5901510244849,0.0,0.0,0.0,0.0,0.0 
 05/22  21:00:00,21.0682939225457,21.561487941083385,24.99257285538298,21.13692780755719,0.0,0.0,28.778056856954898,0.0,0.0,0.0,0.0,0.0 
 05/22  22:00:00,22.08940615131437,20.601453066467997,21.4012535153601,22.232846201796324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  23:00:00,20.266151099486585,20.884226312709202,20.632758960884328,20.343272004176058,0.0,0.0,0.0,0.0,382.32801339460923,816.3783961036726,7.120688366696702,381.7433484666491 
 05/22  24:00:00,21.937435457818133,21.423789449079564,20.86492631485013,22.05149194339699,0.0,0.0,0.0,0.0,0.0,0.0,1556.755804364882,0.0 
 05/23  01:00:00,22.204262141856216,20.88179353742388,21.664438563598036,20.173271241426818,0.0,0.0,0.0,0.0,0.0,3101.3199639421728,0.0,1417.8865778655602 
 05/23  02:00:00,22.137391748073604,20.854159728438006,22.25076296008615,21.517693478671763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  03:00:00,22.045884413148336,21.854108923122137,19.947046046665026,21.761405059697907,0.0,0.0,0.0,0.0,0.0,0.0,3979.199370409037,0.0 
 05/23  04:00:00,21.917360298270815,21.99900768652593,21.25650141083937,21.735118586120667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  05:00:00,21.89360910647755,22.06625693207944,21.6021741909289,21.72408922184337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  06:00:00,22.54148900655691,20.913588319382747,22.286697402062345,22.10383350404522,0.0,0.0,0.0,0.0,0.0,968.5851783093988,0.0,0.0 
 05/23  07:00:00,21.780830032524516,22.317602351825425,21.64830990629303,21.19271491230885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  08:00:00,22.77697306394034,24.80903547753028,22.684745688074866,22.907336145002354,0.0,894.6249731995254,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  09:00:00,23.691630464225465,25.193267719255658,23.696340884280886,23.47799116183287,0.0,2223.8585442652593,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  10:00:00,24.670162617696644,25.171961463030257,24.776975252795925,24.580413643565286,308.3712218186845,2428.3063738557385,904.8742222653004,323.9931265368183,0.0,0.0,0.0,0.0 
 05/23  11:00:00,25.088816817042584,25.102147095674084,25.151603145462502,25.16804007636881,676.7620431057103,2211.904574678705,2071.4634513871483,853.3927103842196,0.0,0.0,0.0,0.0 
 05/23  12:00:00,25.156858434599055,25.121291797151105,25.209513401638578,25.25851387266527,687.2369206335627,2077.393808123503,2210.9377968199733,1000.5285307210876,0.0,0.0,0.0,0.0 
 05/23  13:00:00,25.27833916106358,25.247999482891228,25.30063341902278,25.290938896510028,876.8990316148443,2407.6283281847814,2654.1615959914934,1175.5065230096518,0.0,0.0,0.0,0.0 
 05/23  14:00:00,25.267904791192482,25.298028891140838,25.275266734542868,25.260947538350393,1191.2229400893507,3592.955942098627,3342.7971232376995,1468.0294022943194,0.0,0.0,0.0,0.0 
 05/23  15:00:00,25.226084535188992,25.26059281384638,25.2405014975891,25.181652316499047,1344.8462168667547,4538.789475521872,3785.64181839115,1523.8775857218097,0.0,0.0,0.0,0.0 
 05/23  16:00:00,25.19915841696971,25.215081422320814,25.203602964197017,25.148252925659165,1430.5040920197134,4456.974379170649,4328.96668441842,1528.078661239993,0.0,0.0,0.0,0.0 
 05/23  17:00:00,25.104393200567817,25.051590722274447,25.08796419712454,25.070376440466617,1290.712412953358,3391.1590012312136,3536.3818706953743,1363.2702069592683,0.0,0.0,0.0,0.0 
 05/23  18:00:00,25.029926804582928,24.97819124166317,25.015263262845533,25.02345500814411,928.6691704325046,2328.7727744216263,2720.3363545188704,1036.1247480342793,0.0,0.0,0.0,0.0 
 05/23  19:00:00,24.994488272464643,24.966915514021945,24.97914948188852,24.995286218625594,435.9687059394879,1145.6761809755637,1544.873272210843,576.8854361470851,0.0,0.0,0.0,0.0 
 05/23  20:00:00,25.018500413795095,24.996981813472182,24.97609547527228,24.990691498575742,180.84330925126886,542.4183530435444,811.6032370071282,289.27358947737645,0.0,0.0,0.0,0.0 
 05/23  21:00:00,25.024465404823378,24.997970765928653,24.9640640314179,24.982646025007632,85.38673204575994,327.5122192800185,518.8688544872655,173.1219744202137,0.0,0.0,0.0,0.0 
 05/23  22:00:00,25.053820430475156,25.029838964829185,24.995936949153815,25.011453638870314,40.46507457675581,222.55915599151828,344.84802905634507,114.88609149186976,0.0,0.0,0.0,0.0 
 05/23  23:00:00,25.063202924060352,25.048324870341023,25.019022377924482,25.03102951914139,5.562255446088651,128.6220859866874,216.7210072349028,66.40212564073715,0.0,0.0,0.0,0.0 
 05/23  24:00:00,22.033299585567022,25.124965381725325,25.135288601726522,25.1352471969633,0.0,13.648461183091552,121.88561344301027,31.59890791466914,0.0,0.0,0.0,0.0 
 05/24  01:00:00,21.333573883806512,22.733899859813928,25.09256673819096,25.056840876838237,0.0,0.0,29.076569286347567,4.006235314752288,0.0,0.0,0.0,0.0 
 05/24  02:00:00,20.69611493014012,21.1255214932054,21.408873214758483,21.456298426774453,0.0,0.0,0.0,0.0,95.47221764423598,47.77631649614613,0.0,0.0 
 05/24  03:00:00,21.18359934253416,22.297851069947015,20.827290609821695,20.850093535369993,0.0,0.0,0.0,0.0,479.82320959032916,13.92110202253726,471.75129408971344,220.41789839772872 
 05/24  04:00:00,21.94588748508219,20.531860883864724,21.152120766867696,21.143090524312402,0.0,0.0,0.0,0.0,0.0,1138.4056676482564,2242.803732220952,1181.5591605373031 
 05/24  05:00:00,20.991108413564877,22.411925047271076,21.693071584673454,21.750908334434506,0.0,0.0,0.0,0.0,1742.4496139249475,0.0,0.0,0.0 
 05/24  06:00:00,21.7650301687326,20.510482283007526,21.042881711973614,21.02909566383817,0.0,0.0,0.0,0.0,0.0,2275.040495192938,1880.9641477159212,963.4281548403366 
 05/24  07:00:00,22.31357538269151,22.374612699199602,23.250178692458267,23.079409397426314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  08:00:00,23.69519494867569,24.857822794101562,23.452184797312185,23.252822573882874,0.0,694.7109283579689,171.8391318278206,11.509360405084271,0.0,0.0,0.0,0.0 
 05/24  09:00:00,24.09580077842723,25.3312697747781,25.315339559890305,25.302159247462807,0.0,2351.3267207324507,1500.8891011002688,519.1765332315026,0.0,0.0,0.0,0.0 
 05/24  10:00:00,25.19030547834309,25.302481185426146,25.36238105943649,25.406126800931254,743.7980359955302,2597.0860890666477,2219.8226380273627,909.779592546356,0.0,0.0,0.0,0.0 
 05/24  11:00:00,25.304701167403575,25.246787598434935,25.352931150585597,25.428381419026323,800.8239064117726,2437.540970950786,2411.3810250508377,1097.6615233943403,0.0,0.0,0.0,0.0 
 05/24  12:00:00,25.289470373583704,25.250510469049182,25.33051220369186,25.390101816384345,780.5228349290961,2290.6607289763533,2450.1920941150315,1194.4310938086073,0.0,0.0,0.0,0.0 
 05/24  13:00:00,25.376084690409566,25.39174967796511,25.39954306023735,25.394925708027216,927.9295986270312,2701.848859366649,2812.546221796466,1345.3460808622094,0.0,0.0,0.0,0.0 
 05/24  14:00:00,25.41703108427202,25.454602892382706,25.423946886596717,25.375242578463812,1213.94451087356,3907.406025026883,4278.586778801116,1632.7521976499795,0.0,0.0,0.0,0.0 
 05/24  15:00:00,25.36336420905728,25.385530267578467,25.37119479448453,25.311100351915258,1732.4931462199443,4745.413987848204,4573.418442286352,1746.5545037776787,0.0,0.0,0.0,0.0 
 05/24  16:00:00,25.3243986012003,25.328967112296763,25.323766088100513,25.274099292124376,1659.8696449603958,4468.851528441397,4432.587701892355,1644.0872267068473,0.0,0.0,0.0,0.0 
 05/24  17:00:00,25.22646603363427,25.171980861994154,25.20614997740836,25.188483268535805,1322.1708521253468,3469.5755249537456,3583.9763051211753,1413.1927811188625,0.0,0.0,0.0,0.0 
 05/24  18:00:00,25.157543563146405,25.105999809515446,25.1416066694898,25.1482016525083,950.8930511245211,2388.2122209565214,2750.0041577046322,1068.6486440450353,0.0,0.0,0.0,0.0 
 05/24  19:00:00,25.123095148310533,25.095587857475046,25.106587122098382,25.12220382083739,453.11770358840215,1195.6286100973139,1569.0905045475236,606.3372867287857,0.0,0.0,0.0,0.0 
 05/24  20:00:00,25.154582010864708,25.13307207687121,25.110025290931127,25.124761924222053,203.12426258738952,605.7074651894229,845.5434800597624,320.6544880021053,0.0,0.0,0.0,0.0 
 05/24  21:00:00,25.16434290670519,25.137926171724025,25.102973009259266,25.121990799876627,118.33895766759628,408.2689172760654,566.897552488794,204.86402414850468,0.0,0.0,0.0,0.0 
 05/24  22:00:00,25.185497632044715,25.16091101850008,25.128304144932684,25.144548893388915,65.15159426499328,278.65835882312354,383.59770432188384,131.44999143909726,0.0,0.0,0.0,0.0 
 05/24  23:00:00,25.197716159348133,25.176570587134325,25.149539595759382,25.161680667755924,18.672317594649023,174.70424050675607,247.8976888879433,89.70860582504926,0.0,0.0,0.0,0.0 
 05/24  24:00:00,23.05687272330519,25.213916513823357,25.211166558586598,25.21701865545222,0.0,52.483311293382194,140.28597755275848,49.18688192996622,0.0,0.0,0.0,0.0 
 05/25  01:00:00,21.460943754771694,21.86571429581753,25.175699070399617,22.78007832108615,0.0,0.0,7.515684384004808,0.0,4.302939624775931,0.0,0.0,0.0 
