Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 05/25  02:00:00,22.686431919258478,20.879250120038748,21.46168684807928,21.337826717225532,0.0,0.0,0.0,0.0,1.6538413505214495,9.126197200689488,0.0,282.5399748034298 
 05/25  03:00:00,20.701431895686245,21.252917365947596,20.825745403657358,22.62490457228845,0.0,0.0,0.0,0.0,755.4715465694658,1689.902914369959,1051.7223791953475,0.0 
 05/25  04:00:00,21.005293346947017,22.037347949992856,21.210371324941676,20.71407473474472,0.0,0.0,0.0,0.0,1839.995750536863,2.6690967803222376,3263.098385182772,1374.821562736626 
 05/25  05:00:00,21.717871894983986,21.15967293933602,21.813148171356037,22.55062694405183,0.0,0.0,0.0,0.0,0.0,4152.826857829795,0.0,0.0 
 05/25  06:00:00,21.665705438185128,22.616142247347526,21.65828425705146,20.878686639978703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.3025022228419 
 05/25  07:00:00,22.80487699993151,23.204968954676424,22.778345045770955,23.001786058499658,0.0,180.48060877800594,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  08:00:00,25.033562722960767,25.35630511866054,24.998731917571074,24.862182723489866,272.9429628838126,1700.8286037936602,645.9089518537681,151.18289097646652,0.0,0.0,0.0,0.0 
 05/25  09:00:00,25.44587444460645,25.339728705169573,25.49220250483082,25.54969449240695,587.0644314422841,1806.0348845136768,1511.5713222786103,537.0909725978372,0.0,0.0,0.0,0.0 
 05/25  10:00:00,25.446752626811488,25.406726438423306,25.488613968124664,25.540878532441525,782.8494443661291,2075.208553739596,2136.7794223108917,834.8440472431001,0.0,0.0,0.0,0.0 
 05/25  11:00:00,25.409073895548342,25.40012208700564,25.448350391118886,25.475819872425294,863.4367013673973,2216.420795041402,2311.231072601021,989.8584093140903,0.0,0.0,0.0,0.0 
 05/25  12:00:00,25.37632753039192,25.367262492514335,25.409040292226983,25.41584290016349,849.7971787361258,2138.025270115646,2347.402494001759,1009.3834577839656,0.0,0.0,0.0,0.0 
 05/25  13:00:00,25.426302722772505,25.440858525143724,25.445483149074484,25.452097811703176,962.5552974926973,2415.097456044322,2604.141763460536,1139.9824740190543,0.0,0.0,0.0,0.0 
 05/25  14:00:00,25.384110069749987,25.383589365272243,25.404997598777342,25.393434723502253,1015.7886227701883,2502.3332667419,2769.674117435009,1199.9462532276204,0.0,0.0,0.0,0.0 
 05/25  15:00:00,25.30190197742337,25.2938502126839,25.311111998476,25.297368129907053,910.5221468922446,2255.6402813054,2577.2456553469133,1087.6448993764625,0.0,0.0,0.0,0.0 
 05/25  16:00:00,25.309554739559164,25.303678919232937,25.29879235962492,25.289745526482175,870.8481338965408,2179.5321080894714,2464.2517093378556,1019.7321465499328,0.0,0.0,0.0,0.0 
 05/25  17:00:00,25.23485713786462,25.21613629880369,25.218244000539173,25.217649487160294,879.166892269234,2070.0588534990943,2516.9178715352155,1020.0223413543463,0.0,0.0,0.0,0.0 
 05/25  18:00:00,25.243689089983487,25.22593231189036,25.212951763493823,25.214913379058206,578.3637326705893,1459.4183985133213,2101.25137736538,663.0782965838705,0.0,0.0,0.0,0.0 
 05/25  19:00:00,25.192462718342288,25.16184778746908,25.1522570705541,25.163079221274444,268.7858436532902,721.1462811451506,947.2914241566646,343.1082356805615,0.0,0.0,0.0,0.0 
 05/25  20:00:00,25.220611104460048,25.19218812436739,25.167266320109235,25.179182499182794,68.132124078217,225.5399491804646,379.12159660517364,127.87534033945511,0.0,0.0,0.0,0.0 
 05/25  21:00:00,25.25509318159476,25.233634920380208,25.202882417412148,25.211760521395913,25.33317291529556,137.58778722253845,234.50105994393272,70.90607758161588,0.0,0.0,0.0,0.0 
 05/25  22:00:00,25.27961253895974,25.26432328501391,25.235391940519218,25.24145062408858,3.267668048582258,86.69929981056467,146.9857884823159,40.71196011221093,0.0,0.0,0.0,0.0 
 05/25  23:00:00,22.68788876823023,25.32807752619138,25.339107453638963,25.338228108400095,0.0,5.359270398447846,79.84144220804575,20.075264393651867,0.0,0.0,0.0,0.0 
 05/25  24:00:00,22.075556589047974,23.370200820584984,25.303266188071483,25.282217644722486,0.0,0.0,17.97684187090315,2.8062979460638355,0.0,0.0,0.0,0.0 
 05/26  01:00:00,21.46502798659315,21.894021625939665,22.02826959666713,22.106081114137574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  02:00:00,21.559455950877716,22.844850008575577,21.422216337025368,21.431824203634918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  03:00:00,22.263554088753274,20.92029048706927,20.765745903882536,20.751066377849476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  04:00:00,20.59477582574297,21.165254140414138,21.104125582370997,21.118569922665277,0.0,0.0,0.0,0.0,173.35109853423515,185.6823513846082,780.8634510475472,308.68163213872987 
 05/26  05:00:00,22.228279000494688,21.527629566062764,21.512273280279818,21.561475339552864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  06:00:00,21.58819529438936,22.679366068722643,22.457578157308514,22.488062038499535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  07:00:00,22.24969877625397,22.445642075686354,22.04193863613174,21.947726524313367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  08:00:00,23.606903359365838,22.917110634859657,23.415938758851812,23.161641301970395,0.0,0.0,13.210686044577374,0.0,0.0,0.0,0.0,0.0 
 05/26  09:00:00,24.140760131487358,24.201898317098657,25.378298574299084,24.07235205645263,81.42388053033028,354.26719961922964,840.653545702421,58.938908372755094,0.0,0.0,0.0,0.0 
 05/26  10:00:00,25.4725098290123,25.510600089373323,25.578595370674293,25.464098111792893,629.6166244458884,1923.5966354013804,1821.8928476988233,623.6045204444818,0.0,0.0,0.0,0.0 
 05/26  11:00:00,25.45300300525995,25.405755975546803,25.510497488502203,25.512255062625165,724.1639122941208,2538.0499389618717,1954.3199297565006,871.9488959673096,0.0,0.0,0.0,0.0 
 05/26  12:00:00,25.429947642865695,25.399741641123114,25.468030024645124,25.47255403795473,717.3140303165109,2183.950659875976,2007.0527187028697,835.016965817724,0.0,0.0,0.0,0.0 
 05/26  13:00:00,25.464077105707755,25.46335736914319,25.480757338642675,25.484657680634328,803.7282218129601,2026.9407647226703,2205.463476820213,935.8229136250193,0.0,0.0,0.0,0.0 
 05/26  14:00:00,25.3957340350651,25.391694451095255,25.411449766562452,25.40143969583867,971.1163196293336,2230.6983515177444,2229.080163397354,1093.6969709594505,0.0,0.0,0.0,0.0 
 05/26  15:00:00,25.368701125565597,25.365582424376264,25.371939642182312,25.36269845387598,969.3659144152901,2222.2607670058924,2145.663169468669,1077.8449682101682,0.0,0.0,0.0,0.0 
 05/26  16:00:00,25.333020962530775,25.325150683936798,25.326763441472277,25.321236644440134,753.427154638445,1830.7932382189638,2609.216601930878,840.3329835579245,0.0,0.0,0.0,0.0 
 05/26  17:00:00,25.31436839561089,25.30305809409746,25.298371187907293,25.296938733773807,550.8733552741325,1415.8457899726716,2229.101619749495,633.206171089533,0.0,0.0,0.0,0.0 
 05/26  18:00:00,25.297195227556067,25.286219143863452,25.277477850910145,25.27558498440004,443.2482135624456,1187.2184840904008,1512.0384298343615,521.1170595320724,0.0,0.0,0.0,0.0 
 05/26  19:00:00,25.252707404007612,25.22523214044978,25.217469340714587,25.22490405074017,194.74038493506492,554.2211949443182,723.5707336591047,258.0368182307774,0.0,0.0,0.0,0.0 
 05/26  20:00:00,25.283383154064808,25.26015445645713,25.239551897677885,25.247458291924318,25.313331134890646,110.02239413447191,220.89793010338076,55.21048514587883,0.0,0.0,0.0,0.0 
 05/26  21:00:00,25.3136668908808,25.29824225045175,25.274503458720837,25.27806650762919,4.382142050077998,53.01885440383832,120.24843299740564,8.79155305172795,0.0,0.0,0.0,0.0 
 05/26  22:00:00,22.528676505444018,24.10419267236672,24.04423626966612,22.481225235192795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  23:00:00,22.91807661093936,23.007342582756376,22.422372793543623,22.89090176444432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  24:00:00,22.724960012716647,22.814742027469652,22.755315183680054,22.693784535231643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  01:00:00,22.360899101310054,22.437976307022154,22.40350631251533,22.33435309498571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  02:00:00,22.11820805503087,22.13517030601131,22.142033990490653,22.069392329720593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  03:00:00,22.76603894175436,22.10444875751624,22.741814801118633,22.66257259652529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  04:00:00,22.256557075618677,22.45653893517717,22.209276469736054,22.122679853481372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  05:00:00,22.188660834629466,22.173918970324603,22.08284245186715,22.218000579578174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  06:00:00,22.173360966674764,22.768752292971687,22.274646253034014,22.624502391188692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  07:00:00,22.194345126472296,22.242519333231556,22.678465559328732,22.051441187024533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  08:00:00,22.564721234057767,22.572743307004572,22.475712608497766,22.628852703420478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  09:00:00,22.762061045218232,22.784465035698453,22.681022823256313,22.86164752640412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  10:00:00,23.11324937327242,23.13027035418077,23.05574902101077,23.017222734215082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  11:00:00,23.348943882179952,23.345471902528956,23.302798694434475,23.24331848181573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  12:00:00,23.949281648197914,23.939038871589155,23.915977342912697,23.88564656530054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  13:00:00,24.919685198474074,24.88952248320507,24.848114659676767,24.834775488057023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  14:00:00,25.35484498432313,25.331763608226755,25.320306347431895,25.30505099295658,69.16268560855661,167.99855729759176,153.58521262505144,63.26109224911457,0.0,0.0,0.0,0.0 
 05/27  15:00:00,25.446129101629168,25.429849675183508,25.44917322059588,25.437540992451837,114.16583348528746,266.0980636793002,309.7884252199569,142.23931373375925,0.0,0.0,0.0,0.0 
 05/27  16:00:00,25.456922855947237,25.449972310953804,25.47101943735137,25.461390730805146,128.9483942240504,301.8463904039003,405.69233278304,186.9331144050745,0.0,0.0,0.0,0.0 
 05/27  17:00:00,25.467982558762507,25.46958120168034,25.47936843838491,25.466585987326685,161.04648945986892,387.7799777031373,507.3492079682686,219.99992251771357,0.0,0.0,0.0,0.0 
 05/27  18:00:00,25.37149565305308,25.366087353823374,25.39000473890451,25.385654511532476,63.76474213593834,152.37472548318684,268.96851088410256,106.75524592593993,0.0,0.0,0.0,0.0 
 05/27  19:00:00,25.32518163067442,25.32270607743089,25.337878623148846,25.333024516137428,8.100537522782187,28.390974016248396,120.58867831674837,33.64567900771628,0.0,0.0,0.0,0.0 
 05/27  20:00:00,24.360561703834406,24.36972142808704,25.311264806577295,24.384443559247877,0.0,0.0,24.600790364872836,0.0,0.0,0.0,0.0,0.0 
 05/27  21:00:00,22.524586659225367,22.60590527894752,22.76485317657174,22.66406366452605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  22:00:00,22.261998217371488,22.30258299770005,22.426330296810203,22.392613086233112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  23:00:00,22.82208853796712,22.774682468143915,21.56043585318153,21.519817669936295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  24:00:00,20.9888875578246,20.923244839168504,22.50525623257737,22.515373415772345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  01:00:00,22.673911595495017,22.67005580553544,20.53752523659417,20.54485619484422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  02:00:00,20.587006353444394,20.499582018149567,22.29803651942401,22.297831615248885,0.0,0.0,0.0,0.0,5.145593122492298,12.197654916804538,0.0,0.0 
 05/28  03:00:00,22.043362013002287,21.985018619021645,22.629038632585136,22.59812948682749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  04:00:00,22.37238783784577,22.41014058802342,21.23837026253721,22.648186799139292,0.0,0.0,0.0,0.0,0.0,0.0,3009.8887346101865,0.0 
 05/28  05:00:00,22.498519753956593,21.21121776132683,21.57083292174817,20.579433949988843,0.0,0.0,0.0,0.0,0.0,5293.090903191213,0.0,1864.2002765419138 
 05/28  06:00:00,22.507839495683644,21.13654156315363,22.06889102936386,21.83367907701883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  07:00:00,22.64305353937916,22.00245871063254,22.31534820524234,22.192051394482824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  08:00:00,20.59234017946108,22.73216416597529,22.728219269264407,22.702276850618144,0.0,0.0,0.0,0.0,1712.014798882911,0.0,0.0,0.0 
 05/28  09:00:00,22.693334597384784,20.559820873979195,20.58659203693606,20.62972328399928,0.0,0.0,0.0,0.0,0.0,1634.6480434914156,2917.8215753381496,1219.4332566651233 
 05/28  10:00:00,21.129933465794174,22.81530581688024,22.7313460967277,22.824122701623494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  11:00:00,22.390288504331338,21.90906376459901,21.823143315370697,21.917304087744988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  12:00:00,22.573549421808387,22.546775043187793,22.67230389535383,22.623227230696706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  13:00:00,22.849421634513543,22.825022270160446,22.825005867678257,22.950385194007527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  14:00:00,23.30446511177116,23.360874026485522,23.363533253436835,23.408468189632732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  15:00:00,22.962767695650754,23.384425707948893,23.084199848008986,23.112864087533506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  16:00:00,23.019275984117634,23.378853340307582,23.19973949704478,23.016888835732274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  17:00:00,22.564679401637644,22.83241336165954,22.746699146760267,22.479298034919303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  18:00:00,22.757261695095742,22.868807385888164,22.97204375596408,22.68775212574802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  19:00:00,21.554067269455672,21.616176723292448,21.814078624341484,21.620239695608177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  20:00:00,22.191469902388828,22.220791543122903,22.54630061482264,22.372058660794046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  21:00:00,21.37980117825611,21.51505697901235,20.86391513875118,20.82545682233057,0.0,0.0,0.0,0.0,115.38720148869345,15.768228115528851,103.54692613365202,185.93048451577587 
 05/28  22:00:00,21.69492736891221,21.716904131615692,22.525375077441176,22.39175151833273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  23:00:00,22.400588692700815,22.612567916357868,20.420525807822443,22.663403091384815,0.0,0.0,0.0,0.0,0.0,0.0,2448.30066931164,0.0 
 05/28  24:00:00,22.42288270962493,20.33278320698475,21.909717748112605,20.3773950102474,0.0,0.0,0.0,0.0,0.0,1694.6617414389555,0.0,964.4986045417004 
 05/29  01:00:00,22.40112818289894,21.652929277738437,22.195082307478245,21.63162973007435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  02:00:00,22.36651359167359,22.014271051270214,22.250871791980316,21.88922709290069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  03:00:00,22.3323400312535,22.16831756826923,22.25517388989562,21.979064436583982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  04:00:00,22.293022526790857,22.234416528567504,22.230586519236994,22.003011100868886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  05:00:00,22.242273635859874,22.256938425374706,22.19515905503674,21.998427993183427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  06:00:00,22.33528197838079,22.39415983858787,22.277285950814147,22.09970668587731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  07:00:00,22.019146134677115,22.326581210565813,21.94247126261244,21.779015112561414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  08:00:00,23.038173895609958,23.66870279226068,22.917978724262454,22.67787562463715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  09:00:00,23.929314986454948,23.433645575854886,24.00469293512188,23.796544233554478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  10:00:00,23.464824725244263,23.538770529310256,23.62195361858076,23.313467757082492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  11:00:00,24.042723191115396,24.01155590694008,24.194578607991836,23.806366234139652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  12:00:00,25.462331636557728,25.45503050754693,25.50652542017002,25.40935572521848,355.1453295650658,970.8299671680197,1125.8217291656279,387.7867573276868,0.0,0.0,0.0,0.0 
 05/29  13:00:00,25.718044230355513,25.718508815392667,25.739997880248197,25.72803466258889,586.8986566124856,1543.814570836367,1689.3542697394744,673.9165687932997,0.0,0.0,0.0,0.0 
 05/29  14:00:00,25.74722871613644,25.75777358242275,25.777069553879315,25.769428533429775,728.8989456108014,1864.6848828675925,2075.3320180396513,841.6960154037724,0.0,0.0,0.0,0.0 
 05/29  15:00:00,25.693887917357394,25.697043140655623,25.718661674623043,25.708902630184742,779.1538242954114,1913.1002260509429,2199.5502658530986,893.2016943571984,0.0,0.0,0.0,0.0 
 05/29  16:00:00,25.61342476028183,25.611541733338942,25.62974864949925,25.61991684659018,728.3846847956938,1859.700359624463,2117.7687220761154,853.0933587360462,0.0,0.0,0.0,0.0 
 05/29  17:00:00,25.5171441278803,25.501799754259423,25.518947413838315,25.515973524433107,514.3595837644393,1315.511412245291,1860.3252582566308,638.0246291275737,0.0,0.0,0.0,0.0 
 05/29  18:00:00,25.5093216345402,25.497246917643242,25.491451442848167,25.490209911116285,395.5505753300932,1057.4702010088422,1368.9003332801851,491.5082648628686,0.0,0.0,0.0,0.0 
 05/29  19:00:00,25.48109093889164,25.454749323201863,25.445401408860484,25.452911413683882,162.70925000118683,469.09156213741926,725.1201764639025,236.7611984923115,0.0,0.0,0.0,0.0 
 05/29  20:00:00,25.49896493019388,25.48369837644789,25.463552900198813,25.47204944994376,0.19352550557005685,34.62383446761598,214.46431207522895,42.70370916358513,0.0,0.0,0.0,0.0 
 05/29  21:00:00,22.63343906796907,24.030872229871957,25.619918630890183,25.595091591014448,0.0,0.0,85.36023811053815,9.476733496573384,0.0,0.0,0.0,0.0 
 05/29  22:00:00,23.026889258502862,23.069413679673936,25.60974796642906,23.1894985788255,0.0,0.0,25.921390475852046,0.0,0.0,0.0,0.0,0.0 
 05/29  23:00:00,22.73167292548745,22.75888651072878,23.14739368329806,22.80068102565734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  24:00:00,22.507627851573645,22.47651498415874,22.725021705826816,22.464235764473752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  01:00:00,22.128988045208004,22.085306911771657,22.404584402656468,22.066794307704523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  02:00:00,22.780106676077796,22.708540029145105,22.025451630188392,21.634462124752822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  03:00:00,21.782319778490862,21.764740031756002,22.040064278178747,21.8597977752893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  04:00:00,22.831787268453027,22.814595715075143,22.257820679905027,22.10619381438068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  05:00:00,20.839516901644824,20.765741476017006,21.416075577943595,22.73744454713466,0.0,0.0,0.0,0.0,22.595720231995443,448.70835831685275,154.84421535843094,0.0 
 05/30  06:00:00,22.688575770697472,22.76330624010474,22.028450830549808,20.734889115951432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.01421240161994 
 05/30  07:00:00,21.83591680708627,22.00376508505363,22.593986358714844,22.175969479169485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  08:00:00,22.218203854060967,22.43546860134657,22.393286465003214,22.17349018338856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  09:00:00,22.565290654164592,22.774806330750664,22.648816934443495,22.437815348373544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  10:00:00,22.64912908150083,23.04049607180654,22.944589854239023,22.77464199872466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  11:00:00,23.60425303680664,23.069333033064225,25.168528152568914,24.026922379322265,0.0,0.0,414.5166933992753,0.0,0.0,0.0,0.0,0.0 
 05/30  12:00:00,23.183364454276536,23.346444647099304,25.746114101500748,23.47045175392997,0.0,0.0,1100.7297480219825,0.0,0.0,0.0,0.0,0.0 
 05/30  13:00:00,23.965437035905563,24.312093935480462,25.761551368172775,24.409696503386726,0.0,0.0,1895.4193820620185,0.0,0.0,0.0,0.0,0.0 
 05/30  14:00:00,25.113695173692406,25.386997909532333,25.811478977920608,25.30939911490566,364.21355894101134,1123.8551194659938,2475.536352041789,436.6956216077008,0.0,0.0,0.0,0.0 
 05/30  15:00:00,25.751029766386786,25.811337002982846,25.823869011776914,25.709855737258955,965.8744753613951,2873.877160683641,3163.97750611964,1039.6743372985175,0.0,0.0,0.0,0.0 
 05/30  16:00:00,25.79680350874557,25.814934207464788,25.79765713859676,25.75518889616832,1147.9711703490625,3240.7641760534434,4042.762757197932,1159.5081902669494,0.0,0.0,0.0,0.0 
 05/30  17:00:00,25.667337447382504,25.614307477806584,25.651241741859934,25.6562268538297,1046.7596078801862,2750.0307239183085,3069.778843314213,1063.6620480483782,0.0,0.0,0.0,0.0 
 05/30  18:00:00,25.526597825917744,25.47543466858318,25.522741216116884,25.548479268536134,626.159138510813,1611.8695169008795,2179.3379240098375,798.0960716776597,0.0,0.0,0.0,0.0 
 05/30  19:00:00,25.551085240502353,25.526332099683586,25.525581112708466,25.536544993441478,275.13998793022336,766.0450523522434,1180.6969441206272,401.52645397411266,0.0,0.0,0.0,0.0 
 05/30  20:00:00,25.549352505306793,25.524192326966457,25.495637290067798,25.51402813344326,53.72522506917717,219.22846138511278,529.4289021126938,135.6484190146411,0.0,0.0,0.0,0.0 
 05/30  21:00:00,25.56071977636895,25.546138203737634,25.511575084050257,25.52828861233013,5.962684136981384,100.14561656640606,313.5973383119052,76.64075514282911,0.0,0.0,0.0,0.0 
 05/30  22:00:00,22.922680425850537,25.6426116131141,25.669487796812938,25.6681918569657,0.0,2.9211101570954536,189.1131136676085,37.68815591378069,0.0,0.0,0.0,0.0 
 05/30  23:00:00,22.48529748361138,23.66816567664364,25.67827687815206,25.638012229107936,0.0,0.0,77.90752142587894,9.852268807107325,0.0,0.0,0.0,0.0 
 05/30  24:00:00,22.02890413152571,22.331860484703167,23.67624662066845,22.60153254376516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  01:00:00,21.51765585685159,21.788330741026563,22.288797243093313,21.95782587481076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  02:00:00,21.624159092904826,22.780979983622977,21.597967298680427,21.465879079101622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  03:00:00,22.367036507749944,21.383596261094077,22.688885898742544,21.880739826679132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  04:00:00,21.854898117279973,21.82085525373016,21.45851710479647,22.559163997562127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  05:00:00,22.419670895918685,22.532152877774305,21.587020581292936,21.224214309124818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  06:00:00,22.000648969652797,21.422582878553172,22.294752144614076,22.806879912330032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  07:00:00,22.39643188587666,23.127522038666392,23.077778190873403,22.336765880627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  08:00:00,23.18067736090357,23.41191406622175,23.285914971010747,22.989713815317998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  09:00:00,23.647894415125908,23.84565641268715,23.765224410796986,23.593908056726875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  10:00:00,23.06139278312583,23.1643761100068,23.15515840059646,23.177398006882854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  11:00:00,23.43961806912064,23.55920330412292,23.537350064560968,23.512425663453826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  12:00:00,23.94595917822536,24.17233251788168,24.11115388516397,24.210903401754493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  13:00:00,24.921738863673404,25.094813391051744,25.09664822370559,25.124884560135413,188.54478431950412,797.4004639573916,796.0280131651475,397.3074773285264,0.0,0.0,0.0,0.0 
 05/31  14:00:00,25.695376585606663,25.68800311335821,25.71701350412733,25.688297814040382,647.1559641888728,1816.2127989244277,1870.8122062808156,801.2352012451277,0.0,0.0,0.0,0.0 
 05/31  15:00:00,25.75763771628528,25.73417954805559,25.764754485159983,25.739683007697657,710.5605838448373,1872.2912521855183,2122.1636306157816,895.6048507784104,0.0,0.0,0.0,0.0 
 05/31  16:00:00,25.7053337399663,25.6901225912858,25.708359108162348,25.688539552491818,699.5740555286804,1815.914965521425,2114.342643964168,874.7510680469402,0.0,0.0,0.0,0.0 
 05/31  17:00:00,25.634231801723356,25.616697718681024,25.626791945218887,25.61660011065083,738.8259199484429,1722.2677434733855,2794.0527040570455,729.3744377702812,0.0,0.0,0.0,0.0 
 05/31  18:00:00,25.598647237546743,25.583548639010026,25.580092270471482,25.57745676036688,484.34169805589977,1395.857517508241,1836.9925969172723,725.1681996570312,0.0,0.0,0.0,0.0 
 05/31  19:00:00,25.53648348315832,25.511794132566376,25.509213984794222,25.516283923871185,198.2090418281964,567.3891144403475,820.353046621555,299.01757787272703,0.0,0.0,0.0,0.0 
 05/31  20:00:00,25.557949316883814,25.53619012115318,25.51715198397311,25.526332415673995,11.255667176816218,92.40959722930432,284.63409931231087,77.41369744088055,0.0,0.0,0.0,0.0 
 05/31  21:00:00,24.29802013871967,25.597400104459098,25.608045249898247,25.608883376729544,0.0,16.954717106191808,155.21897715013768,27.66852257588016,0.0,0.0,0.0,0.0 
 05/31  22:00:00,23.335679477275345,22.56673059533639,25.689522296041407,24.109652909877326,0.0,0.0,37.75272530358586,0.0,0.0,0.0,0.0,0.0 
 05/31  23:00:00,22.847205159600485,22.76143139511866,25.625947404450745,23.05466437711104,0.0,0.0,2.2109902146048217,0.0,0.0,0.0,0.0,0.0 
 05/31  24:00:00,22.44336249636577,22.407932533048417,23.068389960194366,22.577560798933032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  01:00:00,22.098238075456962,23.177047924274937,22.483362201344374,22.07109263733131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  02:00:00,22.251250958047113,21.918074389058972,21.99584620898025,23.011376356153804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  03:00:00,22.745884751779847,22.077801156510876,22.1204308199696,21.767366641415386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  04:00:00,21.34466281718058,22.677203576871705,22.799214991427526,21.811836056441102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  05:00:00,22.78885110206444,21.18991394693149,21.165826812395522,22.34293357462485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  06:00:00,21.286261193532233,22.80135308014071,22.801990150569775,21.71820294536276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  07:00:00,22.7986788505254,22.22616138372827,22.12382141568368,23.353084712166343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  08:00:00,22.7987934355705,22.7849843241398,22.690502234407948,22.685651672142388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  09:00:00,23.27808814622783,23.360120316725865,23.263956713238763,23.195968088084257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  10:00:00,23.738692717866563,23.89170295617463,23.83748698445648,23.748162682318316,0.0,25.583602496668668,39.74887663145907,0.0,0.0,0.0,0.0,0.0 
 06/01  11:00:00,25.457647072023626,25.803790767178192,25.810552936169643,23.323335229816934,128.23554161978205,971.5868795511267,930.4315492585623,0.0,0.0,0.0,0.0,0.0 
 06/01  12:00:00,25.849742432529233,25.849380960615854,25.884327483491244,23.760953663082024,362.61296244516313,1092.2512460529342,1114.9690270987267,0.0,0.0,0.0,0.0,0.0 
 06/01  13:00:00,25.86403587388468,25.853292269832437,25.873765243514036,23.675263286084583,446.39939803157444,1223.691653973145,1316.9635623655481,0.0,0.0,0.0,0.0,0.0 
 06/01  14:00:00,25.83416884174262,25.830402494378234,25.84230972872531,23.18202977103626,492.4388324412072,1316.5038787935487,1467.7458846331647,0.0,0.0,0.0,0.0,0.0 
 06/01  15:00:00,25.80713545937514,25.805250908926155,25.810448203160124,23.8846345410702,493.44798162298014,1295.6135035139873,1495.6240250006683,16.972175617151215,0.0,0.0,0.0,0.0 
 06/01  16:00:00,25.804664940797544,25.80670188463913,25.80444559448977,25.78620974628872,479.27082715990787,1269.7187682603567,1479.3100410771967,294.6604002985299,0.0,0.0,0.0,0.0 
 06/01  17:00:00,25.80426073928822,25.809707483943114,25.805040401931187,25.907385842311584,448.55377118769627,1199.111899389896,1399.9345988222813,391.20921153671884,0.0,0.0,0.0,0.0 
 06/01  18:00:00,25.730592208340344,25.728104915755836,25.735515591046923,25.824919205595265,353.0262932072706,984.8064674905404,1212.2708754432474,362.52127317536304,0.0,0.0,0.0,0.0 
 06/01  19:00:00,25.652078640853723,25.633074644009895,25.63786671513941,25.69982549328202,104.88503759169232,351.1826585361896,584.5122210503907,145.28195334066,0.0,0.0,0.0,0.0 
 06/01  20:00:00,23.4420073324626,23.480712618048884,25.59253879924643,23.466612259585176,0.0,0.0,49.56928374708353,0.0,0.0,0.0,0.0,0.0 
 06/01  21:00:00,21.784687076108035,21.78241402277089,22.209938694327644,21.901167297546806,0.0,0.0,0.0,0.0,36.89799130440924,0.0,0.0,5.661990967561638 
 06/01  22:00:00,22.76758152148396,22.722221754476003,21.25841824612089,22.901846380060967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  23:00:00,21.068622535685513,21.045510735896087,21.6018450838435,21.101576824810017,0.0,0.0,0.0,0.0,128.40889465314172,23.248381398626368,744.1008476888439,212.82362243920733 
 06/01  24:00:00,22.76586458241085,22.77986037494225,22.127880466266937,22.762829334547185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  01:00:00,20.735402363860988,20.683057555271848,22.95592052637683,22.975231194504435,0.0,0.0,0.0,0.0,835.1063635513378,1513.9515483679318,0.0,0.0 
 06/02  02:00:00,22.31079391854299,22.342215183008392,20.741232443264835,22.97942012461076,0.0,0.0,0.0,0.0,0.0,0.0,2397.0988843335685,0.0 
 06/02  03:00:00,22.57260440901436,22.71590335137499,22.062196397509958,22.916429737238172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  04:00:00,22.581538480437718,22.79130308879792,22.339464020408414,22.842192134911762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  05:00:00,22.577946330341746,22.82611576301946,22.45849590746942,22.79787704977803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  06:00:00,22.831098337744407,23.093218457457162,22.71985669877371,22.938216778138738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  07:00:00,21.856902001795454,22.351371471425033,22.587638390003264,21.780055822738415,0.0,0.0,0.0,0.0,663.1228662706532,0.0,0.0,168.2848922322177 
 06/02  08:00:00,22.986027693567912,23.84874235324968,23.207184878941273,22.89487437436496,0.0,237.240006951246,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  09:00:00,24.168514546270792,25.910438553382896,25.564246505668407,23.96781416159685,78.74916723561523,1777.1608701585178,673.4489159965395,38.94230543134414,0.0,0.0,0.0,0.0 
 06/02  10:00:00,25.93736137194827,25.91958592324584,25.97774840615139,25.960364821438933,504.8520446607037,2105.6406298959864,1612.0045860739815,464.98910132785215,0.0,0.0,0.0,0.0 
 06/02  11:00:00,25.964773407414135,25.885285462602738,26.008992137347846,26.130702448078395,613.3557798935229,1985.9989271546783,1875.831463655189,772.3212448537226,0.0,0.0,0.0,0.0 
 06/02  12:00:00,25.938013536499597,25.89008715921432,25.98580315927586,26.089688840579953,598.684452208902,1858.5832282994324,1949.0008005171517,904.9378785909123,0.0,0.0,0.0,0.0 
 06/02  13:00:00,26.016124849722647,26.026458356133666,26.044163868061915,26.064731646417265,728.7045044480099,2227.2791567287622,2284.000964001214,1052.885454280042,0.0,0.0,0.0,0.0 
 06/02  14:00:00,26.059956224103406,26.096553185646215,26.066004797036655,26.02852369143051,995.701306111747,2962.438426964678,2856.8964636990554,1230.6479686570901,0.0,0.0,0.0,0.0 
 06/02  15:00:00,26.02270302283103,26.049356411596587,26.032096364905335,25.971528991853482,1211.3777240257727,3477.7390786386813,3302.251814180061,1335.1821223386287,0.0,0.0,0.0,0.0 
 06/02  16:00:00,25.98014974191797,25.990338356285065,25.990713221988692,25.933719526012915,1307.4410927139415,3672.4136318957194,3529.458191783753,1361.6858561813392,0.0,0.0,0.0,0.0 
 06/02  17:00:00,25.87672509646548,25.823572355759463,25.868688499435464,25.844948936592893,1183.2464376470673,3141.0154445482644,3222.9611144030805,1216.1473122439293,0.0,0.0,0.0,0.0 
 06/02  18:00:00,25.798481953686277,25.74638412490856,25.787900149421446,25.79071053604419,855.5460606399348,2210.6359603525434,2515.497489310971,939.3212793098592,0.0,0.0,0.0,0.0 
 06/02  19:00:00,25.7400815657666,25.712154152129415,25.728594548507193,25.74296831233362,339.4756627317371,943.7411593457766,1324.9923118708239,493.73332285320333,0.0,0.0,0.0,0.0 
 06/02  20:00:00,25.78179736671344,25.759069350823857,25.73265868991856,25.7501879555092,89.88147175663536,366.2842571079874,634.8250907304495,221.47331520273718,0.0,0.0,0.0,0.0 
 06/02  21:00:00,25.795505273257927,25.771843786966034,25.73335839697569,25.75184539204597,18.857649058311154,201.548478967789,376.82803947523576,121.86428644555693,0.0,0.0,0.0,0.0 
 06/02  22:00:00,23.404210999454275,25.800037157399654,25.81752056526441,25.82569449845697,0.0,52.22847205343519,198.14394604260312,55.444901952326774,0.0,0.0,0.0,0.0 
 06/02  23:00:00,21.86834591563771,22.435790932011358,25.80118971004771,23.421952738561597,0.0,0.0,25.871687797290296,0.0,20.122443540198944,0.0,0.0,0.0 
 06/02  24:00:00,23.207222792283986,21.45968913658136,21.948250696308985,21.955032392677836,0.0,0.0,0.0,0.0,0.93030174987538,0.0,0.0,266.0303758694477 
 06/03  01:00:00,21.29633887948112,22.17655741461834,21.47567511511874,23.281059830384557,0.0,0.0,0.0,0.0,666.4892508173671,0.0,513.6967446199869,0.0 
 06/03  02:00:00,21.711287918630276,22.75471779248364,22.018758456263903,21.394197050844863,0.0,0.0,0.0,0.0,1948.6362057392284,0.0,3528.6822439106504,485.68474008034366 
 06/03  03:00:00,22.5040600088155,21.133871296781408,22.774066730537115,21.67981816560344,0.0,0.0,0.0,0.0,0.0,1178.1130744976904,0.0,403.69273310738225 
 06/03  04:00:00,21.679148453061778,22.99385248476431,21.13801711095123,22.470695417705357,0.0,0.0,0.0,0.0,1125.6228698717323,0.0,1961.6662628642177,0.0 
 06/03  05:00:00,22.18905410572464,20.94234914287507,22.983314291556724,23.067705479956373,0.0,0.0,0.0,0.0,0.0,1432.0193082212782,0.0,0.0 
 06/03  06:00:00,21.76711172945445,23.263835390279766,21.26335574036972,21.27337284579104,0.0,0.0,0.0,0.0,178.36788181374996,0.0,1412.8856297647128,691.2050585324512 
 06/03  07:00:00,22.872611396212523,21.747504268726715,23.428075494209477,23.367862399846597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  08:00:00,23.0482058860564,24.18853934828877,23.00335544790864,22.92199002559348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  09:00:00,23.64366753877314,24.32912587315931,23.72644522934778,23.61135426764222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  10:00:00,24.234426489727966,25.015143817110154,24.54270354917715,24.537126408959605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  11:00:00,24.56589198684094,25.331325075565573,25.016338107027604,25.181164724087008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  12:00:00,25.64673974214725,25.917673585494956,25.872071989759434,25.919049835041644,36.498087192378264,575.5911373967036,519.0140171718125,363.522321258935,0.0,0.0,0.0,0.0 
 06/03  13:00:00,26.091857963077764,26.117850862197628,26.107124291310285,26.08743576335376,264.9142066694769,1082.5880000344662,1053.5498738600427,576.0098237829255,0.0,0.0,0.0,0.0 
 06/03  14:00:00,26.133125141491814,26.14788296183918,26.124533048950937,26.087957986924557,554.8831828184562,1827.480403278223,1677.9609682657197,789.1010641216031,0.0,0.0,0.0,0.0 
 06/03  15:00:00,26.12411860388506,26.1427171966082,26.130601044756187,26.067307888404756,783.2567787187843,2346.337074704028,2128.313994216978,923.2598175194776,0.0,0.0,0.0,0.0 
 06/03  16:00:00,26.072876825863226,26.078413998284212,26.081745631516227,26.02200372003948,890.7611473153246,2557.7518313519754,2380.104086187069,965.923700948118,0.0,0.0,0.0,0.0 
 06/03  17:00:00,25.971344586811917,25.920104010914166,25.95797685108258,25.92972698289045,828.9676407618294,2205.059936969331,2213.956353128117,873.963388524056,0.0,0.0,0.0,0.0 
 06/03  18:00:00,25.871813994106844,25.818339000031816,25.86020163958036,25.865443242519312,523.0225766246575,1275.8011038395584,1597.4004079897768,601.214358768904,0.0,0.0,0.0,0.0 
 06/03  19:00:00,25.825369827567037,25.803701756601036,25.81497462308142,25.83027808461163,220.12301006284451,615.405153916997,900.8071326492018,348.86317593319416,0.0,0.0,0.0,0.0 
 06/03  20:00:00,25.841144184862088,25.818800288184715,25.79723425890189,25.81366703468619,111.9482164508189,398.94423603969267,581.6901943023856,221.62500739596265,0.0,0.0,0.0,0.0 
 06/03  21:00:00,25.864436819093825,25.84102247797531,25.807533692639993,25.82433670915954,39.90074121842993,232.5123013168867,355.963064048213,128.89506742257262,0.0,0.0,0.0,0.0 
 06/03  22:00:00,23.777825955912903,25.89892093317186,25.892751793452895,25.900691324343697,0.0,63.27759685538811,188.9893563906663,62.14727335274095,0.0,0.0,0.0,0.0 
 06/03  23:00:00,22.63417004972692,25.968319596534158,25.977500566124903,25.977708394697757,0.0,22.790336451505297,124.36386074235027,38.82827990218888,0.0,0.0,0.0,0.0 
 06/03  24:00:00,21.946502902077537,22.653715243478793,25.84563376862102,23.591673613733104,0.0,0.0,0.5094658741440272,0.0,120.87145336976982,0.0,0.0,0.0 
 06/04  01:00:00,23.175270251876327,21.852187626659298,22.29848868009118,22.26125811891957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  02:00:00,21.343433787144754,22.137216881724413,21.55539347895479,21.710378494486026,0.0,0.0,0.0,0.0,361.65722347690803,693.8077780276274,184.79998458735145,680.5302201166218 
 06/04  03:00:00,23.211124562475526,22.60090211136768,21.84925403884095,22.724572228945846,0.0,0.0,0.0,0.0,0.0,0.0,97.6932914566931,0.0 
 06/04  04:00:00,21.04055911899016,21.022871156760644,22.563592356575224,21.080573077533597,0.0,0.0,0.0,0.0,540.3679470083957,587.4584909253626,0.0,462.31936978126697 
 06/04  05:00:00,22.89912914725774,23.114087367365094,21.745981451161956,22.969083839523314,0.0,0.0,0.0,0.0,0.0,0.0,2900.6954533319235,0.0 
 06/04  06:00:00,21.39409263728796,21.396747425116672,22.824949352824767,21.25756516734809,0.0,0.0,0.0,0.0,881.8766738378619,1436.3465617830946,0.0,1252.105485952134 
 06/04  07:00:00,23.34256044891987,23.702151885043918,22.32999140750487,22.805879056204482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  08:00:00,24.13002004364194,25.519475119416875,23.80002457533303,23.52072577055325,0.0,364.0148088240149,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  09:00:00,24.625911136804756,26.04546669397966,24.704757001719653,24.30806578167693,0.0,1454.7329635688568,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  10:00:00,25.84900403949207,26.002664406693285,25.876958011299607,25.794612130560758,265.96917195999094,1490.7866214564526,735.6137960654137,221.99949381007303,0.0,0.0,0.0,0.0 
 06/04  11:00:00,26.02105925098745,25.949101426803317,26.05737880738115,26.08360232516531,370.2577682333127,1142.083923307975,1177.2940195655374,469.0750090388974,0.0,0.0,0.0,0.0 
 06/04  12:00:00,26.06650654914946,26.023528125413026,26.094303638214335,26.14971232613923,452.0656205621241,1224.3505982546758,1546.0776321678495,734.4213027644489,0.0,0.0,0.0,0.0 
 06/04  13:00:00,26.105829301930868,26.145456853882635,26.136363113591536,26.175024276673845,634.617756590508,1652.0318880062796,1798.9353282668742,841.1466542428805,0.0,0.0,0.0,0.0 
 06/04  14:00:00,26.110776743434542,26.149443275479854,26.135169357968962,26.098605524611575,693.0166398597746,2023.3561301341988,1940.6196312818945,919.9969654591364,0.0,0.0,0.0,0.0 
 06/04  15:00:00,26.01957773539624,25.98138743079744,26.032581420785444,26.0020913179266,655.4499861333943,2008.4689134756072,2266.7034745951178,1146.983743237633,0.0,0.0,0.0,0.0 
 06/04  16:00:00,25.973211695838295,25.929128832589385,25.9643514382328,25.95148830011436,686.0227549260885,1509.3375317118494,2121.2081611397616,875.3334675793235,0.0,0.0,0.0,0.0 
 06/04  17:00:00,25.933608108477472,25.89552941941497,25.904914154909264,25.898646026250773,468.6652436122522,1158.263044806023,1447.6986517975238,608.3537472364776,0.0,0.0,0.0,0.0 
 06/04  18:00:00,25.961834775016463,25.9314244543483,25.913081048716077,25.893675561310594,443.08775114234703,1074.3076145028858,1231.0744349447496,492.1425426922838,0.0,0.0,0.0,0.0 
 06/04  19:00:00,25.815674927139234,25.78514356431845,25.796281807775763,25.811706691315887,198.21622618465523,518.3150596218245,717.4552222254954,288.9992515981725,0.0,0.0,0.0,0.0 
 06/04  20:00:00,25.860382530523108,25.836325833093913,25.82173035354775,25.833208871476735,109.05281816724798,343.42012208278544,471.67362212463945,187.24305987555084,0.0,0.0,0.0,0.0 
 06/04  21:00:00,25.902267867748495,25.88023480017743,25.851963107281353,25.86331856396512,56.15837118217112,225.9820126697199,306.4989182359586,111.9774622443384,0.0,0.0,0.0,0.0 
 06/04  22:00:00,25.928466607456613,25.910091510438974,25.88243486076584,25.890886709101764,18.627240318610845,136.74675410540036,187.83387299611934,63.62091473476935,0.0,0.0,0.0,0.0 
 06/04  23:00:00,25.948684465896243,25.936142184431656,25.91174010392085,25.91754598119208,1.9675319138337866,96.13077150567142,122.03974552736999,40.80034135616489,0.0,0.0,0.0,0.0 
 06/04  24:00:00,23.301510925624868,25.99139947576465,25.999864068589538,25.999689757973027,0.0,5.327959121439202,63.073078683786335,17.39269877240627,0.0,0.0,0.0,0.0 
 06/05  01:00:00,22.805080243060722,23.980843891005506,25.964672592751626,25.948314994565198,0.0,0.0,11.141666280463495,1.483508494878404,0.0,0.0,0.0,0.0 
 06/05  02:00:00,22.31733231419151,22.726156200821293,22.851984749785082,22.92835722824468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  03:00:00,21.918232787839752,22.163937726713996,22.251340134829892,22.300870249102687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  04:00:00,21.906077078771606,23.15807807620799,21.609634562983995,21.719280947539037,0.0,0.0,0.0,0.0,261.9308044163498,0.0,0.0,0.0 
 06/05  05:00:00,22.748556863689103,21.435972573931423,21.82486470244349,21.873495365368143,0.0,0.0,0.0,0.0,0.0,0.0,1836.7083006696957,269.73369192331626 
 06/05  06:00:00,21.278591724657087,22.00487055258635,22.760750745096413,22.867158206304772,0.0,0.0,0.0,0.0,455.5081482683732,0.0,0.0,0.0 
 06/05  07:00:00,22.23345918415631,21.89720869625578,21.77935506151484,21.805813913294152,0.0,0.0,0.0,0.0,6.52540679822983,0.0,15.230370501458834,0.0 
 06/05  08:00:00,22.24323834003105,22.476007297815407,22.090351725418323,22.08112547070058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  09:00:00,23.052481027400674,23.338542594830187,23.047641980095765,22.98829303445192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  10:00:00,24.202303106861528,25.61499135436421,24.093172522333184,24.072489332519083,0.0,541.6419190382211,120.10848861548102,25.4367451287548,0.0,0.0,0.0,0.0 
 06/05  11:00:00,24.00447469018856,26.069426328442642,26.0338565089697,26.052504275939476,0.0,1536.254286041054,1068.016661289107,475.0158748793122,0.0,0.0,0.0,0.0 
 06/05  12:00:00,24.845564498763707,26.073872272283758,26.15072572021871,26.154948396891626,0.0,1650.8241728358819,1586.5558419664649,711.595755777018,0.0,0.0,0.0,0.0 
 06/05  13:00:00,25.404248687646664,26.15255143235347,26.192795048438924,26.188694228380506,0.0,1956.8526704365627,1993.0834878775604,902.87087149097,0.0,0.0,0.0,0.0 
 06/05  14:00:00,25.810935157545618,26.20684211338604,26.198892776199248,26.184389406260095,0.0,2860.2026108497685,2760.2854265206715,1232.3638093678614,0.0,0.0,0.0,0.0 
 06/05  15:00:00,25.907208165521077,26.07481544891814,26.114317356490464,26.07034949116361,0.0,2965.3000087181654,3025.413184388445,1285.8665811977926,0.0,0.0,0.0,0.0 
 06/05  16:00:00,25.69081106866524,25.905143471075753,25.97538012100408,25.95674789894619,0.0,2423.677648209108,2760.1201805496057,1145.8027166606075,0.0,0.0,0.0,0.0 
 06/05  17:00:00,23.811553825435603,26.012279070276414,26.013291877770857,26.009086779930357,0.0,2001.0253102820857,2217.8279631016053,916.3958048593433,0.0,0.0,0.0,0.0 
 06/05  18:00:00,23.815640580226397,25.970839831182538,25.96936848760216,25.974259854067554,0.0,1291.887946498584,1890.2915155935275,690.2264938894866,0.0,0.0,0.0,0.0 
 06/05  19:00:00,23.283116007424997,26.023399370898545,26.022370226935532,26.021563932375663,0.0,620.8953009133056,903.0099305544812,365.0174890627661,0.0,0.0,0.0,0.0 
 06/05  20:00:00,22.560810721990222,26.024064776493745,26.023662021029654,26.02388225628629,0.0,119.18404171687399,317.0057008473193,138.009223527682,0.0,0.0,0.0,0.0 
 06/05  21:00:00,22.26870660053427,23.87584231617624,26.025741852165314,26.02740916354417,0.0,0.0,117.18326131280799,57.574593104023684,0.0,0.0,0.0,0.0 
 06/05  22:00:00,21.792961905837217,22.42877827797583,25.971934591651205,25.982666568585543,0.0,0.0,8.052563513094633,9.572452230994474,0.0,0.0,0.0,0.0 
 06/05  23:00:00,21.952884960470755,21.962277281596847,22.455219195780835,22.584555966034824,0.0,0.0,0.0,0.0,16.256043333625975,0.0,0.0,0.0 
 06/05  24:00:00,22.679926398154805,23.122221279506093,21.586154643867772,21.675041803265316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  01:00:00,21.78415771226181,21.343153140755806,21.90470567467971,21.962115038756302,0.0,0.0,0.0,0.0,718.4344627171124,5.690126265382772,556.4497794626096,90.34765774147948 
 06/06  02:00:00,22.12040091041574,23.239492013581064,22.41597739777891,22.544399133587717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  03:00:00,22.930138263361258,21.224009150554046,21.779829472119285,21.844455813883883,0.0,0.0,0.0,0.0,0.0,2548.1076798009335,4683.634705540156,1181.3063894364168 
 06/06  04:00:00,23.06890546029343,22.883881686943965,22.208000327700898,22.286575530011834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  05:00:00,23.029977448500134,21.73359760247744,22.865684282356177,22.9050450299484,0.0,0.0,0.0,0.0,0.0,5263.508382167776,0.0,0.0 
 06/06  06:00:00,23.00014097794071,21.850342054563527,23.04450059754531,23.106433664521823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  07:00:00,21.937093145781617,21.952995100543532,22.04771969506178,22.13185959633598,0.0,0.0,0.0,0.0,2116.2920141939508,3940.025690692736,5300.2114086475585,2047.391233010476 
 06/06  08:00:00,23.228959801114975,23.530815764874905,23.448679848397717,23.4755226182441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  09:00:00,21.671948547633697,21.75444979929942,21.778800823416532,21.765382965957336,0.0,0.0,0.0,0.0,1140.9854576678388,57.08471232778291,2307.4633920840015,611.0293057536535 
 06/06  10:00:00,22.886249916706465,23.292342751893656,22.233551983568184,22.253144882121134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  11:00:00,23.007800857726508,23.364969417108604,22.965827286679527,23.007935907310586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  12:00:00,23.352267867619503,23.723880017812814,23.477919230374916,23.5527730716712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  13:00:00,23.671242129400337,25.621583088830928,23.889859009713042,23.912141545789368,0.0,309.88930261975133,57.74539781361393,2.7095060633728725,0.0,0.0,0.0,0.0 
 06/06  14:00:00,23.65303587413938,26.093214246374185,26.058386861991337,26.05984797417205,0.0,910.1160363628906,746.7509577432097,284.6733056671279,0.0,0.0,0.0,0.0 
 06/06  15:00:00,23.121639811237888,26.090952413919382,26.093303696155306,26.093652265199218,0.0,899.906939571704,953.6070457809508,386.00170540284523,0.0,0.0,0.0,0.0 
 06/06  16:00:00,22.76469335705701,26.089879347521595,26.090596381200413,26.090417652588666,0.0,872.8909651194533,1001.3949526266194,408.2894907764826,0.0,0.0,0.0,0.0 
 06/06  17:00:00,22.224812928333115,26.088320857065604,26.088693236088492,26.088200054864707,0.0,676.9810310561093,868.4695253042339,345.7933585086147,0.0,0.0,0.0,0.0 
 06/06  18:00:00,23.76284357551575,26.085443045502053,26.086177582681856,26.08536846284412,0.0,575.9745294496084,646.0827888775989,249.1503163240772,0.0,0.0,0.0,0.0 
 06/06  19:00:00,21.533556287319836,23.226081106705923,26.085967255322355,26.086732444173883,0.0,0.0,163.9542782789967,57.34913741608909,1385.6283141575798,4.696294819211708,0.0,0.0 
 06/06  20:00:00,23.240439982830747,22.99183006848825,23.070619304673297,23.088005574969138,0.0,0.0,0.0,0.0,0.0,0.0,142.8637230091251,21.590360652014535 
 06/06  21:00:00,21.06817207143206,21.180260934061916,23.21490305750863,23.377181489783286,0.0,0.0,0.0,0.0,1776.139539155237,2809.049558758773,0.0,0.0 
 06/06  22:00:00,22.61856989051106,23.22877263427234,21.15718917191906,21.224568689309372,0.0,0.0,0.0,0.0,0.0,0.0,5045.110609680362,1753.9130737668693 
 06/06  23:00:00,22.846917386190007,20.92951238203935,22.992102243162314,23.050857049642595,0.0,0.0,0.0,0.0,0.0,4130.831400841605,0.0,0.0 
 06/06  24:00:00,22.84240364366506,22.647474531811653,21.623843636161116,21.79241667193574,0.0,0.0,0.0,0.0,0.0,0.0,5219.303918750776,2429.2430082966266 
 06/07  01:00:00,22.792414753996866,23.16214103882174,21.768562130627906,21.991216228082017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
