Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 06/07  02:00:00,22.692965103419077,20.789586481297945,22.580412388099614,22.675018143395143,0.0,0.0,0.0,0.0,0.0,2995.333109664761,0.0,0.0 
 06/07  03:00:00,22.59721786594766,22.06930491075305,22.706243435854958,22.766937262887843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  04:00:00,22.506885487783112,22.423708088270253,22.690218464824014,22.7431216338479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  05:00:00,22.43539644907409,22.576978573645263,22.651037201760627,22.71123586464654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  06:00:00,22.43953243947214,22.701566210640266,22.65631081046214,22.728660024678483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  07:00:00,23.478577413885084,21.94053047680382,21.85999408194538,21.851826160579563,0.0,0.0,0.0,0.0,0.0,668.5837458257367,3805.999077002827,877.432362800551 
 06/07  08:00:00,21.508020617186013,23.626810654883084,23.59487212590777,23.49591363563579,0.0,0.0,0.0,0.0,1474.1687151366123,0.0,0.0,0.0 
 06/07  09:00:00,23.495725556972474,23.043481249148755,22.77329029296189,22.753678633115623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  10:00:00,23.72015768583733,23.826139407429622,23.707860965911983,23.620239093553984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  11:00:00,23.41390436883264,23.73166583948931,23.785871190432186,23.667544409236612,0.0,0.0,12.655088964946561,0.0,0.0,0.0,0.0,0.0 
 06/07  12:00:00,23.407933303622514,23.538873856331023,26.051844360466696,23.58635417765592,0.0,0.0,536.0624434313823,0.0,0.0,0.0,0.0,0.0 
 06/07  13:00:00,23.365705259519466,23.60891541703695,26.084022972722828,23.704303275711982,0.0,0.0,811.6702627481445,0.0,0.0,0.0,0.0,0.0 
 06/07  14:00:00,23.29648674523153,23.509766302772018,26.083457327487054,23.626874918349174,0.0,0.0,958.2801938606951,0.0,0.0,0.0,0.0,0.0 
 06/07  15:00:00,23.24875518415902,23.46031847900224,26.082820334784,23.581701429183497,0.0,0.0,1003.842438228021,0.0,0.0,0.0,0.0,0.0 
 06/07  16:00:00,23.453549136645613,23.624320722583214,26.08292491902054,23.682054442018018,0.0,0.0,1056.645210406653,0.0,0.0,0.0,0.0,0.0 
 06/07  17:00:00,23.59602283609717,23.832621796267343,26.082749259257422,23.8161135698726,0.0,0.0,1042.011713661959,0.0,0.0,0.0,0.0,0.0 
 06/07  18:00:00,23.079392250070278,23.318451756482247,26.081145202755714,23.40258758174408,0.0,0.0,804.7603108594683,0.0,0.0,0.0,0.0,0.0 
 06/07  19:00:00,22.114552174262414,22.309793663036693,26.072771502210223,22.5203603946322,0.0,0.0,171.8915915621729,0.0,0.0,0.0,0.0,0.0 
 06/07  20:00:00,22.836709355195147,21.689165293952133,23.53747579607342,21.872590649629586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  21:00:00,21.85054826033986,23.185636691753512,23.480648337067763,21.777054761757725,0.0,0.0,0.0,0.0,509.6646285052258,0.0,0.0,580.8858811060672 
 06/07  22:00:00,22.325197993471907,21.069433158875405,21.501593497738526,22.372869309935343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  23:00:00,22.874447573156257,22.538620233628155,23.121826940337243,22.8883497753598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  24:00:00,23.01019518748767,23.042144163964615,21.019075944230373,23.022229630650376,0.0,0.0,0.0,0.0,0.0,0.0,438.9725715131945,0.0 
 06/08  01:00:00,22.994523191004475,23.15678032036694,22.511163477811657,23.00372169861496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  02:00:00,22.929470609456672,23.15331203728991,22.820766309111193,22.95671025988633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  03:00:00,22.86355177368556,23.12543920887962,22.936892242486046,22.91160656810924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  04:00:00,22.806107819169092,23.08344403291803,22.96019047162266,22.856832236229515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  05:00:00,22.76460066567435,23.048739341026465,22.958949819700774,22.811438743882448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  06:00:00,22.791190069330263,23.080671035943702,23.005704611371005,22.835365845890358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  07:00:00,21.93570781726538,22.218028710847374,22.077211393698065,21.91678591980928,0.0,0.0,0.0,0.0,10.287820445415784,0.0,155.49753103928143,102.579764973313 
 06/08  08:00:00,23.365883390478082,23.57283646943406,23.556569721972355,23.302531683247672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  09:00:00,23.470364463672837,23.755424047281,23.555748484587827,23.3410169990678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  10:00:00,24.506024861270152,24.807310289081283,24.632136376184743,24.480999676584847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  11:00:00,24.695635476582716,24.882575683347405,24.890387954466807,24.80778382502947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  12:00:00,24.3900300638789,24.539572873683554,24.663677078893855,24.592160130788592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  13:00:00,24.521007875327598,24.69548262878913,24.850799842381203,24.78190387049164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  14:00:00,24.918986206972612,25.11504615631219,25.278334984657533,25.17106769791255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  15:00:00,25.0663727991179,25.25547547376759,25.455930352773343,25.291610670366403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  16:00:00,24.463657764966147,24.61648947525872,24.880420090346615,24.725069340416116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  17:00:00,23.354274841143944,23.49887470401521,23.738566426588108,23.614045801081705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  18:00:00,23.89229220931025,23.966604346507847,23.103407452368135,24.10532204479677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  19:00:00,23.270022385169433,23.40559597461975,23.564897919140662,23.56926424634502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  20:00:00,22.53145852507625,22.624700126523464,22.818214037812993,22.802385848134136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  21:00:00,23.250320353876283,22.152605350394662,22.29766901584378,22.28166502498977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  22:00:00,21.894333477764746,22.342524911218465,23.293027784377987,22.41992272240384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  23:00:00,22.129004189371422,22.869308122748127,21.87713203758976,23.036459753023973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  24:00:00,22.707530012354628,22.423862615695946,22.27981921526785,21.784089846114803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  01:00:00,23.233464280393683,22.44304537384285,22.43376381041536,22.952457280608208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  02:00:00,21.57459303688367,23.22353953740704,23.16342634111865,22.03196049711563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  03:00:00,22.739175451953717,21.282319021150617,21.206660184807898,22.326858565892472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  04:00:00,22.938551173949705,22.354564424619966,22.271044681459664,22.7235894725493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  05:00:00,22.991831824405025,22.714796754016145,22.581123081032267,22.845470864003374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  06:00:00,23.079453273959235,22.953149593342765,22.786040076786975,22.960258970251452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  07:00:00,22.56027527688225,22.558220602004386,22.335349870160478,22.367495336622348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  08:00:00,23.701708062504153,23.756673385649265,23.623581063503483,23.53467256707927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  09:00:00,22.951534724440542,22.997527638451984,22.855760059722016,22.792759445722822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  10:00:00,23.23936143945462,23.286032853957416,23.215568343103598,23.132752824061075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  11:00:00,23.35212916924963,23.39644888727491,23.400432390051733,23.299813168562515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  12:00:00,23.49961554177912,23.50313032111194,23.59250290262626,23.380361193613183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  13:00:00,23.84352798159502,23.805975535179563,24.041142431134734,23.68492256875577,0.0,0.0,43.347171712340554,0.0,0.0,0.0,0.0,0.0 
 06/09  14:00:00,23.914102259222226,23.919787009350312,26.09567426961346,23.83660646926736,0.0,0.0,756.1820553834752,0.0,0.0,0.0,0.0,0.0 
 06/09  15:00:00,23.841468372645068,23.9037984423097,26.128265772647847,23.949014248396576,0.0,0.0,1024.573415720958,0.0,0.0,0.0,0.0,0.0 
 06/09  16:00:00,23.923778887583104,23.952890556875637,26.12597804780049,23.884788354673272,0.0,0.0,1128.284778855263,0.0,0.0,0.0,0.0,0.0 
 06/09  17:00:00,23.665341902583766,23.77771013340749,26.122481865546938,23.82936092311808,0.0,0.0,915.5614346644752,0.0,0.0,0.0,0.0,0.0 
 06/09  18:00:00,23.19600799808994,23.263603324026082,26.121476623843478,23.36987730624988,0.0,0.0,712.0922658481393,0.0,0.0,0.0,0.0,0.0 
 06/09  19:00:00,22.502227605707798,22.530097159742763,26.114472801409836,22.708774734046635,0.0,0.0,198.35793279911286,0.0,0.0,0.0,0.0,0.0 
 06/09  20:00:00,22.61251564719507,22.69275694314564,24.068721453206926,22.37588770602472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  21:00:00,22.961628697335495,22.952944772186807,22.672117750246308,22.461239243138934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  22:00:00,21.960389520433964,22.0327248772359,22.368290559969925,22.928523392469756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  23:00:00,23.035997107801606,23.080012688982734,22.887096713492497,21.951323844573796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  24:00:00,21.939564208721727,21.38175815478909,21.56293518173407,22.367465941777244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  01:00:00,22.00832684045902,22.564609901085255,22.85812853174138,22.835172971055435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  02:00:00,22.49295794808277,22.839372068697205,23.079041159391366,22.904773499684495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  03:00:00,22.640874308299182,22.915733608074305,23.12489565388953,22.898914194042888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  04:00:00,22.67790154700638,22.930584886934447,23.10854643267241,22.86663243353308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  05:00:00,22.66849896455502,22.917348049865804,23.070884079515206,22.824430684383493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  06:00:00,22.765138148949553,23.007970829810976,23.124662949512157,22.878670637319964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  07:00:00,23.224520792171628,22.054338437167672,21.995960404589944,23.1865731056424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  08:00:00,22.00671740349153,22.819121688196443,22.780693638999292,21.893760137542948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  09:00:00,23.254976505175538,23.566667669858568,23.453038375585987,23.459562302003775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  10:00:00,23.837581395423488,23.835164592695026,23.755327324207073,23.8003951774933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  11:00:00,24.90286777030437,24.96469988624747,24.922934969081588,24.96797105563346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  12:00:00,25.763636168992168,25.802462379617797,25.814857060063133,25.88808417911381,2.8576606272292686,57.414847022303974,74.19598296848784,63.51897871170378,0.0,0.0,0.0,0.0 
 06/10  13:00:00,26.241991239344355,26.3076559375936,26.30728212315678,26.33422444330476,196.38046421992277,622.0958004674607,617.628214586061,344.71877330268654,0.0,0.0,0.0,0.0 
 06/10  14:00:00,26.328823724874216,26.388112144945687,26.40541162886965,26.361138784309205,344.1462864508003,1051.1002696411574,1103.795367420325,522.9452080689805,0.0,0.0,0.0,0.0 
 06/10  15:00:00,26.195040473427163,26.161025868342044,26.24350097892646,26.20919074892427,312.9649878273142,793.9848890808205,1121.1585776285879,503.8146762115156,0.0,0.0,0.0,0.0 
 06/10  16:00:00,26.113557677225593,26.076974145896763,26.11760489326832,26.102371725126453,234.0968189365274,555.2331847065758,927.874924393207,408.09634847260054,0.0,0.0,0.0,0.0 
 06/10  17:00:00,26.034233620412152,26.004866072704367,26.019796638118663,26.013175235308932,114.55416634683093,285.0477678558413,616.649587053585,261.3272392538153,0.0,0.0,0.0,0.0 
 06/10  18:00:00,25.972731021540753,25.96167261091064,25.963472476396568,25.961968713998946,11.28865076104402,46.09817079086606,317.9255818104052,123.21589242838556,0.0,0.0,0.0,0.0 
 06/10  19:00:00,23.136538544596135,23.07876417007515,26.12056089990526,26.11529596853056,0.0,0.0,82.8337407540035,16.72465066438701,0.0,0.0,0.0,0.0 
 06/10  20:00:00,22.65293331157376,22.650367255826563,24.078319653245885,24.043315504036606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  21:00:00,22.171263657327682,22.20882313877405,22.78653282096779,22.853604491963445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  22:00:00,22.297862973710235,22.378658926371862,23.536249648048674,23.59269425855355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  23:00:00,22.950530647338105,22.93426828123342,21.982574544575094,22.10387688158804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  24:00:00,22.08803812571944,22.167260691403385,22.105577352467975,22.105965797677204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  01:00:00,22.32473653696931,22.253118256341644,22.40556134430811,22.466943009012706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  02:00:00,22.94454449252357,22.967368602718942,23.060567995723275,23.098991453194394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  03:00:00,23.11934123116157,23.20912542707525,23.264248036212408,23.295364798630054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  04:00:00,23.1618719644117,21.90388719094578,21.20162921034314,21.25686335979171,0.0,0.0,0.0,0.0,0.0,463.3270027682412,1180.911782760757,118.61230774321886 
 06/11  05:00:00,23.23295173078243,21.988912129853727,22.625361480716784,22.64594081754973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  06:00:00,21.407656420330966,23.396472662738212,21.915095050980156,23.3593473928646,0.0,0.0,0.0,0.0,53.13652048915996,0.0,4.225453749213012,0.0 
 06/11  07:00:00,23.335982121846868,21.924278307200503,22.58878855690969,21.816204987750304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  08:00:00,23.036962117096458,23.54948825356871,23.490439928625854,23.381227339268207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  09:00:00,23.78655849982802,23.806600820646707,23.63412306228937,23.653185677477182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  10:00:00,24.217327401978604,24.3563532310718,24.269340113874936,24.295583502019838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  11:00:00,25.558986082587083,25.707077832821575,25.61633867665129,25.74255573193688,1.2636557983168557,72.09541142517624,36.67049494182923,54.23120749601592,0.0,0.0,0.0,0.0 
 06/11  12:00:00,26.142467733634785,26.15915052991873,26.18037962109497,26.228348881462793,128.20926727820742,414.8711442164903,453.8739703843299,304.94836162150216,0.0,0.0,0.0,0.0 
 06/11  13:00:00,26.313307864608852,26.28479195453197,26.33787884744279,26.314108861390164,288.18412075214826,691.8472728827965,881.8237701878924,468.43911333428264,0.0,0.0,0.0,0.0 
 06/11  14:00:00,26.27220079241735,26.272425707241723,26.29571037637317,26.26791145153387,350.2370764300424,812.5693100835089,1057.1219845977755,532.4670578129812,0.0,0.0,0.0,0.0 
 06/11  15:00:00,26.218403874050285,26.222706890931615,26.23063375046068,26.20311471189806,361.4491779827819,829.8386716190435,1101.4405763996997,530.2009530023859,0.0,0.0,0.0,0.0 
 06/11  16:00:00,26.15572745125399,26.14988102913093,26.155982365682636,26.13532410674795,311.13204948947896,697.1568805988056,991.762340011501,461.7134321395955,0.0,0.0,0.0,0.0 
 06/11  17:00:00,26.102059846422765,26.089956980900205,26.093168090374622,26.078980593259708,227.84732063203552,506.2669949285024,795.537524434829,355.9169722210341,0.0,0.0,0.0,0.0 
 06/11  18:00:00,26.02802440153628,26.008897030917772,26.017514277701352,26.01228778649675,96.90717029744773,225.08084033766323,492.42453706638344,217.6751480467994,0.0,0.0,0.0,0.0 
 06/11  19:00:00,26.007969628837763,25.99809803675385,25.993002784156808,25.991007859041343,10.613351313866737,38.27228696432254,251.6276544242575,103.41143899765763,0.0,0.0,0.0,0.0 
 06/11  20:00:00,23.784648708690312,24.406843757995624,26.158459102408553,26.159519667679483,0.0,0.0,107.05240362565006,34.825066195335054,0.0,0.0,0.0,0.0 
 06/11  21:00:00,23.465565151111097,23.796145642617464,26.169179443370638,26.169198481381855,0.0,0.0,50.19786039284482,16.26471407369133,0.0,0.0,0.0,0.0 
 06/11  22:00:00,23.6323024892268,23.634050006369723,24.67169293613283,24.663912450985507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  23:00:00,23.021397937045435,23.198693435582967,23.463810166516588,23.53882257829421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  24:00:00,22.51071819877012,22.788914035386284,22.852431732620673,22.95430429135898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  01:00:00,22.78890091448069,22.490844351275378,23.590730294097458,22.67674215658916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  02:00:00,23.29858203264875,22.705140143076143,22.532095543364946,23.54915415992543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  03:00:00,21.960161198516708,23.13885922291646,22.492971649403074,22.21454164776989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  04:00:00,23.233633515734937,21.637482997627153,22.971742576410875,22.040623987598657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27714318347460654 
 06/12  05:00:00,21.953633695846484,23.01799501958064,21.953502856958874,22.520269078022544,0.0,0.0,0.0,0.0,820.5540598318669,0.0,1639.4629188707008,0.0 
 06/12  06:00:00,22.807105533365394,22.699596936416008,22.66649892956333,22.388143638480948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  07:00:00,24.178598300300624,23.472089282664705,24.05661033396908,23.898667328572007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  08:00:00,24.87909752979165,24.77784296705842,24.808299226901667,24.628572256424984,0.0,7.196229278630604,7.9729024825370125,0.0,0.0,0.0,0.0,0.0 
 06/12  09:00:00,26.268057539361273,26.26211306935893,26.274177745359232,26.215157346718534,301.7239742853211,944.8977094628876,925.5453889943741,253.98337815503876,0.0,0.0,0.0,0.0 
 06/12  10:00:00,26.446568299591156,26.461329437258854,26.50955048461085,26.521897196648943,590.8479439424082,1570.7270439777558,1537.2428354023566,668.2328203927718,0.0,0.0,0.0,0.0 
 06/12  11:00:00,26.383351954160737,26.413844750526877,26.43613653200671,26.488855955174813,728.4428200316844,1966.4197048259018,2113.6278046127263,852.5924191024026,0.0,0.0,0.0,0.0 
 06/12  12:00:00,26.266913640103212,26.27617353718169,26.329314266672192,26.358611144306987,702.8238458702831,3532.4357224816667,2560.896105951954,1153.6609498990342,0.0,0.0,0.0,0.0 
 06/12  13:00:00,26.263062985145286,26.240107946639732,26.304197443077456,26.264183170289023,771.8728615064372,2597.785937361935,2552.5052336076697,1429.4772773929235,0.0,0.0,0.0,0.0 
 06/12  14:00:00,26.247967844853655,26.239364483650228,26.254603433879076,26.22578614162454,763.25271590835,2320.086843384728,2383.38283335701,1423.5122856854264,0.0,0.0,0.0,0.0 
 06/12  15:00:00,26.239388569902825,26.24037812015516,26.228505297101286,26.211618893615217,694.6364632075263,2099.661755653925,3029.4547537553717,1111.8547204519327,0.0,0.0,0.0,0.0 
 06/12  16:00:00,26.27081761607183,26.282207762024967,26.264174022689815,26.248139285160136,1232.9226824752805,2251.6026257940503,2147.814590743408,1071.052310382791,0.0,0.0,0.0,0.0 
 06/12  17:00:00,26.12587155297795,26.111493129009805,26.126732337840888,26.12244443819401,763.4492568725304,1337.452485464646,2637.182599197801,692.4189772428388,0.0,0.0,0.0,0.0 
 06/12  18:00:00,26.114113233947943,26.096230045951824,26.09195203291035,26.089236252743,391.35896535455345,999.064055427034,1599.925065137867,524.6906489398465,0.0,0.0,0.0,0.0 
 06/12  19:00:00,26.093567485431322,26.06305843681863,26.047649375473366,26.0568420776428,120.3909619570116,390.6736089658924,685.9228062540781,255.77606523683994,0.0,0.0,0.0,0.0 
 06/12  20:00:00,23.517331193306863,23.530938681935304,26.112846218373576,26.099253309462483,0.0,0.0,88.43026432695316,28.222772539372237,0.0,0.0,0.0,0.0 
 06/12  21:00:00,23.262953199355625,23.199849623614625,23.141593266524218,23.179255688762805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  22:00:00,23.135392008679496,23.14662334146231,23.456649633214873,23.471185190921325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  23:00:00,22.889834678372964,22.887959412119482,23.015367134509436,23.042330901847652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  24:00:00,22.744150671991626,23.58729583002939,22.93083323011056,22.901953125639043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  01:00:00,23.467540486003543,22.947730679717004,22.905432257191826,22.86997929775825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  02:00:00,22.959498864048523,23.16412254373208,23.11004908782974,23.10024349050399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  03:00:00,23.060693524582653,23.36643073787642,23.333970374938932,23.358641644639732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  04:00:00,23.36251639819964,22.747051687944953,22.705082502012495,22.69622405230888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  05:00:00,22.709209283921034,22.95372231938753,23.554220810960835,22.88484654549158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  06:00:00,22.941537969264154,23.42508692546795,22.702172928633274,23.37316495784964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  07:00:00,23.54943553050127,23.630957505558126,23.859091380569865,23.402605587261103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  08:00:00,24.1970038160063,23.71640464432212,24.209419867210052,24.023604133686476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  09:00:00,23.93156376717796,23.966613535651792,23.897984733768205,23.943075643364743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  10:00:00,23.961853321371706,24.01287457003395,23.992339227255037,23.959957173907927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  11:00:00,24.400722113742248,24.484452158905484,24.50023140804739,24.458208774982367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  12:00:00,24.7516543222336,24.917311241428706,24.906891547005262,24.97452200019314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  13:00:00,24.749967640125718,24.86706297448867,25.00209217174646,24.976142108216653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  14:00:00,24.819344391929757,24.91810513909691,25.08280655331271,25.015340498273083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  15:00:00,24.83914196856274,24.931145795403012,25.101099303430253,25.011877236210147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  16:00:00,24.778405190760438,24.875820431533384,25.04737934006944,24.944500722574308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  17:00:00,24.301610229857346,24.38860908124169,24.55886835140319,24.453269347722742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  18:00:00,23.61559509899291,23.6641124100019,23.845122181872924,23.72198831447847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  19:00:00,23.55556398143483,23.564592386274384,23.819157237415347,23.696254459801278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  20:00:00,22.986479180600924,23.007973907553094,23.180374367212835,23.098167905730584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  21:00:00,23.240611587796483,23.29592127478566,23.122418901747892,23.088058101524215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  22:00:00,22.607060863239525,22.628811232782525,22.71892211166676,22.703846599793458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  23:00:00,23.086480354373695,23.064147929899928,22.6532898570633,22.646496542156466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  24:00:00,22.636446862752713,22.682831489796232,22.909925841196866,22.924585209953488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  01:00:00,22.764386286974172,22.700956281958973,23.54911916575541,23.545182750796656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  02:00:00,23.449725357327868,23.481998653273497,21.95227835858556,21.97052045883749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  03:00:00,21.805110871036316,21.783361104643955,23.037889632126095,23.072271334012363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  04:00:00,22.785382409519826,22.76008520915211,23.262542874105463,23.27583527799757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  05:00:00,23.04827044317987,23.085003864562985,23.33483495069305,23.33904019113674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  06:00:00,23.26079234076243,23.33154778607125,23.44379901341152,23.44290173905005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  07:00:00,23.026527640081994,23.129838096765695,23.06254921179177,23.002962529515067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  08:00:00,22.75976062783073,22.93486168660339,22.77203756868048,22.766608637167607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  09:00:00,23.058428034385074,23.20451453881242,23.096541506060483,23.02951253216588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  10:00:00,23.87978403627508,24.047426751530082,23.963645248382484,23.88095422219748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  11:00:00,24.67896105238582,24.041348016155567,23.948745536066603,23.934985259238868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  12:00:00,24.5121138197419,24.512445502953845,24.536845228259804,24.47816435358459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  13:00:00,25.476679224478985,25.50962419134231,25.565220344091237,25.50752996835366,60.71964367641537,200.40546222479236,270.65660975881735,80.14347725900902,0.0,0.0,0.0,0.0 
 06/14  14:00:00,26.378170642433535,26.382499493286286,26.403601148561716,26.37492368718428,424.88988323299304,1223.0344758016724,1443.0738304134984,475.4381629111561,0.0,0.0,0.0,0.0 
 06/14  15:00:00,26.49245849455189,26.49536072497121,26.519622120525636,26.50897989266562,619.8580104091291,1667.8713923046512,1687.4442634124111,716.9825542216347,0.0,0.0,0.0,0.0 
 06/14  16:00:00,26.527521817440437,26.54161291947621,26.553503351732274,26.544432871307453,705.8867169677571,1538.4190855602703,1736.5844534140547,811.5826090529313,0.0,0.0,0.0,0.0 
 06/14  17:00:00,26.415501285614425,26.415476528055773,26.441971451237144,26.439650173843493,705.5932101395625,1879.2014178237664,1618.6177390011314,871.5584829414936,0.0,0.0,0.0,0.0 
 06/14  18:00:00,26.322545718805188,26.318083142118837,26.337335699488218,26.336821865035887,459.9067291861328,1259.1948963311902,1735.8266745981093,615.6796347970419,0.0,0.0,0.0,0.0 
 06/14  19:00:00,26.243400494269014,26.22465485862326,26.23798597841215,26.242745302020154,173.13898194536768,468.9351011473709,773.0106959626038,269.94389825098824,0.0,0.0,0.0,0.0 
 06/14  20:00:00,26.2346608044113,26.226430606812368,26.22147808501063,26.226276059542435,1.8743208215667155,17.252924308182084,192.38441969122488,60.69345243921336,0.0,0.0,0.0,0.0 
 06/14  21:00:00,23.901245792686325,23.881624247671567,26.356522640888915,26.343652346003037,0.0,0.0,47.16631057231524,5.373099033645529,0.0,0.0,0.0,0.0 
 06/14  22:00:00,23.52567845774964,23.762999722239684,24.516608119816183,23.019273909278592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  23:00:00,23.205766647235727,23.23781191831952,23.784926132102147,23.5894461529966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  24:00:00,23.087490772471533,23.163356987246416,23.331409627201808,23.204190604873187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  01:00:00,22.497611789056066,22.631074111815302,22.719558769255315,22.69702866858691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  02:00:00,22.26197427320993,22.37798302155815,23.289985851383413,23.284809879329025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  03:00:00,22.81818951112902,22.79752589543071,21.515800158380145,21.562501704152847,0.0,0.0,0.0,0.0,0.0,0.0,0.9190572649719662,4.345596697591446 
 06/15  04:00:00,23.328946185918753,23.399268183310532,22.982051557585805,22.983028115197946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  05:00:00,23.42213137890336,23.541109766707418,23.29465383250178,23.269158673788155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  06:00:00,22.517151278878018,21.574389971334252,22.436315666874286,23.63474167684334,0.0,0.0,0.0,0.0,0.0,395.68368263909724,0.0,0.0 
 06/15  07:00:00,24.459841159847503,24.101360728151153,24.38947809249646,23.35937426046758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  08:00:00,24.635001123251676,25.13093237988997,24.631698905263026,24.495105428603715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  09:00:00,26.343839784662386,26.4272477164775,26.359497669789807,26.269441647577846,503.1409244788773,1837.7682027788994,1201.813381641864,358.9767416029891,0.0,0.0,0.0,0.0 
 06/15  10:00:00,26.56818652542951,26.55890030690049,26.646026412232203,26.674322560985473,789.4006420521002,2308.302665181996,2020.8651063124448,766.4620295108123,0.0,0.0,0.0,0.0 
 06/15  11:00:00,26.494476673801422,26.463626426674644,26.59904811882021,26.674981318903995,780.7205918889753,2163.9725046515723,2269.1001295257033,972.8211396146145,0.0,0.0,0.0,0.0 
 06/15  12:00:00,26.482174758878745,26.452743448506563,26.54946701875792,26.607738493993047,752.9566283184276,2022.1930705358627,2330.3815643282232,1074.5553054952038,0.0,0.0,0.0,0.0 
 06/15  13:00:00,26.57700778004075,26.56713201436808,26.596647972057085,26.591030173211507,911.5896604591597,2330.4237535485317,2669.7464327331763,1208.3237205347557,0.0,0.0,0.0,0.0 
 06/15  14:00:00,26.57607612254172,26.618261652021545,26.581479827285317,26.56155995424981,1198.9653852937254,3183.406954825914,3281.4366698216736,1449.669230393869,0.0,0.0,0.0,0.0 
 06/15  15:00:00,26.536220323549124,26.57997975096896,26.545023309274086,26.486993011803605,1334.5808183885601,3592.7092067450903,3567.6997383796206,1475.293393319594,0.0,0.0,0.0,0.0 
 06/15  16:00:00,26.52109617742625,26.543157564284982,26.521558394200166,26.469910412923223,1415.7546703303924,4092.695629188991,4099.878144542108,1472.335239418134,0.0,0.0,0.0,0.0 
 06/15  17:00:00,26.45166202248817,26.40513154783916,26.435790576029227,26.414569099665805,1326.9183124281103,3365.0248763230998,3489.573900711852,1344.8387371459448,0.0,0.0,0.0,0.0 
 06/15  18:00:00,26.358099462887417,26.30810221767415,26.34951651929105,26.358407416136938,970.679682488078,2329.0623290902577,2750.2841610896444,1043.1846387111377,0.0,0.0,0.0,0.0 
 06/15  19:00:00,26.313766875274823,26.286508441121875,26.303908311563056,26.321592659846214,455.453991442874,1123.303382286012,1606.6493989043188,588.9264128434309,0.0,0.0,0.0,0.0 
 06/15  20:00:00,26.342105030109902,26.320845292227645,26.30390300109965,26.319334976926644,201.71285720822897,531.6284911763969,840.30611128808,303.0264448127393,0.0,0.0,0.0,0.0 
 06/15  21:00:00,26.34965088342132,26.32289531414596,26.293731350380256,26.312347150596693,114.82103908915934,336.9156890051748,558.1471249647425,193.57397215717828,0.0,0.0,0.0,0.0 
 06/15  22:00:00,26.36886416049817,26.343337516984125,26.314820690775903,26.33083886058791,54.519416340577365,199.10315615147007,362.85204997571964,117.52430995457473,0.0,0.0,0.0,0.0 
 06/15  23:00:00,26.39534301874124,26.37402219049173,26.34926604198592,26.361169705459734,27.73525995378496,139.59587368525445,254.3012129740491,85.587546145348,0.0,0.0,0.0,0.0 
 06/15  24:00:00,26.389004599613894,26.382554128803157,26.362297018918298,26.371034703295205,0.8102840844715947,60.48524939622429,155.13031085533564,47.700241615995566,0.0,0.0,0.0,0.0 
 06/16  01:00:00,23.55718846518651,24.374642511334187,26.453919670955454,26.418941547605733,0.0,0.0,44.023057360047396,11.469722584213402,0.0,0.0,0.0,0.0 
 06/16  02:00:00,22.822330453507863,22.98844597370485,24.231019502146104,23.4169141988971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  03:00:00,22.205894960635742,22.32520842284936,22.69364542057145,22.60412110349784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  04:00:00,22.356939966106115,23.410933238692024,23.79063842775438,21.933486792746375,0.0,0.0,0.0,0.0,387.41206469423963,0.0,0.0,31.506654948166418 
 06/16  05:00:00,23.186257286269182,21.709114239766294,21.83533344438444,22.210836483588416,0.0,0.0,0.0,0.0,0.0,466.1932496436509,370.3451652440041,429.0478556797887 
 06/16  06:00:00,22.684270191659643,23.797561470181552,22.50648050537135,23.10810727882562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  07:00:00,23.254072026318575,23.477929993781913,23.294554416620063,23.105158979120155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  08:00:00,24.5976720752855,24.15261071175921,24.619650444738618,24.219377152744915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  09:00:00,24.977891102052304,25.064640578562056,24.939472361723027,24.87011270820345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  10:00:00,25.87861596473708,25.90896438106488,25.895306435425614,25.712836132653344,207.0256486166705,575.792197436361,566.4689361846483,199.94939281412633,0.0,0.0,0.0,0.0 
 06/16  11:00:00,26.56567586334308,26.5626484231872,26.58699947491072,26.579191427065453,674.5255902368227,1848.3257705113563,1783.2663017975585,720.7691838656772,0.0,0.0,0.0,0.0 
 06/16  12:00:00,26.59279037305933,26.593354123767824,26.637168546847402,26.64968703134506,758.9069445772524,1887.1714538097885,2036.2093601073934,875.3429175567499,0.0,0.0,0.0,0.0 
 06/16  13:00:00,26.587996150843754,26.608320795954395,26.634408092676168,26.637701442236395,883.8928881481924,2165.6389784049106,2382.0067961148284,1043.4458037536742,0.0,0.0,0.0,0.0 
 06/16  14:00:00,26.57626731635137,26.621449029219757,26.617564340734546,26.59987852473089,1009.6759872921149,2510.726863603112,2735.2889240640957,1179.4099645853812,0.0,0.0,0.0,0.0 
 06/16  15:00:00,26.525280102442544,26.559055032214175,26.55283492745498,26.528910720942534,1256.4151964855191,3401.1074043571653,3851.6593433683024,1351.960516519533,0.0,0.0,0.0,0.0 
 06/16  16:00:00,26.35972764821342,26.318764105120813,26.368888130969072,26.370002627389898,875.131546770911,2143.1884301973105,2607.6981731765395,1068.8032121014744,0.0,0.0,0.0,0.0 
 06/16  17:00:00,26.367052600135782,26.33935630932568,26.33833204185646,26.33996219655848,962.1411618409454,2312.632400357794,2156.239084312322,1233.7474106517077,0.0,0.0,0.0,0.0 
 06/16  18:00:00,26.337663452032814,26.312801658724645,26.300716655682606,26.305713505461753,580.3579354121523,1471.8397054186225,2172.891926014448,744.7825155709202,0.0,0.0,0.0,0.0 
 06/16  19:00:00,26.29914653603789,26.26372839424726,26.250764603507033,26.26169486379689,268.8489086789204,714.522249217675,986.9847800122175,383.3446380351928,0.0,0.0,0.0,0.0 
 06/16  20:00:00,26.33326866231457,26.301223169420417,26.27046084687411,26.283300285786424,64.69250165695834,212.2707701845104,401.82867735682646,151.8782257885817,0.0,0.0,0.0,0.0 
 06/16  21:00:00,26.3683437421156,26.34396854712544,26.308926475842,26.31908608098422,17.793511480658093,113.29807038422342,240.41799906228187,84.82506964396254,0.0,0.0,0.0,0.0 
 06/16  22:00:00,24.520576475407154,26.38386314728133,26.39403873102839,26.398784335231376,0.0,30.610274772432387,132.47111097640476,43.98777086194097,0.0,0.0,0.0,0.0 
 06/16  23:00:00,23.69929667184362,23.834359895874755,26.46705110626318,26.466818831588704,0.0,0.0,56.18864331773407,10.261927996583909,0.0,0.0,0.0,0.0 
 06/16  24:00:00,23.095022996966087,23.380950043487815,24.456879585116205,24.4144795856492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  01:00:00,22.544397445121135,22.700048433046977,23.08690116995809,23.108771868544213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  02:00:00,23.416934840655934,22.854661652040868,23.858298359804607,23.906519324577182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  03:00:00,21.85465463664313,23.47572800586411,22.078446008341533,22.164856311677053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  04:00:00,23.631038237178764,21.932582760133016,22.256202767820856,22.28210285201544,0.0,0.0,0.0,0.0,0.0,0.0,353.68491313714907,120.76841079026735 
 06/17  05:00:00,21.68784762584278,23.727630334960214,23.098033337322853,23.162111179554774,0.0,0.0,0.0,0.0,116.1880646204721,0.0,0.0,0.0 
 06/17  06:00:00,22.662482277566642,22.464368377940744,22.78101021934753,22.68477096065876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  07:00:00,23.745982716081826,24.61912540942446,23.55736012302397,24.12772434566774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  08:00:00,25.329010183102845,25.096968464338968,25.12328497017643,24.395906023687253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  09:00:00,26.01959655928209,26.23034148511745,25.97409212968364,25.688090041997167,145.40450819919567,625.9703675139135,298.4696283629177,52.71121972899134,0.0,0.0,0.0,0.0 
 06/17  10:00:00,26.521269935864474,26.52565511335763,26.556230103045607,26.53662180265315,425.27180253464,1493.7966823999127,1083.6517809957943,387.4093745794965,0.0,0.0,0.0,0.0 
 06/17  11:00:00,26.506907364783046,26.467594669204924,26.578060979029683,26.644151222287213,397.7908805716243,1183.8763447544081,1243.979304490926,565.1640701443494,0.0,0.0,0.0,0.0 
 06/17  12:00:00,26.505761550217144,26.471145437743196,26.55933420665118,26.626573843797104,359.9112251376258,1034.7462866276474,1302.6722063450484,679.6684929931287,0.0,0.0,0.0,0.0 
 06/17  13:00:00,26.608264889661825,26.622770680540558,26.629971525698572,26.64269396741664,474.38704222262317,1402.9190410133012,1606.255851594495,821.5983099270507,0.0,0.0,0.0,0.0 
 06/17  14:00:00,26.6992158425138,26.748996672866927,26.702610709365473,26.658305415217256,743.0312879003609,2013.5381270693133,2011.1823196821667,940.1418615677985,0.0,0.0,0.0,0.0 
 06/17  15:00:00,26.635449086264167,26.668094221763464,26.642219529924787,26.595892300715544,931.2855166977681,2572.3833502955395,2455.8324759366624,1052.7940708902906,0.0,0.0,0.0,0.0 
 06/17  16:00:00,26.592672869787883,26.60189297400686,26.59837105257327,26.554904838983582,1017.3889406047542,2731.7457130227604,2644.32895868641,1078.9416869830484,0.0,0.0,0.0,0.0 
 06/17  17:00:00,26.511189972348248,26.46078318342262,26.496207721029688,26.47768459189207,956.7766260910837,2381.5556808534548,2467.158472373083,987.2167047268496,0.0,0.0,0.0,0.0 
 06/17  18:00:00,26.398378873241803,26.326679447170942,26.379180987603764,26.389803569143456,799.4861022612646,1811.003495089524,2045.2783671454863,811.402719514669,0.0,0.0,0.0,0.0 
 06/17  19:00:00,26.385366387947684,26.361280165912582,26.375879058481786,26.391113491511533,306.8185080153852,740.7033556439751,1087.2847640654654,428.49430329806836,0.0,0.0,0.0,0.0 
 06/17  20:00:00,26.420111836474653,26.404179557175418,26.383682706077007,26.39653537257967,195.19880477957713,530.0443826210491,756.8820779285332,287.3175993331191,0.0,0.0,0.0,0.0 
 06/17  21:00:00,26.43100291499212,26.40955823644042,26.379155060637125,26.394626669295107,126.56914379360194,373.80677190369454,526.4096207642564,190.97227098464583,0.0,0.0,0.0,0.0 
 06/17  22:00:00,26.453988255194258,26.43272767479609,26.403170350373802,26.417905616195064,89.90290036624206,283.63933108984315,379.76699692643297,135.25342759903265,0.0,0.0,0.0,0.0 
 06/17  23:00:00,26.46970545695069,26.4508744988522,26.426911651433947,26.438519623512793,62.86197585389981,217.78387025754978,278.4101700761149,100.09900416941807,0.0,0.0,0.0,0.0 
 06/17  24:00:00,26.464285322797174,26.447503990130024,26.429245743270975,26.43768020009124,14.604833185371415,109.32197087141213,170.1287613350234,55.81582570186522,0.0,0.0,0.0,0.0 
 06/18  01:00:00,24.520941513322057,26.45176164828338,26.50998009617834,26.509690315715535,0.0,23.204260481508967,64.25158454443212,17.503994692184474,0.0,0.0,0.0,0.0 
 06/18  02:00:00,23.380900405235643,23.543176395649382,24.493330405249864,24.486202899086155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  03:00:00,22.995639449926387,23.122751060065873,23.365134567831166,23.391975988799604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  04:00:00,24.039210833160233,22.71961201789672,22.795823066294638,22.70274949026249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  05:00:00,22.512498169183125,22.970134790573308,23.979330660684376,23.922271298760002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  06:00:00,23.78664931072661,24.37302664073341,23.076370686417977,22.950883248157673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  07:00:00,24.695720435788132,24.144476615164837,24.112806875516704,23.901481015276445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  08:00:00,24.650395902789235,24.734562053549563,24.64591355429056,24.48145455279709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  09:00:00,26.202664891820042,26.23128504684956,26.14549419078326,26.036910265644117,61.83480821181287,197.76922712825075,115.74296248542737,23.202257024491526,0.0,0.0,0.0,0.0 
 06/18  10:00:00,26.741465713652765,26.73072723028171,26.768937109524085,26.783041977912838,304.6359868046423,767.1035043269425,690.0734606938734,283.8315037397928,0.0,0.0,0.0,0.0 
 06/18  11:00:00,26.686081631868696,26.662011563744585,26.73775176951735,26.757499966068554,321.38148661225364,724.3208499492066,817.1585380794943,368.0141052954499,0.0,0.0,0.0,0.0 
 06/18  12:00:00,26.68672991540649,26.679022026687605,26.71991772833408,26.73447331261236,360.6521007089111,799.1016061580231,956.7558234366707,438.9195594370293,0.0,0.0,0.0,0.0 
 06/18  13:00:00,26.675966605008583,26.678097465255785,26.694901650355572,26.701665214088273,393.5807378525545,858.8972643890206,1093.3147675132293,504.05505409834586,0.0,0.0,0.0,0.0 
 06/18  14:00:00,26.6559314210476,26.660067061775386,26.66728102277346,26.668065571334825,403.20054388304936,868.5375231771765,1139.3218042981262,512.5584712528896,0.0,0.0,0.0,0.0 
 06/18  15:00:00,26.628204098446005,26.628976237665324,26.635088355156807,26.632606552313227,371.75147638354855,818.3429924707757,1065.562139034956,470.91234468420373,0.0,0.0,0.0,0.0 
 06/18  16:00:00,26.591208304952687,26.586007682975183,26.59143871625343,26.588903168431326,310.248763573763,683.9066564945264,878.6723117032448,398.39299586866514,0.0,0.0,0.0,0.0 
 06/18  17:00:00,26.550103896186634,26.53914950649489,26.541663015918513,26.54059968379259,215.47162740065693,474.7080310982466,663.3016327494906,287.35888565492627,0.0,0.0,0.0,0.0 
 06/18  18:00:00,26.525913797474416,26.512580293934025,26.50970824777054,26.508998326269424,127.05540184407892,286.87215903408946,443.20768228213876,178.92071054002722,0.0,0.0,0.0,0.0 
 06/18  19:00:00,26.526355454863534,26.51170209028169,26.49922303247748,26.499090832875574,59.74365616526555,154.135239178914,279.75974092525445,102.7431010851254,0.0,0.0,0.0,0.0 
 06/18  20:00:00,26.55568075015278,26.54312956463382,26.52200395008166,26.522733446239435,30.045989929004566,97.38779632933415,182.27814870393354,60.06058259628996,0.0,0.0,0.0,0.0 
 06/18  21:00:00,26.57143058364742,26.560869954714505,26.539288733372572,26.54020102193393,6.123026109110952,47.51164586208786,110.16247245194575,29.60652256101148,0.0,0.0,0.0,0.0 
 06/18  22:00:00,23.998303056890144,26.621424680060187,26.624430444268015,26.62489243660785,0.0,0.5329900037647561,78.21298132150994,22.853152085458767,0.0,0.0,0.0,0.0 
 06/18  23:00:00,24.077845031454267,23.39907712492118,24.998832964815207,24.98159312050069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  24:00:00,23.10357915001034,22.95023646190093,23.24028698553827,23.28348411221964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  01:00:00,21.998560406432098,23.903222844153483,24.251758251920542,22.396045644945332,0.0,0.0,0.0,0.0,19.7785031536927,0.0,0.0,1229.5117858912117 
 06/19  02:00:00,22.41995325697205,21.918106800697984,22.040640534601224,23.572430509100542,0.0,0.0,0.0,0.0,1417.4507532225562,3059.053048905564,3383.2372246426917,0.0 
 06/19  03:00:00,23.12628801856984,23.835349221418696,23.913166439885224,21.766057286210767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2337.510183854567 
 06/19  04:00:00,23.817221134180876,21.411306209113324,21.30793975043911,23.390970331520613,0.0,0.0,0.0,0.0,0.0,5329.407058181716,5263.674582216795,0.0 
 06/19  05:00:00,21.14176689802084,23.20100787142475,23.15653827804165,23.706699679060307,0.0,0.0,0.0,0.0,2165.612101664835,0.0,0.0,0.0 
 06/19  06:00:00,22.804231170876466,23.705237541030115,23.451759602684724,23.755217406983277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  07:00:00,21.84018022818117,22.326571651279536,21.96354250382315,22.111612739301506,0.0,0.0,0.0,0.0,2230.426339675712,5655.138453417147,5620.557892570808,2652.722843142328 
 06/19  08:00:00,23.362378579960676,23.77294551079065,23.569475668691055,23.570623779072257,0.0,0.0,0.0,0.0,4.743205364826305,24.75796936647844,53.79862943771329,0.0 
 06/19  09:00:00,21.42126556697004,21.696379475940848,21.441574092149335,21.510666304732908,0.0,0.0,0.0,0.0,2239.3920450694686,5626.71838430042,5662.455634823815,2655.4330229003676 
 06/19  10:00:00,22.233763649584432,22.726170532083785,22.35992777933508,22.40249718961108,0.0,0.0,0.0,0.0,2240.8528313873244,5621.533160071442,5617.514663690283,2659.1723172161787 
 06/19  11:00:00,23.988349113436,24.613326031121396,24.399415602683014,24.345402506606945,0.0,0.0,0.0,0.0,0.34349751682274765,0.8415951844900628,26.47300304956174,0.0 
 06/19  12:00:00,21.60376992047113,22.010255955157973,21.77260545725496,21.88615985104684,0.0,0.0,0.0,0.0,2241.758875963421,5615.077926644879,5611.451985266381,2653.0810560058 
 06/19  13:00:00,22.402386168403048,23.17608279142953,22.839956667723076,22.886518595288234,0.0,0.0,0.0,0.0,2242.049583479115,5604.143139636422,5563.644453534673,2606.345215333485 
 06/19  14:00:00,23.97424972725337,24.775389108753252,24.623398368530793,24.613393195556046,0.0,0.0,0.0,0.0,2.3553841444958787,0.0,0.0,0.0 
 06/19  15:00:00,21.21815001986637,21.771787480495828,21.61246207796661,21.652523009275836,0.0,0.0,0.0,0.0,2284.911390706537,5691.261857250603,5687.8231593961,2660.99139486691 
 06/19  16:00:00,21.774077473381894,22.547409896036346,22.296730293608125,22.32506424319994,0.0,0.0,0.0,0.0,2244.4711916885844,5644.64394177813,5613.366687345179,2658.853910693682 
 06/19  17:00:00,23.181289058941566,23.991552806753756,23.927336761509178,23.765364740128526,0.0,0.0,0.0,0.0,57.23017912057733,101.01114292042314,115.43675105208331,18.593378641407803 
 06/19  18:00:00,20.576979114750372,21.021084378532265,20.894692554164003,20.841803760098877,0.0,0.0,0.0,0.0,2315.56661114918,5910.4076595096585,5787.293290256373,2707.1356224612255 
 06/19  19:00:00,22.662784017555904,23.461937313737735,23.28499010559405,23.199852906124846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  20:00:00,22.648214709031457,23.581510929670557,23.259086546013087,23.246590870670907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  21:00:00,22.467356907802035,23.424076232639038,23.019275704515877,23.089133288688018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  22:00:00,22.320192653600188,23.278158440730405,22.81895174380159,22.951244510577077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  23:00:00,22.216368024266213,23.15003349165449,22.652463176446872,22.810566239652402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  24:00:00,22.1069215951632,23.02581385158486,22.493319058489565,22.672162370501255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  01:00:00,22.012080347184305,22.90801413470926,22.365279970051123,22.556885288097703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  02:00:00,21.936972337197602,22.797937893980603,22.269058593829946,22.460864255174315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  03:00:00,21.880308491404783,22.703864496191795,22.194545998671913,22.381653762144577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  04:00:00,21.852235219212286,22.63341869319002,22.129998339082647,22.30268038542933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  05:00:00,21.85336497761665,22.581565699648454,22.092419170243772,22.23789322665646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  06:00:00,21.91904874705295,22.58921944604281,22.113173609700684,22.230025522163093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  07:00:00,22.918996368376224,23.654203712558342,23.176231385699694,23.102560180412404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  08:00:00,22.4135098073492,22.07473536419227,22.59613310090221,22.458668696274522,0.0,0.0,0.0,0.0,1171.8142491321184,2999.320189114757,2439.3958883045475,1189.1799793941382 
 06/20  09:00:00,23.663848214556022,22.88664086812408,23.970974445131265,23.786260114848375,0.0,0.0,0.0,0.0,0.0,2.562662266551392,0.0,0.0 
 06/20  10:00:00,22.14499826263009,24.473343939433235,22.45555953996292,22.299213991635447,0.0,0.0,0.0,0.0,29.436397100845685,0.0,3.280481310513167,17.653483295075517 
 06/20  11:00:00,23.011783766054926,22.828135276377306,23.474463752926027,23.22170513492381,0.0,0.0,0.0,0.0,2.1358820421172875,0.0,0.0,0.0 
 06/20  12:00:00,24.506373670350087,22.851431709764036,22.96873665655579,22.826177879178637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  13:00:00,22.632209951792298,22.643722433025587,22.74923156015315,22.648380922098,0.0,0.0,0.0,0.0,0.0,0.0,1395.086819632645,636.054440820203 
 06/20  14:00:00,22.41441291988327,22.49256702090316,22.607989289022175,22.506086995048737,0.0,0.0,0.0,0.0,879.9857974308061,1321.6502872069248,2220.4971850936445,1273.4496888595754 
 06/20  15:00:00,22.33322378294864,22.423988720103164,22.51658853084198,22.40252640326827,0.0,0.0,0.0,0.0,1632.166137451557,3162.337202120026,5219.625561584316,2451.988589238982 
