Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 06/20  16:00:00,22.8766944059324,22.249550991184726,22.33916485759484,24.411696476253432,0.0,0.0,0.0,0.0,2076.6940461941113,5334.099941749951,5292.1730887963095,0.0 
 06/20  17:00:00,23.922951039392714,22.97823095957518,24.440607426686007,22.16635492979096,0.0,0.0,0.0,0.0,3.6715895768845392,5349.04728090937,34.353114727807096,2491.9161483994167 
 06/20  18:00:00,21.970188055141485,24.008419032588552,22.159873258553226,22.677055222558664,0.0,0.0,0.0,0.0,2059.9868099313944,30.805966618538427,5255.754456472907,2446.8286927296504 
 06/20  19:00:00,23.593588154055077,21.516012713619887,21.928640294597663,23.21587841648676,0.0,0.0,0.0,0.0,0.0,5534.932000517089,5540.234757346401,9.35199199557202 
 06/20  20:00:00,23.223770696589227,22.910344033635088,21.755046209650878,23.279232837155444,0.0,0.0,0.0,0.0,0.0,0.0,63.238701420397206,0.0 
 06/20  21:00:00,22.859986827207155,22.961819698797598,22.3140502482674,23.044456714934206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  22:00:00,22.675658281879976,22.925770420709977,22.43416224722058,22.895513445131076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  23:00:00,22.546366466282038,22.863461930551402,22.432763753610804,22.775592726617866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  24:00:00,22.435054741800013,22.790224710255814,22.395907341955883,22.66415873054202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  01:00:00,22.335531339788268,22.710999960367914,22.34171416373678,22.5593752912914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  02:00:00,22.246141689855612,22.628068201836854,22.283629501014914,22.463007095913873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  03:00:00,22.152843666089275,22.540470762465578,22.205588685704527,22.35661887440181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  04:00:00,22.059634237122737,22.452914481978354,22.120214875409914,22.251116892582356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  05:00:00,21.984952849716834,22.383003765654507,22.056720290357575,22.177848815860372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  06:00:00,21.99262497557777,22.384020230822657,22.056782594621332,22.169238404263876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  07:00:00,23.001005662103097,23.483470895874937,23.12906912163359,23.06142229027771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  08:00:00,24.16472596707565,22.685500117836582,22.486616512000122,24.094977301638934,0.0,0.0,0.0,0.0,0.0,312.3466612237434,1769.449240046429,0.0 
 06/21  09:00:00,22.29290203428243,24.459609398847427,24.364253221863503,22.20967188038574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.26155653106885 
 06/21  10:00:00,23.360773168447427,22.895739876962907,22.840067469501893,23.355003845562223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  11:00:00,23.35382814482321,23.38807103872591,23.39274517516896,23.4414436220035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  12:00:00,23.61072449974931,23.699807306057387,23.765260987168887,23.740811731447003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  13:00:00,24.083578728950805,24.195799421341675,24.286647233059597,24.252022693619494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  14:00:00,24.387000419642145,24.562121997042837,24.706351621903917,24.6003450460055,0.0,0.0,51.663295586679226,0.0,0.0,0.0,0.0,0.0 
 06/21  15:00:00,24.087627340150448,24.356266199179064,26.7216887297538,24.413191066381465,0.0,0.0,648.8305307088771,0.0,0.0,0.0,0.0,0.0 
 06/21  16:00:00,23.73570127074121,24.006578013295858,26.744602203228403,24.104369030218585,0.0,0.0,856.7022978020739,0.0,0.0,0.0,0.0,0.0 
 06/21  17:00:00,22.971746240613196,23.19681553799195,26.74343779525512,23.420529220919153,0.0,0.0,635.6560487867573,0.0,0.0,0.0,0.0,0.0 
 06/21  18:00:00,22.437816942913642,22.47368025443391,26.743147344542862,22.778563296462316,0.0,0.0,479.1300151612449,0.0,564.7020910193753,0.0,0.0,99.06373100674925 
 06/21  19:00:00,23.29956286031033,22.76379062523018,26.676391062421335,23.786407440103126,0.0,0.0,46.51003867944761,0.0,0.0,224.71969755120475,0.0,0.0 
 06/21  20:00:00,22.425147925240054,23.06342134391746,22.275528314440844,21.933860652313292,0.0,0.0,0.0,0.0,1286.2710492230292,20.37701715257188,0.0,770.4060979678701 
 06/21  21:00:00,22.583036905900016,23.618273059567077,22.46498224214188,23.358023208332476,0.0,0.0,0.0,0.0,0.0,0.0,1204.3618415068581,0.0 
 06/21  22:00:00,23.106738879469255,23.696148817042804,22.706585818604786,23.540619921867574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  23:00:00,23.143276724450246,23.62641631809972,23.346376124704673,23.490313589388272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  24:00:00,23.088328519905264,23.530865811386306,23.48965099841051,23.41149656039994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  01:00:00,22.998791720896293,23.425336209267694,23.481927704110635,23.32047137782896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  02:00:00,22.890352323002382,23.308291215930048,23.418046414938807,23.21650916512234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  03:00:00,22.761832959142147,23.17989347059655,23.317578622071252,23.100351470750894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  04:00:00,22.628241595895656,23.043827220524904,23.199895809071336,22.97744400829628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  05:00:00,22.51605181720136,22.925608282772973,23.08591423010927,22.865182661082663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  06:00:00,22.68057603104338,23.075843703665456,23.174720499014768,22.931645834864234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  07:00:00,22.629480954682332,23.01672019481319,22.805931817915344,22.534998806932187,0.0,0.0,0.0,0.0,6.568941770481566,0.0,0.0,209.61723934996033 
 06/22  08:00:00,24.25103912825397,24.55421822858132,24.493683655079245,24.153688415513322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  09:00:00,24.01805347551212,24.27113157018283,24.167626122712072,23.90013678733134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  10:00:00,24.511575991219313,24.700731472144177,24.736053155101306,24.490989720070008,0.0,9.562713750439038,42.04059209921433,0.0,0.0,0.0,0.0,0.0 
 06/22  11:00:00,24.228240320853985,26.73904561352833,26.75382731566549,24.319386781796837,0.0,750.9921013475779,842.765457862764,0.0,0.0,0.0,0.0,0.0 
 06/22  12:00:00,24.31105599263328,26.865403821651526,26.898249092815835,24.53070688252177,0.0,1104.284827463066,1230.2888038477565,0.0,0.0,0.0,0.0,0.0 
 06/22  13:00:00,24.452465665041505,26.98502273088337,26.972873502236055,24.7629527645744,0.0,1545.5936774376703,1654.9171370348076,0.0,0.0,0.0,0.0,0.0 
 06/22  14:00:00,24.738411075423727,26.930022088950118,26.910146553540574,24.98599971977855,0.0,2312.8809900061437,2264.8639452354096,0.0,0.0,0.0,0.0,0.0 
 06/22  15:00:00,25.422732113073103,26.872349631304303,26.857592788592896,25.54678569721047,0.0,2851.578676171757,2788.309234142916,0.0,0.0,0.0,0.0,0.0 
 06/22  16:00:00,25.47667166291491,26.79403726451089,26.79754110145208,25.521412506916903,0.0,3067.9016404579043,3063.103777329052,0.0,0.0,0.0,0.0,0.0 
 06/22  17:00:00,24.85689452692497,26.665406375754582,26.70380537085758,24.91772972926497,0.0,2450.5290544102318,2713.3637813829255,0.0,0.0,0.0,0.0,0.0 
 06/22  18:00:00,23.745374753865416,26.55344277522233,26.596505879491623,23.968831240881922,0.0,1403.1297394883293,2146.8081305530673,0.0,0.0,0.0,0.0,0.0 
 06/22  19:00:00,23.93836725798709,26.726537751124155,26.728110338576755,24.24773205385197,0.0,523.3082624183112,962.0926447931095,0.0,0.0,0.0,0.0,0.0 
 06/22  20:00:00,23.357224384350243,26.71357657324132,26.73597228124493,23.654887536527543,0.0,55.753557257441656,360.1759847617892,0.0,0.0,0.0,0.0,0.0 
 06/22  21:00:00,23.25481089243501,23.986911623490347,26.740445746360013,23.573423293628625,0.0,0.0,131.42930614048677,0.0,0.0,0.0,0.0,0.0 
 06/22  22:00:00,24.092157322901745,23.48250523083209,26.723209978142535,23.16040547905154,0.0,0.0,16.557221902370326,0.0,0.0,0.0,0.0,0.0 
 06/22  23:00:00,22.901832005305607,23.263133882472253,24.74134917650308,22.93321531158987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  24:00:00,22.903719121175754,22.988664516963386,23.436007836195333,23.77926374881902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  01:00:00,23.45846892890154,23.18015231883588,23.003915113066558,22.48792078305422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  02:00:00,22.598033826493207,23.430089588601078,23.664257519205336,23.741235678529158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  03:00:00,23.14696527578497,23.000725631299627,22.360090663470814,22.10954446370115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  04:00:00,23.65117134037404,23.075910461142495,23.81063007158089,23.342047389958807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  05:00:00,23.73655453697293,23.866418843205032,21.707927411070767,23.628516375648985,0.0,0.0,0.0,0.0,0.0,0.0,0.6354104058645045,0.0 
 06/23  06:00:00,23.76543778672495,21.67134393345669,23.383716899473953,23.68911670815571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  07:00:00,23.326152248801993,22.990348045212066,23.353635700675454,23.258252760653125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  08:00:00,24.45820568104037,23.10243845423586,23.101431903649534,24.36836891613229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  09:00:00,23.742531070789646,23.81770459681568,23.835646309191645,23.632367954861373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  10:00:00,24.15876389987175,24.38247094276842,24.397089819906128,24.13888522734485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  11:00:00,24.633451359345692,24.87141621354737,26.25499697457502,24.68759786652067,0.0,0.0,354.3566436005034,0.0,0.0,0.0,0.0,0.0 
 06/23  12:00:00,24.205793473582435,24.128511700045532,26.777460176462675,24.257017778999067,0.0,0.0,843.3341637242056,0.0,0.0,0.0,0.0,0.0 
 06/23  13:00:00,24.28601549509751,24.336439007561,26.871838762343437,24.3812734068469,0.0,0.0,1045.4084200455738,0.0,0.0,0.0,0.0,0.0 
 06/23  14:00:00,24.274019417564837,24.347455344167088,26.868527246867206,24.38132869201919,0.0,0.0,1235.8090860784316,0.0,0.0,0.0,0.0,0.0 
 06/23  15:00:00,24.222221860913926,24.314287770374968,26.814614756899736,24.33689475463883,0.0,0.0,1345.4993474900111,0.0,0.0,0.0,0.0,0.0 
 06/23  16:00:00,23.784744414825887,23.876080794687283,26.74170526889716,23.892295231340025,0.0,0.0,1299.6911355127668,0.0,0.0,0.0,0.0,0.0 
 06/23  17:00:00,24.523912369322403,24.6363939574738,26.732191926192364,24.6575927867675,0.0,0.0,1064.0232589005943,0.0,0.0,0.0,0.0,0.0 
 06/23  18:00:00,24.390995168301657,24.504693581372806,26.73106227535953,24.5104420542136,0.0,0.0,902.3849470851553,0.0,0.0,0.0,0.0,0.0 
 06/23  19:00:00,23.722424513469132,23.79209368269781,26.721525549277082,23.854525970128304,0.0,0.0,331.4847031925915,0.0,0.0,0.0,0.0,0.0 
 06/23  20:00:00,24.171007511045886,24.167309595160003,25.007201708609728,23.324629169020476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  21:00:00,23.124190999702677,23.145223846023505,23.81554874571565,23.088731228687443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  22:00:00,23.06998740492469,23.09675868879311,23.157322321530664,23.59330268715508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  23:00:00,23.482884290642826,23.438026533242855,23.97461268665585,22.336867027072085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  24:00:00,22.758821423377007,22.83145046954982,22.634264343987503,23.62503975975904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  01:00:00,22.96454215945255,22.95084325465819,23.923782982050554,23.839946132808215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  02:00:00,23.57540111885992,23.69157663880266,21.92509115542893,21.70290623765993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  03:00:00,23.631124962380923,23.802199245874494,23.168052120187028,22.86108363326475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  04:00:00,23.60453853298736,23.800211862331707,23.46323047266266,23.115696778550173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  05:00:00,23.588739600886658,23.798979182376303,23.59707643204646,23.23090860700904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  06:00:00,23.702898319167893,22.663082507622878,23.77257228804516,23.411172180049576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  07:00:00,22.619502205791257,23.12189315129735,22.0333692102039,23.713204705325133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  08:00:00,23.095179085353458,23.035599176258525,23.597180798154866,23.03173608652908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  09:00:00,23.94038124720674,23.84314655335176,23.361119261708673,23.76655594264789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  10:00:00,24.186735968431027,23.99687818896204,24.040873372244803,24.02927899883202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  11:00:00,24.21654930469556,24.21146604341871,24.272654095521002,24.22052228006365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  12:00:00,24.597780300768783,24.621712535002683,24.682740247310612,24.650817937087538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  13:00:00,25.324067077539933,25.32129385212709,25.44352288848586,25.40450429592985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  14:00:00,26.079913927111996,26.046371946503818,26.323637481561583,26.272182303644477,0.0,0.0,8.426834507242088,0.0,0.0,0.0,0.0,0.0 
 06/24  15:00:00,24.517830702752267,24.822925142929392,26.706537461109733,24.909730764339862,0.0,0.0,67.84530702656325,0.0,0.0,0.0,0.0,0.0 
 06/24  16:00:00,23.68869622897691,23.719378484642903,26.72217848667191,23.926525549870206,0.0,0.0,43.645519214419636,0.0,0.0,0.0,0.0,0.0 
 06/24  17:00:00,23.85411296226232,23.806444152773956,26.64194885753462,24.074783339322202,0.0,0.0,12.010246142438996,0.0,0.0,0.0,0.0,0.0 
 06/24  18:00:00,23.55442170583083,23.5340307523203,24.21061946489393,23.799671803973354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  19:00:00,23.980209834131397,23.92044131649995,23.665002805332385,23.386019637425996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  20:00:00,22.97706503398492,22.963713219761054,23.233134322319746,23.91548317528987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  21:00:00,23.220726633381343,23.25305844018641,23.546761398079386,23.00638774003212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  22:00:00,23.44271708258089,23.437771427368443,23.737031019765407,23.869307194347485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  23:00:00,23.104221082760866,23.13426055780449,22.842316933266197,22.75178482953533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  24:00:00,23.187770688772893,23.124622924931167,23.735068761405422,23.60620464923348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  01:00:00,23.60477225135498,23.590016396788954,23.151940019539865,23.816365459535355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  02:00:00,23.834767184928488,23.015158168830347,23.35863144380218,22.589344967638667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  03:00:00,22.469606703337853,23.043444360118638,23.74389825628925,23.417370518969584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  04:00:00,23.20907053521374,23.42733538752335,23.819033679188536,23.571852749083323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  05:00:00,23.385052472752424,23.556057138413852,23.82818322291395,23.612648613584938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  06:00:00,23.595914375535035,23.74267108521422,22.92698731475118,23.722061572387304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  07:00:00,23.915484909339526,23.108411155823944,22.972046889075596,23.00921156159709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  08:00:00,22.97080719463595,23.42365229461946,23.877887898563475,23.417242153159243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  09:00:00,23.500925678326013,23.58801746010012,23.291411934341294,23.51469714794403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  10:00:00,24.058269716533015,24.007189976169748,23.071477212800016,24.025945324607576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  11:00:00,22.76121321302241,22.706948505305938,23.88199380925748,22.819134528546936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  12:00:00,23.49131220992851,23.478532426758004,23.110436366910054,23.569599951197613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  13:00:00,23.292622180267553,24.178943849998745,23.642771653275574,23.393627892571796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  14:00:00,23.144392789982348,23.217736361671,23.274062183112868,23.295011067732677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  15:00:00,24.08618207808664,22.929616497937918,23.066855801429487,23.07901121054592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  16:00:00,23.10191310397483,23.41895801776869,23.13751593309864,23.118546102474863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  17:00:00,22.70315094565422,23.887364618459774,24.05769410826369,24.05596205002164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  18:00:00,22.781084173740794,22.50261823593261,22.677967108711705,22.675685793968327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  19:00:00,22.973400666928068,23.59305392556284,23.807095707150147,23.80377276128744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  20:00:00,23.58520365251115,22.750880353049652,22.26740463233039,22.276012614253546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  21:00:00,23.693135581479375,22.734813112515372,23.34719811412718,23.335156161786664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  22:00:00,23.646941873639378,23.24864336525647,23.553587116869867,23.520491887132465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  23:00:00,23.56369903090988,23.36725235312699,23.57399350721959,23.53291075894115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  24:00:00,23.45518444175066,23.377069068000157,23.53397422159382,23.48587592773147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  01:00:00,23.32471156570091,23.32942434370442,23.459683714432916,23.406099349257495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  02:00:00,23.19764994655653,23.262758226222637,23.36986659258428,23.314710749439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  03:00:00,23.086518577381042,23.194898964348134,23.277756447241558,23.222993045688305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  04:00:00,22.985199451987874,23.124355972937355,23.183587409947155,23.130775627255368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  05:00:00,22.93795949377803,23.099893034616777,23.12274144964045,23.077321846706827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  06:00:00,23.02700085294873,23.19343147968428,23.166367969335774,23.125617179499812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  07:00:00,22.85657121155882,23.225788338552967,22.952383769732794,22.95600641319582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  08:00:00,24.084512216114177,24.418348980752803,24.183125857244338,24.112957311300697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  09:00:00,23.64183415565146,23.943285964228007,23.749551914232544,23.724293842915586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  10:00:00,23.863930967325288,24.073038972793036,23.989733701108772,23.927038559799218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  11:00:00,24.161257791421406,24.326238530260742,24.306887507820466,24.228816796513822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  12:00:00,24.113013767954072,24.18478029234408,24.20795022345547,24.137058400671943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  13:00:00,24.762738662199222,24.867195522216832,24.925854022436447,24.847893593447463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  14:00:00,24.921795100137555,25.169603862504587,25.103846148466953,25.043245391475196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  15:00:00,24.183498098899527,24.298521894942354,24.47308244105686,24.38128877075595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  16:00:00,23.899611510015575,24.012358269799684,24.211542638761777,24.113554145210532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  17:00:00,24.660293044488782,24.712097240604553,23.99243165138825,23.908449749132046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  18:00:00,24.189564422380922,24.474598150541134,24.466055807038014,24.308690680812248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  19:00:00,23.49203278280317,23.608152211884477,23.76312678937372,23.635774839384066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  20:00:00,23.088835724370725,23.130720844130618,23.351379297814496,23.137113616215156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  21:00:00,23.242789938164375,23.30489146505071,23.473109600907353,23.302012181838187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  22:00:00,23.36772395230087,23.382057758715753,23.545056346501028,23.41288675952488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  23:00:00,23.83531769721578,23.914725151483676,22.960383012459694,23.935643779777973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  24:00:00,22.15610450856655,22.198738280036494,23.278097183022766,22.250036516051328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  01:00:00,23.24343360111667,23.286736772448723,23.69940615613382,23.327061621548513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  02:00:00,23.432733004716624,23.517257327088835,23.773778971813922,23.51059358946905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  03:00:00,23.501467782130586,23.61312665307849,23.780995464837503,23.57192342398762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  04:00:00,23.52238062869312,23.65803906472484,23.76571817188459,23.59117684447067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  05:00:00,23.532565535608487,23.689085006817116,23.748954348220295,23.598307653532753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  06:00:00,23.616632296293304,23.784860473973403,23.795487398901283,23.66569009682852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  07:00:00,23.752845246854484,23.106459003054937,23.854299464009646,23.69118146197398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  08:00:00,23.74272053734294,23.724158643452085,23.758740345546464,23.628176065761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  09:00:00,24.53947831033375,24.754784039997347,24.651254681768936,24.517125033612086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  10:00:00,25.721908066745435,26.19666986253736,25.824774531823895,25.777945753681802,110.35535888050374,851.1691741465326,439.74563156855413,126.37986161791008,0.0,0.0,0.0,0.0 
 06/27  11:00:00,26.67201900186536,26.693044746919284,26.736245318457634,26.750411275222895,510.7328779196032,1883.9080589150315,1767.0179365755675,695.2538260078647,0.0,0.0,0.0,0.0 
 06/27  12:00:00,26.78655057571551,26.764593827905927,26.875396560076517,26.9189571534816,625.0336873936185,1873.8024143057696,1598.8953469596333,729.2990072947587,0.0,0.0,0.0,0.0 
 06/27  13:00:00,26.895504451639358,26.91072170003961,26.959093322927018,26.95492872751514,746.4301059470679,1856.7438845583256,2088.7913264642593,949.1943764151392,0.0,0.0,0.0,0.0 
 06/27  14:00:00,26.880987879775127,26.914255157657898,26.897391429396833,26.86684375943419,1012.1547608132969,3153.8505180122293,4109.430715311855,1658.8025607902193,0.0,0.0,0.0,0.0 
 06/27  15:00:00,26.831518326790082,26.858253609204812,26.843501229299882,26.80193002631708,1610.8739875787624,4442.534770169861,4537.591704136268,1754.8917704773771,0.0,0.0,0.0,0.0 
 06/27  16:00:00,26.816676668019205,26.834742344541915,26.830437227544998,26.781651486693015,1677.4665504028076,4464.618497743734,4715.1267671218575,1753.8256440232599,0.0,0.0,0.0,0.0 
 06/27  17:00:00,26.73378634846914,26.689415960142732,26.727897935050947,26.705080695404348,1333.0578552969655,3265.4439574126673,3779.030024091073,1419.7652882597163,0.0,0.0,0.0,0.0 
 06/27  18:00:00,26.592162955614288,26.52246355577282,26.58155650551052,26.595403320431714,946.8817587098009,2283.048488580481,2885.4382405808788,1115.2615966607736,0.0,0.0,0.0,0.0 
 06/27  19:00:00,26.563422827112092,26.53291649981405,26.55056670791503,26.567766773850494,435.14729623323706,1075.6103538518612,1739.4871528989547,729.3786399872126,0.0,0.0,0.0,0.0 
 06/27  20:00:00,26.602487352786973,26.581774736730853,26.558270242486465,26.57476224056579,194.84573418035052,521.2764107241064,894.8072731273688,346.8923732435967,0.0,0.0,0.0,0.0 
 06/27  21:00:00,26.61216914849611,26.59103888271949,26.557877987434058,26.576058873951467,129.92389606413442,368.2772046965172,616.0996816684617,239.0384433974188,0.0,0.0,0.0,0.0 
 06/27  22:00:00,26.630416077186428,26.608005321504614,26.579771285063114,26.59434997954376,88.51072708598662,274.6518130610565,447.3532507341304,174.127893749733,0.0,0.0,0.0,0.0 
 06/27  23:00:00,26.64582290723834,26.625054130118805,26.600324742748676,26.613956735103613,53.933876007012934,192.204608904098,327.7454310369959,126.00030105951174,0.0,0.0,0.0,0.0 
 06/27  24:00:00,26.654565489415766,26.63797946725125,26.61836723713351,26.629361589955064,25.19132496041935,122.19886184424259,230.78167004452087,87.29476193713623,0.0,0.0,0.0,0.0 
 06/28  01:00:00,26.669676758936433,26.66639665894196,26.651659290569818,26.659099272822438,5.7395991586313775,56.363216654192286,138.5349162010126,50.032688695098315,0.0,0.0,0.0,0.0 
 06/28  02:00:00,24.01391308022552,26.785368823637562,26.794895370511426,26.797238966439952,0.0,6.014771345200444,96.11006046322541,32.69755536925085,0.0,0.0,0.0,0.0 
 06/28  03:00:00,24.519502811050803,26.805433945210666,26.806210700276175,26.80732971768868,0.0,14.876750411155658,74.05440770606836,29.629182837301045,0.0,0.0,0.0,0.0 
 06/28  04:00:00,24.34765912008783,25.34160616909754,26.77673855563835,26.778039953329106,0.0,0.0,14.087168605455226,10.191095572155778,0.0,0.0,0.0,0.0 
 06/28  05:00:00,23.34401561016497,23.428162664262903,23.835026002396106,23.90618976939451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  06:00:00,22.556194578629118,22.678669484172435,22.894418644374333,22.968414211129534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  07:00:00,23.52828673899286,23.81903370187484,23.857338994261596,23.869895175088576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  08:00:00,22.937619749092434,23.175882590687912,23.212248582557535,23.188218073141496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  09:00:00,22.94168627984478,23.18762790544649,23.231897509049865,23.173932993370258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  10:00:00,23.004919680810442,23.25416621845644,23.298120056736693,23.221937321580825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  11:00:00,23.06251510212389,23.310096542715005,23.365320116353395,23.28319175652285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  12:00:00,23.117940298967305,23.330125963461118,23.41558252420627,23.326107639280956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  13:00:00,23.1811802851101,23.355481873752492,23.487974136020533,23.36343947966219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  14:00:00,22.891239496140006,23.06113423065834,23.22909660394053,23.067849278259928,0.0,0.0,0.0,0.0,9.384662924925987,0.0,0.0,0.0 
 06/28  15:00:00,22.65036976155142,22.81843090391391,23.018010217686694,22.848159028340355,0.0,0.0,0.0,0.0,130.62290926587343,0.0,0.0,5.745440982945894 
 06/28  16:00:00,22.53293011638818,22.63528155215444,22.829885657817343,22.696794734466717,0.0,0.0,0.0,0.0,546.302202868729,169.8694626595649,56.89711336925427,400.70614913784755 
 06/28  17:00:00,24.548122657694847,24.81211855717831,22.56664278893296,22.481244060412692,0.0,1.646606561649743,0.0,0.0,0.0,0.0,846.7954741919896,838.2391832776514 
 06/28  18:00:00,22.777966854806635,26.789050783341743,22.877605017175913,22.734533299900605,0.0,288.345825316795,0.0,0.0,0.0,0.0,849.6473610309121,1108.7036006122578 
 06/28  19:00:00,22.153845209845063,23.712248936714804,24.172963623409586,24.001961512010872,0.0,0.0,0.0,0.0,1256.4020514092772,716.3677973001651,0.0,0.0 
 06/28  20:00:00,23.66747067748659,23.408637634687484,21.763473198775422,21.765881645739793,0.0,0.0,0.0,0.0,0.0,34.27976751875457,5160.822860900718,2422.550596162975 
 06/28  21:00:00,23.78884100245149,22.529384201045865,23.43407058319532,23.344415772394587,0.0,0.0,0.0,0.0,0.0,3782.6046876585383,0.0,0.0 
 06/28  22:00:00,23.735301009764775,22.571080213330067,23.748288036698977,23.621149138072518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  23:00:00,23.646993803170393,23.334216527482212,23.75609022532325,23.634953310086956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  24:00:00,23.573117607077574,23.5727999924076,23.715041724847943,23.60740968671754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  01:00:00,23.501010992559543,23.64844967508183,23.658577241651898,23.56851103981539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  02:00:00,23.435618963680987,23.66866028200592,23.60355421130135,23.52444841164938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  03:00:00,23.376074000810554,23.656993188321756,23.54300811083821,23.46577981325983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  04:00:00,23.30445811516412,23.62450204936342,23.4632653079876,23.39272728880337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  05:00:00,23.237924580158545,23.590953777836994,23.38747956893894,23.32909765494688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  06:00:00,23.232504541634356,23.60678451900189,23.365847737858637,23.322644775721486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  07:00:00,22.46012778711596,22.708855007856588,22.546555512085348,22.477456795409474,0.0,0.0,0.0,0.0,1187.828644958123,2721.2355132311986,4764.850081437482,1869.5611629033488 
 06/29  08:00:00,23.646633302554715,23.829089921572944,23.74611100127573,23.61003317970838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  09:00:00,22.258104157016007,22.29752895136048,22.312519037460234,22.257617017198132,0.0,0.0,0.0,0.0,743.1646457262505,915.6475648045162,3207.2001681067613,1337.7423785361902 
 06/29  10:00:00,23.12233251767685,23.387382635107688,23.256812615949265,23.10615118933538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  11:00:00,24.63776595118216,22.688160759097492,22.654907357626783,22.532031448842567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  12:00:00,23.176479567701975,23.14012138245691,23.20243588722013,23.05128335635614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  13:00:00,23.27327042367314,23.26549356299243,23.356063800386302,23.1915371839535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  14:00:00,23.520002417110355,23.652102932566024,23.773332818554138,23.563912724304906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  15:00:00,23.934140017216876,24.10527300003132,24.173396999891818,23.92327714880235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  16:00:00,23.890188086432392,24.142639820454505,26.210396317335018,24.041066817288183,0.0,0.0,160.19872792680437,0.0,0.0,0.0,0.0,0.0 
 06/29  17:00:00,23.545813278551208,23.77406951953943,26.78899771790826,23.81264356176555,0.0,0.0,461.20515465954963,0.0,0.0,0.0,0.0,0.0 
 06/29  18:00:00,23.104951479443024,23.220615772108307,26.789524119274784,23.312435699876417,0.0,0.0,363.5675447932286,0.0,0.0,0.0,0.0,0.0 
 06/29  19:00:00,22.50368427796871,24.141411461783946,24.48346066587225,22.708881907252213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  20:00:00,23.852335428909168,22.08696750185153,22.537538298691715,23.413907407987647,0.0,0.0,0.0,0.0,0.0,0.0,18.408066735949664,0.0 
 06/29  21:00:00,21.805528610279183,23.72654183035558,23.489359629104847,22.477082548089122,0.0,0.0,0.0,0.0,484.81236041486034,0.0,0.0,548.7240567090437 
 06/29  22:00:00,23.31551855554369,22.528338484408046,21.863942821353326,22.916555543541236,0.0,0.0,0.0,0.0,0.0,1119.215329277236,1323.1268946412388,0.0 
 06/29  23:00:00,23.438838366241203,22.472664180682962,23.249309768624272,23.322125432773984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  24:00:00,23.415138361440192,23.07470427352771,23.49781405267526,23.354839573636824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  01:00:00,23.37343660204045,23.237839209670785,23.533758965831783,23.33649923185196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  02:00:00,23.328939930814613,23.305476409739686,23.52112490843748,23.302789832259798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  03:00:00,23.280741940082393,23.330045963588574,23.48397355387351,23.25805764572634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  04:00:00,23.224770446861818,23.327786255711672,23.43634947938506,23.20901659922226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  05:00:00,23.180658811359905,23.321949258216254,23.394344564436032,23.168656190039492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  06:00:00,23.198272111179747,23.365156440422535,23.398651319740758,23.179513920345975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  07:00:00,22.6316628382649,23.007467667975277,22.811690356845563,24.138281961219793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  08:00:00,24.06767055334609,24.441009846301654,24.310349484407062,22.924920904297196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  09:00:00,23.561877580393606,23.69809024577935,23.636973889895827,23.95169764339955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  10:00:00,24.20135585051803,24.300762478674482,24.32440807549876,24.16203676563478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  11:00:00,25.338232139764802,25.424773617182908,25.546335402562363,25.777300581682454,0.0,47.4534895700975,86.83735199762125,25.804821336741334,0.0,0.0,0.0,0.0 
 06/30  12:00:00,26.75292561277456,26.772280072996836,26.795042120323135,26.807109150426406,185.7133176127498,660.9364911480956,774.4946597076423,265.50659907963154,0.0,0.0,0.0,0.0 
 06/30  13:00:00,26.916648825474127,26.916923675466034,26.966158036107934,26.969769392600085,354.3508585774866,1011.2586649784027,1147.7281346646964,415.3166513505199,0.0,0.0,0.0,0.0 
 06/30  14:00:00,26.928389330844354,26.948211576264697,26.988026276550517,26.987700065845438,470.7734301488752,1324.4716579537107,1654.4232853884319,566.171938584876,0.0,0.0,0.0,0.0 
 06/30  15:00:00,26.945775214393983,26.975842869479436,26.981358698258624,26.984399772631374,693.3389763677726,1903.9933948231844,1690.0025460936438,840.8444732062435,0.0,0.0,0.0,0.0 
 06/30  16:00:00,26.78234903623649,26.785530165026934,26.81403911506205,26.81595012760179,594.913090378366,1601.6325497977923,1610.1353798116054,778.4503214478548,0.0,0.0,0.0,0.0 
 06/30  17:00:00,26.707843599114398,26.705183903364908,26.720383073416293,26.719755698693664,406.8226409648635,1129.8443111716429,1947.7695478284518,568.6525919940685,0.0,0.0,0.0,0.0 
 06/30  18:00:00,26.66820154991972,26.66461386873504,26.668217627474835,26.663407815623902,300.32199851594015,856.9263871030445,1333.1968858513262,410.15616132292485,0.0,0.0,0.0,0.0 
 06/30  19:00:00,26.6107818731441,26.597048415740705,26.599244272984034,26.602157096977244,96.02184037495252,315.0736633588198,544.4761076484731,182.52346471744278,0.0,0.0,0.0,0.0 
 06/30  20:00:00,25.04656058063345,25.072501977216135,26.650533578552775,26.61545548093781,0.0,0.0,48.604452973664415,5.356768488002839,0.0,0.0,0.0,0.0 
 06/30  21:00:00,24.008270615119905,23.98530504049672,26.67389178388701,24.31255420195945,0.0,0.0,1.2426404359428995,0.0,0.0,0.0,0.0,0.0 
 06/30  22:00:00,23.554866172302788,23.66795764853942,24.038077407370434,23.798464707599344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  23:00:00,23.23782271181683,23.34161033394161,23.670173898816294,23.47767268761465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  24:00:00,23.908983622100163,23.90173540708579,23.331936665268167,23.14511753379424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  01:00:00,22.897157456902498,23.08942822378184,23.464876890710286,23.33729993156451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  02:00:00,23.065949221820404,23.22465290905186,23.727698276838296,23.644040846731713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  03:00:00,23.4757561379949,23.534601970970467,22.812313284435067,22.843318473401016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,23.134339494661077,23.258637232200996,23.916997003461795,23.847043869744745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,23.392383592238147,23.404196284995862,22.838579407739502,22.79597816943214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  06:00:00,23.874793686744038,23.920456665982,23.63487440292502,23.598920997445504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  07:00:00,23.255127950710563,23.28405054116673,23.56416389767276,23.52637725747121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  08:00:00,23.895323759997716,23.915263728672322,24.004809002111827,23.98248989875337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  09:00:00,24.788004874470715,24.78726994546026,24.6401863665858,24.633448215817495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  10:00:00,26.060412555918987,26.104040800663064,25.905091168112122,25.937242506400214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  11:00:00,26.72478172905643,26.740482869575914,26.682568151202204,26.714142468877952,100.26011787920325,302.7968500966932,222.34293762009125,139.0612877621085,0.0,0.0,0.0,0.0 
 07/01  12:00:00,26.888785459535093,26.889473162669944,26.91614965116691,26.948154454591872,237.10206041257828,587.6830792357566,741.0257732353336,462.696001573805,0.0,0.0,0.0,0.0 
 07/01  13:00:00,26.93168099111376,26.945010362730248,26.982321278958807,26.982808843688627,460.2045768451775,1086.4191046646415,1505.7580206842326,847.6001979372461,0.0,0.0,0.0,0.0 
 07/01  14:00:00,26.911564271931894,26.93409933681415,26.965432761102335,26.939572759953805,681.3519622048,1555.0488802042933,1322.419044720535,669.3560164851592,0.0,0.0,0.0,0.0 
 07/01  15:00:00,26.833062217962656,26.851665184219375,26.879721838873955,26.843797592815545,691.3475915540968,1589.7626537267379,1451.372816479075,699.0327021028104,0.0,0.0,0.0,0.0 
 07/01  16:00:00,26.767953706972953,26.772108806564134,26.790466957074337,26.760814160349675,574.7379143973982,1321.2018803809024,1405.1501706536746,649.1982373450783,0.0,0.0,0.0,0.0 
 07/01  17:00:00,26.69018702789832,26.672476617188067,26.6880078079935,26.677500169266693,361.5300050431379,798.0772264403254,1536.7974072764227,678.4318548918769,0.0,0.0,0.0,0.0 
 07/01  18:00:00,26.63918442614058,26.61576319464294,26.622024533324915,26.622557767065043,208.23698333060088,458.35333564008147,1093.3977347967666,468.9874182778814,0.0,0.0,0.0,0.0 
 07/01  19:00:00,26.621500970921844,26.600834748513776,26.59569356150573,26.599315393959042,103.27765096241183,241.52757904965756,514.6150085953535,220.4004777073916,0.0,0.0,0.0,0.0 
 07/01  20:00:00,26.649122759379736,26.632841225076007,26.618296694991905,26.621946327814666,59.52495453729448,152.13824536723916,341.60220458281424,140.3198759944755,0.0,0.0,0.0,0.0 
 07/01  21:00:00,26.684685593404375,26.671348048808525,26.654251946342878,26.657705708482567,42.826851914343564,116.24921725200875,255.43974422037263,101.66169122100135,0.0,0.0,0.0,0.0 
 07/01  22:00:00,26.701281873046703,26.68908312136459,26.675765647894647,26.680583928315237,24.62533085988644,78.37285208654276,191.19501852266313,67.25867351212992,0.0,0.0,0.0,0.0 
 07/01  23:00:00,26.71652571020727,26.70380707132344,26.69672351238104,26.701379502141585,15.117279903026768,57.42266754934262,148.62348701091827,49.58238882268381,0.0,0.0,0.0,0.0 
 07/01  24:00:00,26.727585430067407,26.716829959932127,26.712690350178768,26.716582487863302,10.87648463472748,45.93138901242312,120.57301913032822,40.25798572959689,0.0,0.0,0.0,0.0 
 07/02  01:00:00,26.721201517860624,26.717272911434048,26.725317171035634,26.72603910592375,0.7603264404786976,12.339102304638184,61.14830761289025,13.691210695511263,0.0,0.0,0.0,0.0 
 07/02  02:00:00,24.907877400846267,24.810654227970332,25.919847834867863,24.817873813458966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,24.67445081335542,24.550830564376668,24.738745022025135,24.547670050064063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,24.522796768219113,24.414396796175595,24.579264832698275,24.384596739694665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,24.409472883715125,24.317415470549573,24.43703736841081,24.266781726375978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  06:00:00,24.86259492517153,24.797548060634632,24.881719853022513,24.753671589547665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  07:00:00,25.92889498113672,25.85998456267084,25.87275123703359,25.73423772465335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  08:00:00,26.704818643941223,26.67574683267995,26.635225767877117,26.49882344685321,61.86225636637959,157.12361331025082,121.68536305691096,33.103869172215695,0.0,0.0,0.0,0.0 
 07/02  09:00:00,26.993600027942236,26.988759151459234,26.99406819863967,26.939362144714913,403.43452306921756,920.9183610933253,854.0390860122335,327.06872193630494,0.0,0.0,0.0,0.0 
 07/02  10:00:00,27.040966346138948,27.076698918279458,27.100624310215416,27.100993520241992,609.161600411253,1849.9898553086982,1415.4027043290127,647.1682054290093,0.0,0.0,0.0,0.0 
 07/02  11:00:00,26.921241802872117,26.958334099241494,26.983712322069138,27.020877603650668,584.965281117685,1437.3413614688136,1565.5413620591648,989.903758377912,0.0,0.0,0.0,0.0 
 07/02  12:00:00,26.84266811926245,26.84525547430905,26.89868212566183,26.93010315419515,537.8965617320971,1299.2538790536064,1836.7496271611376,1208.389661634445,0.0,0.0,0.0,0.0 
 07/02  13:00:00,26.905930260173754,26.910190316793447,26.928365910172246,26.909835782166194,628.3304043529081,1472.3622723157887,2274.4878006005856,1209.1679002135716,0.0,0.0,0.0,0.0 
 07/02  14:00:00,26.98259715272661,27.054723444958782,26.99425214458605,26.95040452083636,1282.01691865882,3335.1521982103304,3188.279748309742,1534.206964061676,0.0,0.0,0.0,0.0 
 07/02  15:00:00,26.971190615693494,27.04599874877062,26.99130624530676,26.91122171603292,1452.8699635291514,4050.7179242845255,3576.3228488921086,1505.707785657159,0.0,0.0,0.0,0.0 
 07/02  16:00:00,26.91798195380878,26.95409327910578,26.9408328172383,26.875355999586255,1337.2412543596697,3538.1970285722423,3487.636022375803,1372.7343629797256,0.0,0.0,0.0,0.0 
 07/02  17:00:00,26.78753401300791,26.735073019919227,26.79711974100342,26.7811401822241,971.257262615349,2311.800185212986,2608.2675298481745,1078.9721944690905,0.0,0.0,0.0,0.0 
 07/02  18:00:00,26.69059692599131,26.6379231765493,26.689732272802665,26.706515683859635,576.9421111517901,1256.20681454197,1990.9363347262283,1022.5237702627212,0.0,0.0,0.0,0.0 
 07/02  19:00:00,26.71268910634656,26.684471722938092,26.678003119580378,26.69271565177679,334.4891574369314,771.922147310241,1171.9074487467492,517.5279263615769,0.0,0.0,0.0,0.0 
 07/02  20:00:00,26.724638808488557,26.696856218487984,26.671644254305846,26.687117236058608,234.90060100813702,554.6428353393496,820.7330730317638,348.2458003834894,0.0,0.0,0.0,0.0 
 07/02  21:00:00,26.75911657241038,26.734270800989083,26.70590356714927,26.71919686742404,188.600876388623,450.83162568144473,628.3319098397076,267.88774802107525,0.0,0.0,0.0,0.0 
 07/02  22:00:00,26.77734194636048,26.756018046039934,26.732312230642638,26.743380711645585,156.14408416055178,374.05593761285445,494.3105864011294,213.06762543658692,0.0,0.0,0.0,0.0 
 07/02  23:00:00,26.785271146378612,26.766745331500378,26.748888201538925,26.757791744205285,127.37214898827,308.53782103174393,392.5678112622165,171.35611716267448,0.0,0.0,0.0,0.0 
 07/02  24:00:00,26.798373518320144,26.78226488062527,26.767119103103266,26.775024099175337,106.87151310320785,263.1954181338171,323.73610575598923,142.98033306833196,0.0,0.0,0.0,0.0 
 07/03  01:00:00,26.82636669156495,26.811639339702005,26.79991977002637,26.80573295724766,78.28334904590335,194.32171080651455,237.57625559795383,105.14239283300304,0.0,0.0,0.0,0.0 
 07/03  02:00:00,26.87490517635839,26.86033527754139,26.852440797396365,26.85537982964496,47.00214802985016,127.45035550916499,164.19718609991912,71.50465378059008,0.0,0.0,0.0,0.0 
 07/03  03:00:00,26.902337876995425,26.890630008077935,26.882722440376693,26.884741127504476,36.08857663885594,105.31805866467465,132.530622016929,58.17685926846633,0.0,0.0,0.0,0.0 
 07/03  04:00:00,26.9155822906901,26.907261536757282,26.898633882975457,26.90049795376486,29.170581477740583,90.15188665836038,107.69018328580466,47.61725613459534,0.0,0.0,0.0,0.0 
 07/03  05:00:00,26.93664490486003,26.930709870139374,26.919377897125806,26.921801342369093,30.368125533628056,94.51136375773703,102.94962620313993,45.33904944807398,0.0,0.0,0.0,0.0 
 07/03  06:00:00,27.021349653429148,27.017937453562034,26.99888030330313,26.999118762462075,79.52160258831637,205.40321823542308,187.19117194330215,84.53752968330497,0.0,0.0,0.0,0.0 
 07/03  07:00:00,27.19867338658701,27.233585758685397,27.208484020400597,27.187621358260333,521.2885470647866,1334.268800402141,1232.2007755136192,488.8735737349466,0.0,0.0,0.0,0.0 
 07/03  08:00:00,27.11978524833382,27.150553792918167,27.164079585130416,27.16677218846084,800.5655354637888,2022.4890156173228,1919.6297100884726,805.3856499628367,0.0,0.0,0.0,0.0 
 07/03  09:00:00,27.051324354278414,27.070359361306256,27.10358771195725,27.111982966736417,1007.1076869285951,2407.943423697381,2488.4162699587823,1068.1134865406686,0.0,0.0,0.0,0.0 
 07/03  10:00:00,27.04939337931757,27.072047956982118,27.114137952430458,27.122214307610907,1136.9153487125059,2679.0860764502913,3008.5499959219487,1345.6825399001473,0.0,0.0,0.0,0.0 
 07/03  11:00:00,27.004934030428267,27.028646807390626,27.06278191245147,27.0766300199795,1354.40613402803,2815.3941968896656,3920.595514210125,1861.118080170127,0.0,0.0,0.0,0.0 
 07/03  12:00:00,26.98024798405451,26.99231522858879,27.01434583934264,27.02766679691547,1304.4390684856069,3062.2869671627423,3724.864242632076,1841.7645895539579,0.0,0.0,0.0,0.0 
 07/03  13:00:00,26.997450780864902,27.012710133566205,27.019118042475007,27.011509049861154,1455.788699014147,3494.7138124419193,4022.972614000706,1937.3461736065224,0.0,0.0,0.0,0.0 
 07/03  14:00:00,26.999397790367087,27.013628593169237,27.018014946830785,26.99557716157156,1591.1566625273817,3803.2799643679195,4379.294126159301,2029.2499167497078,0.0,0.0,0.0,0.0 
 07/03  15:00:00,26.963792273532093,26.971738642664377,26.978930200737317,26.95311451837967,1458.7731526174307,3484.103180033131,4183.8313627699545,1909.2992592030062,0.0,0.0,0.0,0.0 
 07/03  16:00:00,26.915368958660913,26.909106213437475,26.917625832844717,26.897867145799616,1285.693558700841,3011.3722603782408,3627.631991177359,1595.7733536690573,0.0,0.0,0.0,0.0 
 07/03  17:00:00,26.857864645267014,26.83199072987813,26.842381274549208,26.838805001896162,1083.783894465535,2513.861600442727,3061.5328573387674,1335.0755664638455,0.0,0.0,0.0,0.0 
 07/03  18:00:00,26.822038839183055,26.792296865799003,26.792867618931336,26.797267059071302,871.5997878312808,2039.1842293215436,2563.1895446965214,1089.583491629273,0.0,0.0,0.0,0.0 
 07/03  19:00:00,26.781951287681842,26.74186186295047,26.7339312381095,26.748146782143614,559.2892964941451,1309.0820720679403,1937.8758903112885,885.7933899323668,0.0,0.0,0.0,0.0 
 07/03  20:00:00,26.815724295356013,26.780567488393,26.75436614673481,26.76875394317329,293.70063599638513,650.0053480869096,928.6602779331671,410.5926329769139,0.0,0.0,0.0,0.0 
 07/03  21:00:00,26.85873280048636,26.83130631257379,26.800016281073898,26.811988077756645,237.69867994650963,533.6786568803287,706.0951612343057,314.4429491016816,0.0,0.0,0.0,0.0 
 07/03  22:00:00,26.89111510973543,26.869393534332644,26.84179858133279,26.851644570744998,207.70934619500628,468.30421075434487,579.6264315487251,261.24298177769407,0.0,0.0,0.0,0.0 
 07/03  23:00:00,26.89363518802231,26.8755672669275,26.855973073579527,26.863841262421204,171.8764178687122,390.6940717173782,462.452732432056,212.51822304506373,0.0,0.0,0.0,0.0 
 07/03  24:00:00,26.90460546294187,26.888775322337192,26.873143880653682,26.879571572055184,146.5387797826079,336.88733712205624,385.8562005492163,178.87960556066378,0.0,0.0,0.0,0.0 
 07/04  01:00:00,26.939898093702038,26.926050047811366,26.912015583007445,26.91746979432039,123.287359205597,281.3913422866872,311.4208814175714,146.28718192956165,0.0,0.0,0.0,0.0 
 07/04  02:00:00,26.99484545249254,26.980795781544906,26.96992577411916,26.97331969661173,103.07891076434935,237.2044294375957,253.43629105979682,119.3911378172537,0.0,0.0,0.0,0.0 
 07/04  03:00:00,27.00993778609228,26.99797653746085,26.99041279494577,26.993209977584797,86.30792289969926,203.0965071984602,212.17403818555152,101.096797818044,0.0,0.0,0.0,0.0 
 07/04  04:00:00,27.01161655761714,27.001267488746702,26.995022728397146,26.996978235540094,62.767500642646695,153.75820238656257,165.84584628408908,78.74107169969844,0.0,0.0,0.0,0.0 
 07/04  05:00:00,27.067393428014363,27.0564232247035,27.04113788809697,27.032748690590797,79.53532269722143,188.06283552278677,185.03350125760286,80.8383586125062,0.0,0.0,0.0,0.0 
 07/04  06:00:00,27.2323481942039,27.241585615357927,27.20119661568949,27.171053484905684,291.92849925883354,654.3708107205134,528.3215774555033,202.72066931927026,0.0,0.0,0.0,0.0 
 07/04  07:00:00,27.26022115901172,27.326363980596064,27.294545840211427,27.274037739891405,981.6950612171249,2463.4518670873094,2108.5657595639595,790.4995838738939,0.0,0.0,0.0,0.0 
 07/04  08:00:00,27.1778344165075,27.237192178869,27.248313069906843,27.24296495782943,1399.905062635667,3938.782988229352,3120.1826050709165,1186.4155460700204,0.0,0.0,0.0,0.0 
 07/04  09:00:00,27.107914805211383,27.13249357909835,27.173177366586703,27.182897498975453,1767.9294349189981,4666.573585779421,4825.687931996503,1878.4817180940493,0.0,0.0,0.0,0.0 
