Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 07/04  10:00:00,27.054060505454952,27.057195157371673,27.125150424073453,27.16271910980027,1535.5173982763897,3951.4714641591127,4669.110886721617,2123.704009605409,0.0,0.0,0.0,0.0 
 07/04  11:00:00,26.986544861053943,26.959022236679083,27.036876246863212,27.09647077933412,1329.8055403680005,3368.012436089083,4004.990979271272,1962.5071251806335,0.0,0.0,0.0,0.0 
 07/04  12:00:00,26.988488098206183,26.958258242864417,27.008985883778408,27.058736522060528,1195.1266540123825,3002.3704683166184,3540.4056474071576,1816.8023154871944,0.0,0.0,0.0,0.0 
 07/04  13:00:00,27.078610742821894,27.089322902238635,27.079088589448176,27.080761343763562,1265.217369131012,3230.142167590696,4058.466730416274,1942.4847704986464,0.0,0.0,0.0,0.0 
 07/04  14:00:00,27.164549436464934,27.209096333498792,27.15840078869895,27.114713893394104,1710.7777528592483,4508.218379774958,5160.100814328798,2197.594952515484,0.0,0.0,0.0,0.0 
 07/04  15:00:00,27.161297965131013,27.197529872739246,27.16730587538202,27.10745290187551,2120.568358236684,5428.049760799488,5601.91199326296,2247.96172328693,0.0,0.0,0.0,0.0 
 07/04  16:00:00,27.05581747188591,27.056564862349802,27.066021778794862,27.02429836291173,1801.0798108619201,4597.455624788177,4863.093290668998,1934.1278718815415,0.0,0.0,0.0,0.0 
 07/04  17:00:00,26.945978624378053,26.895457011511205,26.93728349838257,26.942849980843043,1261.9674903150076,3021.8811351880727,3589.8091921958926,1495.1233896352649,0.0,0.0,0.0,0.0 
 07/04  18:00:00,26.939639113572678,26.90830003690219,26.91097248842222,26.922472426255656,949.9981349229214,2292.871247427332,2793.205748652042,1160.5415936668192,0.0,0.0,0.0,0.0 
 07/04  19:00:00,26.94435948270551,26.91972658894933,26.908003617399118,26.915300667051355,568.4387534976868,1368.1267227694984,1731.1688513321963,729.5008930268566,0.0,0.0,0.0,0.0 
 07/04  20:00:00,26.979624808340095,26.9596040935929,26.927837605974556,26.940072819619623,356.7326713532318,861.5730704620698,1082.7349701224248,468.66528684102207,0.0,0.0,0.0,0.0 
 07/04  21:00:00,26.978154477073502,26.956501185849724,26.921962089419026,26.93662203994208,291.2478867487721,706.9756935760204,832.9068724359049,367.50792545388674,0.0,0.0,0.0,0.0 
 07/04  22:00:00,26.99026647651369,26.96977790885279,26.94154656660737,26.954074084834055,244.94125020800334,601.5328165039518,668.8036454413893,300.3889597615593,0.0,0.0,0.0,0.0 
 07/04  23:00:00,27.002150328212288,26.98413710367697,26.963411287465686,26.973187463762763,212.2024345940868,524.3864704786439,556.1397008825854,254.44649870691484,0.0,0.0,0.0,0.0 
 07/04  24:00:00,27.00120143763035,26.98454746175141,26.969978104812498,26.977633440195042,178.63681442248463,444.53965345218944,458.41848345186804,212.04041251900964,0.0,0.0,0.0,0.0 
 07/05  01:00:00,27.022727197144604,27.00673779277632,26.99419592584826,27.000318625291733,140.0927458504142,353.50148552371525,352.5214599957177,163.73154078887265,0.0,0.0,0.0,0.0 
 07/05  02:00:00,27.072487498505513,27.05716831050493,27.04548194363523,27.049589339359027,112.06064457948841,289.0287507114841,270.85769112673495,125.8339733642661,0.0,0.0,0.0,0.0 
 07/05  03:00:00,27.093614743907377,27.080815511775185,27.07132237547348,27.074254304398302,97.37122400144219,254.30118119464515,233.048774938323,108.7080469881661,0.0,0.0,0.0,0.0 
 07/05  04:00:00,27.095378441842712,27.084664555033804,27.076645015858087,27.07901522276639,72.8539879328049,202.72188301933826,182.66003847382981,85.46988683874392,0.0,0.0,0.0,0.0 
 07/05  05:00:00,27.142339254715033,27.131377657653374,27.11644131784848,27.110042521754732,85.12179846092671,226.07992100421916,192.02711279336933,83.91881817129274,0.0,0.0,0.0,0.0 
 07/05  06:00:00,27.251201910645694,27.25201627572435,27.227609737099705,27.2113622174571,197.9327130499758,464.86265780251495,360.0967531763066,150.9502166280459,0.0,0.0,0.0,0.0 
 07/05  07:00:00,27.301367210640493,27.336790517636693,27.33090550341808,27.316186986298938,569.6384983142888,1453.1271455527922,1303.912502592158,519.9601846138403,0.0,0.0,0.0,0.0 
 07/05  08:00:00,27.30081672788387,27.34150169241301,27.356515487782694,27.350645633232986,794.863264859499,1985.814652967011,1851.933889179289,762.1339586964103,0.0,0.0,0.0,0.0 
 07/05  09:00:00,27.230394788352207,27.250354416095774,27.28126273657223,27.28902322560894,1009.0996262068862,2445.7918964057785,2417.383005852591,1030.9292372841842,0.0,0.0,0.0,0.0 
 07/05  10:00:00,27.229453809394165,27.250768111254636,27.293889678131954,27.302884534343896,1137.2289331554498,2710.357575933399,2799.402900453515,1231.0234531658919,0.0,0.0,0.0,0.0 
 07/05  11:00:00,27.18880765244147,27.219113604861143,27.250436795380217,27.274995540242177,1192.114814150643,2866.1201468468926,3043.6321343323716,1387.1207914620727,0.0,0.0,0.0,0.0 
 07/05  12:00:00,27.139798493491156,27.17494435433084,27.18942138163259,27.237264149463982,1157.441548623559,2866.7168252219963,3070.151372206209,1487.9567643861365,0.0,0.0,0.0,0.0 
 07/05  13:00:00,27.169930978383277,27.216204836963747,27.215003546860935,27.21024662120898,1199.0569216320846,3074.2875428541256,3281.4585542383606,1636.7963973054339,0.0,0.0,0.0,0.0 
 07/05  14:00:00,27.226151351471486,27.285921988693833,27.257260688053595,27.19323758980725,1598.0927495994347,3918.964499568734,4516.051113596412,1893.143135027189,0.0,0.0,0.0,0.0 
 07/05  15:00:00,27.24459140232728,27.29995373791518,27.26771274802473,27.185470857843082,2016.900358497785,5332.987755453167,5170.511035265031,1969.2154307820751,0.0,0.0,0.0,0.0 
 07/05  16:00:00,27.20632814882285,27.234484761696738,27.223567857135695,27.163203664181914,1985.9994457417,5185.520866309163,5178.847040628503,1952.3537826162246,0.0,0.0,0.0,0.0 
 07/05  17:00:00,27.101346072063087,27.05874852026853,27.090353796839867,27.06727505841544,1570.5098896248762,3915.4492341113164,4071.266768571308,1611.7830290287875,0.0,0.0,0.0,0.0 
 07/05  18:00:00,27.03313744568203,26.980477560664013,27.01461284027912,27.019719202712928,1220.5446356523619,2871.911053558898,3262.758272796654,1286.9051413140214,0.0,0.0,0.0,0.0 
 07/05  19:00:00,26.976251234525105,26.943183689435408,26.955917376815975,26.975466447302388,629.5869934276797,1495.9699872254298,1905.548493700397,793.8678798651832,0.0,0.0,0.0,0.0 
 07/05  20:00:00,27.041212067711946,27.022940918467533,27.001254384034354,27.01160958596634,346.7873840150486,844.8162594620519,1094.5092643058874,451.49809440725835,0.0,0.0,0.0,0.0 
 07/05  21:00:00,27.042448973762166,27.021114509955307,26.985147141777986,27.00107986907846,259.2380270473842,662.9288245813694,798.1260867507917,334.2835900955208,0.0,0.0,0.0,0.0 
 07/05  22:00:00,27.064369004587927,27.04035611179305,27.005691401843873,27.022438745989984,214.29718961114577,554.5775016548994,619.23485359437,261.5851868907355,0.0,0.0,0.0,0.0 
 07/05  23:00:00,27.079000986059015,27.05688678013081,27.02877334338221,27.04426622988234,183.6122330592646,472.60935255222347,493.99337048737357,211.2231315299769,0.0,0.0,0.0,0.0 
 07/05  24:00:00,27.079834459217437,27.060286618327282,27.039792517550673,27.052021418809083,141.53209095148304,376.17785926845704,380.0316582011661,163.96248535104155,0.0,0.0,0.0,0.0 
 07/06  01:00:00,27.09942822396457,27.08230761956033,27.065673644393172,27.074008689005144,99.46008677056659,281.0487450234138,270.0777323774513,116.99232935874728,0.0,0.0,0.0,0.0 
 07/06  02:00:00,27.141983405448123,27.126516981166738,27.111447942820153,27.11659119759826,71.5132586361168,216.9350267458959,193.7607085998902,83.29364368457635,0.0,0.0,0.0,0.0 
 07/06  03:00:00,27.1546684686831,27.141573186608788,27.128038930154787,27.131581883597008,44.084006434561516,157.9407621534892,134.98455418883674,57.33343996899612,0.0,0.0,0.0,0.0 
 07/06  04:00:00,27.163509358654494,27.152972547636885,27.138916017478607,27.141501984918186,23.744151614298875,115.10051735744061,91.30275378017232,37.16516603274828,0.0,0.0,0.0,0.0 
 07/06  05:00:00,27.181414372184346,27.17335329401932,27.158567983113286,27.16087284537494,18.940931816251506,102.7261029676881,69.09958268731167,27.145988974241803,0.0,0.0,0.0,0.0 
 07/06  06:00:00,27.308539061324026,27.307298995683084,27.27937165074037,27.26985599679402,111.1861499804672,308.52581620332614,215.9194587769211,87.49736823907766,0.0,0.0,0.0,0.0 
 07/06  07:00:00,27.401917371868112,27.429478125963975,27.423631137351304,27.414287817867546,693.0151957221058,1771.630758824627,1499.7163175643147,581.5436908284514,0.0,0.0,0.0,0.0 
 07/06  08:00:00,27.307920976515476,27.328867213651506,27.387289767405193,27.393698838263568,827.5219602557079,2032.132316704153,1898.7750886024446,781.6075829369327,0.0,0.0,0.0,0.0 
 07/06  09:00:00,27.340489937777726,27.369405230455754,27.43195448389058,27.437933979778624,1029.0182133600665,2493.420277846972,2482.905126018078,1055.4077126493182,0.0,0.0,0.0,0.0 
 07/06  10:00:00,27.31577829484904,27.34394086480068,27.39964623027683,27.40983950741398,1162.50712620316,2777.6790434137765,2896.707958859586,1271.986811128454,0.0,0.0,0.0,0.0 
 07/06  11:00:00,27.2524549574036,27.274464793950322,27.31833437146175,27.334976436073376,1195.2158574918908,2856.6399798817556,3086.4951446633277,1394.9321015876142,0.0,0.0,0.0,0.0 
 07/06  12:00:00,27.22885293796463,27.238861386824816,27.266481508044883,27.28281394121113,1189.9188446618828,2824.1466486816603,3133.31961029479,1447.3651525440175,0.0,0.0,0.0,0.0 
 07/06  13:00:00,27.247016106402583,27.259508493600492,27.271221116570665,27.264765067616466,1249.8845601121652,2969.711853065208,3303.01400630266,1520.3897694088669,0.0,0.0,0.0,0.0 
 07/06  14:00:00,27.23880130838876,27.248766822083944,27.25499910934304,27.23309836659964,1319.475488289705,3132.1958727466304,3480.0080840865667,1611.250048770774,0.0,0.0,0.0,0.0 
 07/06  15:00:00,27.198680339234404,27.202298740450686,27.20471732331974,27.17965381880715,1291.1858282293292,3070.972313896092,3447.3271447732045,1535.5521348811487,0.0,0.0,0.0,0.0 
 07/06  16:00:00,27.157272863825703,27.148369207030846,27.15032028385522,27.13186145543557,1198.3711819321882,2856.3770371469727,3223.306216218102,1380.8406747267,0.0,0.0,0.0,0.0 
 07/06  17:00:00,27.10854497841785,27.081769627501448,27.08661404986046,27.083761217527897,1007.7436691968115,2380.515952782909,2759.4783146314603,1167.8754842839146,0.0,0.0,0.0,0.0 
 07/06  18:00:00,27.074337575722616,27.04517877830142,27.042547289939055,27.04777951175661,946.5951216821117,2172.070236183161,2279.6569656484908,1119.8510514748673,0.0,0.0,0.0,0.0 
 07/06  19:00:00,27.035061590814735,26.996466248370513,26.985550460385898,27.001036697293156,495.6713119183239,1149.2379644561943,1528.4582950686138,624.590853422468,0.0,0.0,0.0,0.0 
 07/06  20:00:00,27.07630837628327,27.043705695817682,27.014069000934484,27.028825418683052,266.6722433251765,614.2459880175956,779.8275351899163,339.088659274764,0.0,0.0,0.0,0.0 
 07/06  21:00:00,27.111365077052653,27.086276908463187,27.053241113204557,27.065065391780326,213.3985423060367,500.00424215444275,586.813176382998,255.70723237398215,0.0,0.0,0.0,0.0 
 07/06  22:00:00,27.13727850396095,27.117497715848234,27.089101246911405,27.097945004316017,180.0315630652894,427.11705131049746,467.1618735609103,205.51046699580738,0.0,0.0,0.0,0.0 
 07/06  23:00:00,27.146893344024143,27.128857349506667,27.106480995723672,27.114257386484326,145.12056450779983,353.1832796738323,369.47774468228334,163.71715194221917,0.0,0.0,0.0,0.0 
 07/06  24:00:00,27.158464980102565,27.143308456125318,27.124689922723825,27.13125493348284,119.99285633512321,298.1470076557972,294.9524043269448,132.1622498984523,0.0,0.0,0.0,0.0 
 07/07  01:00:00,27.184733176395753,27.171405874058344,27.155204005607487,27.1601360851938,86.39915843302568,222.81413042558546,205.11345354805692,93.36734381767974,0.0,0.0,0.0,0.0 
 07/07  02:00:00,27.233708652056258,27.22007951361782,27.20619069074347,27.20824337413616,50.1306188631863,147.81540936168244,129.1748429177843,57.98886425698039,0.0,0.0,0.0,0.0 
 07/07  03:00:00,27.259664086816787,27.24845139277832,27.23514072520041,27.23602432396394,36.046683018187494,118.51096843361933,97.41938120278047,43.3449828962175,0.0,0.0,0.0,0.0 
 07/07  04:00:00,27.272892559034133,27.264285923368277,27.251256015996823,27.25254510258052,25.97589329627775,97.97222328585553,73.05605297381337,31.40240259429079,0.0,0.0,0.0,0.0 
 07/07  05:00:00,27.289806140415564,27.283429955915253,27.271279166782676,27.271961226455893,24.679641858618087,94.45365107736184,61.11733938963457,26.526482916661124,0.0,0.0,0.0,0.0 
 07/07  06:00:00,27.35876147139946,27.356236569569305,27.338927351050092,27.338542977443467,66.54857374497143,188.21530595072443,134.344868338512,58.673928061952026,0.0,0.0,0.0,0.0 
 07/07  07:00:00,27.54317923065653,27.578685482387385,27.56293323111792,27.542967686107737,511.4084922109269,1327.0333489951854,1152.9673910827685,452.5690289446027,0.0,0.0,0.0,0.0 
 07/07  08:00:00,27.469362828761398,27.499023953459933,27.52124043181075,27.525061689245724,802.7473218199032,1992.2530526486112,1790.8203978204215,749.4604135930131,0.0,0.0,0.0,0.0 
 07/07  09:00:00,27.409353870318878,27.42840646106888,27.467077351622798,27.476050051974248,991.325215986025,2393.139459503308,2369.807385727094,1015.7459285495428,0.0,0.0,0.0,0.0 
 07/07  10:00:00,27.40321078278386,27.424828791785927,27.4758673130805,27.48267374071182,1117.0110205371743,2653.3685060251364,2770.234564161993,1219.7799859553152,0.0,0.0,0.0,0.0 
 07/07  11:00:00,27.339891566322414,27.353515764685397,27.406964693906126,27.41533526986695,1134.9831476046052,2686.430973303,3016.5650172940905,1324.073191311236,0.0,0.0,0.0,0.0 
 07/07  12:00:00,27.272066690765254,27.274532785683867,27.304950008692998,27.31407414709753,1020.4383184172391,2417.2468852579814,2817.4337759067685,1242.0139736569295,0.0,0.0,0.0,0.0 
 07/07  13:00:00,27.387277419375213,27.43866379972667,27.39921856409077,27.421714132649605,1362.3912849802568,3209.1755156413556,3902.5931962690947,1823.5491514152168,0.0,0.0,0.0,0.0 
 07/07  14:00:00,27.351721515356438,27.356809718889636,27.372771498821752,27.348467588720734,1481.2931609455177,3491.3475744378816,3974.092701661663,1696.0488011294847,0.0,0.0,0.0,0.0 
 07/07  15:00:00,27.316115688583295,27.313366310609126,27.326484850765958,27.299247439517252,1354.918989253967,3186.58300984416,3682.0063579827333,1514.0805205623938,0.0,0.0,0.0,0.0 
 07/07  16:00:00,27.255023077624756,27.24312745821662,27.251225033678843,27.230755301657574,1145.6117700642185,2735.97912465174,3103.054586615752,1323.4933059945065,0.0,0.0,0.0,0.0 
 07/07  17:00:00,27.200423266481796,27.170869124799566,27.176551643273662,27.1725285023376,931.2114159824715,2223.4367693986796,2583.1059422296166,1088.3189293641021,0.0,0.0,0.0,0.0 
 07/07  18:00:00,27.165353663576767,27.133426077649528,27.129795068835634,27.134158891245367,981.9691483841115,2443.7234626992686,2419.3290898323967,1139.6070264067173,0.0,0.0,0.0,0.0 
 07/07  19:00:00,27.129565346850356,27.090070335863157,27.07918102463724,27.09303422470939,406.7182441727807,990.218261042849,1258.3497460325952,514.5823329716608,0.0,0.0,0.0,0.0 
 07/07  20:00:00,27.16819262910621,27.132373357659382,27.104150862736812,27.117160267217315,187.71828650439517,462.52475228439835,619.1087340302454,268.1955089175035,0.0,0.0,0.0,0.0 
 07/07  21:00:00,27.21347556986322,27.18547712948756,27.14945376277611,27.162389899322974,137.51617059338554,356.2434570245058,440.12547229546044,190.63881236437766,0.0,0.0,0.0,0.0 
 07/07  22:00:00,27.24129461049719,27.21955076143065,27.188570479812157,27.199075582975844,105.78696161694953,286.9354486479745,326.75471683792944,142.65846240840474,0.0,0.0,0.0,0.0 
 07/07  23:00:00,27.256312686623836,27.239123292040777,27.215243563241117,27.223407189233498,80.07516694203916,230.72574338005603,245.83987058639428,109.34470674275451,0.0,0.0,0.0,0.0 
 07/07  24:00:00,27.26445102805919,27.25059378832738,27.2323183587077,27.238500155793588,58.910378073075435,183.11905586243032,183.75418274396702,82.61936201372367,0.0,0.0,0.0,0.0 
 07/08  01:00:00,27.28294503332758,27.270812951751985,27.256292373847007,27.25994203361146,26.85164269086487,113.90800815154921,103.95320186975141,49.19772847327749,0.0,0.0,0.0,0.0 
 07/08  02:00:00,27.32595956131999,27.31475317545644,27.300885081413735,27.302390355045198,7.343478976312481,65.28307345483393,59.90989663690139,24.72504061234398,0.0,0.0,0.0,0.0 
 07/08  03:00:00,27.342739331691796,27.336297740963488,27.324525327637282,27.32519219599636,0.6727569324961846,42.68883336898985,29.844831648441634,11.862490183104985,0.0,0.0,0.0,0.0 
 07/08  04:00:00,24.464083174653496,26.01550433687532,27.354558273262704,27.354984374133657,0.0,0.0,5.431185472750791,2.561370542975121,0.0,0.0,0.0,0.0 
 07/08  05:00:00,24.973745536937372,24.88142989281296,25.11689605478415,24.40022809010698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  06:00:00,24.874424496020566,24.861147683577844,24.888057342680064,24.95533272092318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  07:00:00,24.99493471058882,24.65491852574858,24.50247017644179,25.05223810498577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  08:00:00,25.011074953109578,24.79710725286121,25.01672212006811,24.661153308489734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  09:00:00,25.293864672744444,25.510666316166745,25.323794356943793,25.358997561832524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  10:00:00,26.52851133615713,26.68052813081386,26.52749915496487,26.57701118749921,23.887470303465875,131.49717571720956,44.72229357150813,33.188777517870335,0.0,0.0,0.0,0.0 
 07/08  11:00:00,27.40199942897339,27.413376121588634,27.40299578791648,27.4368827307147,483.52616641863096,1261.0636828930606,1115.182145065332,594.5392565020343,0.0,0.0,0.0,0.0 
 07/08  12:00:00,27.48271136522113,27.48092321021845,27.52997281048014,27.558664216366815,747.0611074939343,1683.6767204867783,1915.648187534335,799.2593617125325,0.0,0.0,0.0,0.0 
 07/08  13:00:00,27.500370357079625,27.513516179405528,27.55748339869185,27.55440046434878,562.5845389344156,1641.5484643919804,1439.8169241554342,752.8981539874076,0.0,0.0,0.0,0.0 
 07/08  14:00:00,27.482976651658127,27.501377745006344,27.528654214932853,27.503352367098703,658.724874493844,1481.4456255714053,1703.0366192022857,944.4750151494915,0.0,0.0,0.0,0.0 
 07/08  15:00:00,27.42925288396429,27.443694992822042,27.460865565864804,27.428399271113022,672.8403316348631,1509.7666844440084,1976.1150597275923,1419.37327636074,0.0,0.0,0.0,0.0 
 07/08  16:00:00,27.378056915937385,27.378254963136115,27.392937815669008,27.365079253110697,628.355831776054,1397.5841611729916,1799.7490227060816,1327.6869915297373,0.0,0.0,0.0,0.0 
 07/08  17:00:00,27.30634153863574,27.285112257453832,27.30058415458018,27.29089321438915,654.7127498830014,1660.8578816680442,1442.2643525797698,840.4586762791312,0.0,0.0,0.0,0.0 
 07/08  18:00:00,27.255106522196503,27.22817708889564,27.231054008849505,27.233548990811418,422.0047830562868,783.0184080958926,1352.0259920287847,488.57720036196173,0.0,0.0,0.0,0.0 
 07/08  19:00:00,27.24709540053015,27.22264372938473,27.207388949031834,27.213560861458426,202.2034855333735,456.18898470634144,868.9492695950809,312.93295550092404,0.0,0.0,0.0,0.0 
 07/08  20:00:00,27.27546365954981,27.25555953643,27.226338917691788,27.233142212122495,139.57292252076292,329.2509535237039,475.30562035100377,210.21884689384342,0.0,0.0,0.0,0.0 
 07/08  21:00:00,27.31192425864094,27.294246668040287,27.262075848246347,27.2680632501485,111.03023825850258,274.33322777375884,354.6515160776363,158.8717732500106,0.0,0.0,0.0,0.0 
 07/08  22:00:00,27.33211572547802,27.315679048118266,27.285146677035353,27.291786801570527,86.38053683980431,220.84094719344762,269.1133325864566,120.79003297834788,0.0,0.0,0.0,0.0 
 07/08  23:00:00,27.341340646991295,27.327253825862464,27.30251561097152,27.308511013801166,59.18106535700747,165.61901311376118,195.51846894149577,89.21030312558403,0.0,0.0,0.0,0.0 
 07/08  24:00:00,27.360500427363185,27.349419108603634,27.329322432100938,27.333951014985292,55.90273579774624,155.38366037721522,165.18772111280893,76.05336723006522,0.0,0.0,0.0,0.0 
 07/09  01:00:00,27.363303728348136,27.352800148000988,27.33858552214325,27.341643394108104,19.693636954345013,75.93058405925613,90.34898200935574,42.69661882100522,0.0,0.0,0.0,0.0 
 07/09  02:00:00,27.40465132928963,27.395705679674883,27.38211965000166,27.382858714021285,9.23990459965167,51.91353874143874,56.623340490656545,26.30629436158221,0.0,0.0,0.0,0.0 
 07/09  03:00:00,27.42443915500909,27.418374658238477,27.406757312731408,27.406950385030157,8.627913528426298,49.16264873121468,40.3142484523389,19.46800750610562,0.0,0.0,0.0,0.0 
 07/09  04:00:00,27.43086446726378,27.426557791838,27.41968079195987,27.418653600659574,3.6749152289309936,39.85034064075343,24.314077280250643,12.456470506679178,0.0,0.0,0.0,0.0 
 07/09  05:00:00,26.47090915404796,27.44654106438533,27.44445570810222,27.44373861829327,0.0,34.95271847355715,21.152053788085485,11.033756865268112,0.0,0.0,0.0,0.0 
 07/09  06:00:00,25.605776827868187,27.51670535979601,27.51113884275163,27.513356351094316,0.0,131.91109252883226,115.76578466120053,51.694762176266345,0.0,0.0,0.0,0.0 
 07/09  07:00:00,26.549964542239444,27.552953171351533,27.551609641635586,27.558168541576855,0.0,456.0281344955688,364.0417453027884,162.10028468650836,0.0,0.0,0.0,0.0 
 07/09  08:00:00,27.453131324847423,27.58175938970458,27.597661440249738,27.60295720971094,425.41751348614605,853.8894765640257,739.3115862117982,335.3116305798361,0.0,0.0,0.0,0.0 
 07/09  09:00:00,27.618018801307688,27.658625791212177,27.67547184804547,27.676760041573974,544.6757323578205,1473.71830347425,1392.5222990717052,663.2430342304754,0.0,0.0,0.0,0.0 
 07/09  10:00:00,27.552218607130357,27.57322686522435,27.60275045046066,27.61618407138711,1062.8204247521235,2910.2081283478215,1851.4762430978412,897.7069197685148,0.0,0.0,0.0,0.0 
 07/09  11:00:00,27.466242662747778,27.429269260128933,27.523305211133916,27.541757639824112,1360.0162728004188,2257.50490610704,1901.3566221328665,965.776925688974,0.0,0.0,0.0,0.0 
 07/09  12:00:00,27.47909068241588,27.460466905737277,27.50626828351156,27.525737435530587,1078.550090988094,2020.265074338927,2297.2222303109256,1035.6863118708034,0.0,0.0,0.0,0.0 
 07/09  13:00:00,27.511159260390283,27.51314750540392,27.52721867694057,27.525404362187516,799.9963942320585,2181.2378742681826,2726.010448127634,1138.3575391781574,0.0,0.0,0.0,0.0 
 07/09  14:00:00,27.50780372170196,27.513198423116005,27.522424465756544,27.501572389651365,864.1005135931687,1936.6689545509316,2810.365675110421,1309.6106798776714,0.0,0.0,0.0,0.0 
 07/09  15:00:00,27.451351663873687,27.45150800419034,27.45805741633894,27.433565341540188,825.8252384701651,2198.769311013638,2318.9561092482763,1073.2476716651495,0.0,0.0,0.0,0.0 
 07/09  16:00:00,27.403295935702474,27.39106371886129,27.39331962686288,27.374136001176055,951.1549513908836,1687.8115139628444,2774.401632917208,1253.0574669355356,0.0,0.0,0.0,0.0 
 07/09  17:00:00,27.345194104554814,27.31458626467856,27.318595138262282,27.315696547758687,582.0764816796564,1194.5947633868552,2214.006198396156,982.6466452460395,0.0,0.0,0.0,0.0 
 07/09  18:00:00,27.27199154221281,27.23533382474045,27.234464066067645,27.240030621939034,307.724817280229,685.8059876539417,1034.2342682945878,465.9948291162829,0.0,0.0,0.0,0.0 
 07/09  19:00:00,27.312556682608605,27.28251541299136,27.258745302603145,27.26489693931607,194.6306229247098,468.1327669086632,676.3400800619081,309.8335464945243,0.0,0.0,0.0,0.0 
 07/09  20:00:00,27.36369093034144,27.33809411654734,27.30474667756745,27.311220883616514,150.44628466998157,378.430053390023,498.08332297622405,229.48232653634304,0.0,0.0,0.0,0.0 
 07/09  21:00:00,27.39858782042464,27.377076441680593,27.3445358884536,27.35223599093774,117.72160634677805,316.54403933963306,378.2119814310552,178.92223924788004,0.0,0.0,0.0,0.0 
 07/09  22:00:00,27.415965596407812,27.39863004869634,27.373731247317643,27.381059370645335,104.30444863869718,273.9920589558952,309.213111187171,146.3992622425513,0.0,0.0,0.0,0.0 
 07/09  23:00:00,27.424818062031946,27.41078238664473,27.39241738896019,27.398456689547764,87.52659516499767,233.29180456462208,255.9043266750745,123.47747757228834,0.0,0.0,0.0,0.0 
 07/09  24:00:00,27.429343610518917,27.417907835979186,27.404179173528185,27.408814803167445,72.85707814168947,197.94591834460664,209.05217609907498,102.05892230095407,0.0,0.0,0.0,0.0 
 07/10  01:00:00,27.448272956820496,27.437771129968596,27.427164168943467,27.429893486677884,43.68973412293489,135.98678567323773,136.1971487529994,70.77440776471032,0.0,0.0,0.0,0.0 
 07/10  02:00:00,27.494406499420244,27.484004584107332,27.475579058485515,27.47588023456992,25.695108079174673,93.78827088904748,91.4106121043445,47.609716226242,0.0,0.0,0.0,0.0 
 07/10  03:00:00,27.515520173567424,27.507210515642512,27.499022103664778,27.49897126328956,19.64840081641718,78.55800082794829,75.88065553150753,38.21220599088119,0.0,0.0,0.0,0.0 
 07/10  04:00:00,27.524557881127,27.518499912535603,27.51215030191625,27.51161124873331,10.065511208379885,62.9165662593165,50.305184983896694,28.500950574196366,0.0,0.0,0.0,0.0 
 07/10  05:00:00,26.197775837488173,27.535541725776355,27.533876028724016,27.534008029944236,0.0,18.370636086000392,21.308797565427334,18.676944601711032,0.0,0.0,0.0,0.0 
 07/10  06:00:00,25.125816297834433,24.712021662409178,27.564022775462327,27.565268497343453,0.0,0.0,41.97682070067691,25.208159749653554,0.0,0.0,0.0,0.0 
 07/10  07:00:00,25.267734027812132,27.108765553084424,27.584338946235,27.58751514208628,0.0,415.9160583473593,1049.463438226356,418.06832877470515,0.0,0.0,0.0,0.0 
 07/10  08:00:00,25.939343596156462,27.683358298507724,27.684801720875065,27.685637067249488,0.0,1762.5685289821286,1612.1255172372523,631.3630061393269,0.0,0.0,0.0,0.0 
 07/10  09:00:00,26.304283833292313,27.764648635523905,27.775445957396048,27.778470544466323,0.0,2008.3991289494384,2067.1589725324684,944.5882229301071,0.0,0.0,0.0,0.0 
 07/10  10:00:00,27.04473497145691,27.696031210409966,27.702312858672784,27.71619586465431,774.7995713591549,2621.5809464773715,2579.919744817019,1149.6969880453858,0.0,0.0,0.0,0.0 
 07/10  11:00:00,27.57332171031754,27.63995321524913,27.657114191117014,27.686155993912795,1122.6547256178474,3527.8887799400554,3421.6862931771357,1449.3114883530138,0.0,0.0,0.0,0.0 
 07/10  12:00:00,27.587521124718698,27.557595593677615,27.60875414139472,27.611970400391797,1131.5900953317282,2609.9503064447026,3355.1203685240353,1576.7044967250579,0.0,0.0,0.0,0.0 
 07/10  13:00:00,27.61442849776665,27.601471227497218,27.616792599433616,27.602956340523704,1322.4457162405693,3157.3472991707704,3620.95369020422,1663.9294393944526,0.0,0.0,0.0,0.0 
 07/10  14:00:00,27.616205872051868,27.614488853019168,27.618262124514565,27.592375616047946,1463.3306202302483,3550.059555095313,3943.6626115437834,1747.3031301895085,0.0,0.0,0.0,0.0 
 07/10  15:00:00,27.573145239997263,27.57224243299688,27.577296091394878,27.549090731926686,1301.2350750713,3195.6893012173523,3664.2684679380195,1566.3088010268812,0.0,0.0,0.0,0.0 
 07/10  16:00:00,27.519850757595925,27.508236724795996,27.515126647389284,27.4933625039643,1114.5604955813128,2738.71419817929,3181.5516419689957,1364.889471805396,0.0,0.0,0.0,0.0 
 07/10  17:00:00,27.461632585285322,27.432333994491437,27.44084270973685,27.43595675417197,927.8975977123341,2261.8964735345253,2695.5256762861754,1150.0070847768288,0.0,0.0,0.0,0.0 
 07/10  18:00:00,27.41423331641835,27.382912823434225,27.382165241161147,27.38646352582859,1016.1984822838747,2561.451893352133,2174.131488443646,1098.138140522659,0.0,0.0,0.0,0.0 
 07/10  19:00:00,27.393075300041957,27.353504907169274,27.34108818034862,27.35409665750292,418.47254561037835,1046.209765795789,1490.4729903361945,607.484378372319,0.0,0.0,0.0,0.0 
 07/10  20:00:00,27.421526662135893,27.388594842494506,27.361091245278217,27.375032883629913,202.7810926004953,504.5474177440236,701.462054541272,303.9707424801212,0.0,0.0,0.0,0.0 
 07/10  21:00:00,27.461783946118086,27.436594342914958,27.40656279380158,27.41778056777109,155.8799002617277,403.4626853134541,524.7439601608576,226.8484398083241,0.0,0.0,0.0,0.0 
 07/10  22:00:00,27.48459028888193,27.461949609045195,27.4352285263115,27.445106548294234,118.82982470537853,322.93715253163845,403.8303603600775,176.4082592170296,0.0,0.0,0.0,0.0 
 07/10  23:00:00,27.503265487625082,27.484544637910833,27.4619341458668,27.4702529992597,94.13389734267426,265.45201482934397,315.33647294286226,139.5175412756198,0.0,0.0,0.0,0.0 
 07/10  24:00:00,27.51568170591024,27.500429028148318,27.482095396417236,27.488832946103706,76.50081172842974,223.22209689596167,252.3938169870529,111.66081909332684,0.0,0.0,0.0,0.0 
 07/11  01:00:00,27.53216007727965,27.51915935350257,27.504961485109057,27.509488914321622,53.05697806702682,167.1577389206335,182.2360552107204,83.5178000583548,0.0,0.0,0.0,0.0 
 07/11  02:00:00,27.56518078507049,27.553749571401383,27.541777762626772,27.544094559406282,34.76958750952102,125.51843319523641,130.78767994667672,60.4126262359504,0.0,0.0,0.0,0.0 
 07/11  03:00:00,27.581314383570493,27.572217657929627,27.561130994443175,27.562693167458846,25.996217947491385,103.50830922550398,103.79527238917117,46.508621923941504,0.0,0.0,0.0,0.0 
 07/11  04:00:00,27.58752166522281,27.580586999175214,27.57119372372777,27.57262971357275,17.575437709817322,82.50115354431911,80.25854338302341,33.273171076958086,0.0,0.0,0.0,0.0 
 07/11  05:00:00,27.60294527186979,27.59846874292377,27.590552607407446,27.591245183998275,23.36540088861945,93.12707657125705,76.48839148292424,34.82724125217065,0.0,0.0,0.0,0.0 
 07/11  06:00:00,27.627777321971436,27.623558134609276,27.614740184371,27.616866767505428,29.071308242476114,109.53285321540696,89.96034966755695,42.08752590518901,0.0,0.0,0.0,0.0 
 07/11  07:00:00,27.755732747183696,27.77068005014526,27.75639373115883,27.747863526592806,361.4448951656275,995.0052952412041,930.7609000439008,364.37522110706254,0.0,0.0,0.0,0.0 
 07/11  08:00:00,27.833910101421132,27.860742345851964,27.866201159342292,27.85663104603153,542.0998950624603,1393.3264078507382,1292.2408455696434,527.159836280864,0.0,0.0,0.0,0.0 
 07/11  09:00:00,27.789957670796966,27.82138714769931,27.83284806662375,27.840109573941124,910.3678210775034,2278.4202811462155,2069.916927040864,886.6359908339718,0.0,0.0,0.0,0.0 
 07/11  10:00:00,27.704202919392117,27.719853367817773,27.750705393747523,27.762561605422718,1004.6611207792897,2428.1615301582815,2442.67501798397,1083.1664092025019,0.0,0.0,0.0,0.0 
 07/11  11:00:00,27.670052547690286,27.6885311096547,27.7248136327051,27.73946097038902,1068.398666909219,2547.3353384794755,2676.6345814435326,1221.265366115572,0.0,0.0,0.0,0.0 
 07/11  12:00:00,27.648441558324237,27.66051074832299,27.687899198471786,27.70161169998955,1180.8693596019637,2574.2574922400463,3056.416109626535,1400.0755907035777,0.0,0.0,0.0,0.0 
 07/11  13:00:00,27.661025044215442,27.67623903360884,27.689690114891246,27.681261164070865,1321.9154594813065,3177.254696156402,3565.9514579246425,1608.3104926849585,0.0,0.0,0.0,0.0 
 07/11  14:00:00,27.638235840174598,27.64504632478345,27.662976088457874,27.63861536017766,1325.509040609113,3185.6799728115875,3632.76155985102,1542.5135784463753,0.0,0.0,0.0,0.0 
 07/11  15:00:00,27.52047932101184,27.4988960477316,27.529060649104817,27.507904745969903,972.1794462294504,2313.9443153814095,2717.699776308734,1177.1519515385485,0.0,0.0,0.0,0.0 
 07/11  16:00:00,27.529587223778186,27.508971614453653,27.50821660996164,27.497845733829497,856.2503776774554,2757.61480505381,2423.00365055995,1025.0842532482698,0.0,0.0,0.0,0.0 
 07/11  17:00:00,27.524484593326513,27.50350488945082,27.491071905976963,27.488335770165733,1048.4759791299261,2377.2360517545967,2537.0417664827764,1211.8582627462822,0.0,0.0,0.0,0.0 
 07/11  18:00:00,27.547577573154737,27.529749286343463,27.512532983082902,27.511373742996238,782.0617917223925,1829.6584062362165,2326.0106940787027,868.6881015221231,0.0,0.0,0.0,0.0 
 07/11  19:00:00,27.478802459743928,27.447716043785785,27.442554336222337,27.451978419329507,358.40270184809674,885.9819972878365,1076.2036934654943,451.3959815195044,0.0,0.0,0.0,0.0 
 07/11  20:00:00,27.48750032109403,27.456607398899017,27.43967395043943,27.450122088974105,114.01988842051256,330.07799408766044,437.31232339858457,196.55711538302927,0.0,0.0,0.0,0.0 
 07/11  21:00:00,27.519853954033152,27.493754374404435,27.470855380921478,27.48031667455345,28.59626844576924,194.6140407933009,227.32696209495137,113.94249411011566,0.0,0.0,0.0,0.0 
 07/11  22:00:00,25.553635453163228,27.498837613398617,27.55006085579015,27.557079771632772,0.0,62.3600726075598,110.1551518024145,69.57318715205224,0.0,0.0,0.0,0.0 
 07/11  23:00:00,24.490719613191544,24.54360072488323,27.614036241674455,27.61908941073922,0.0,0.0,27.347124692556037,17.90669285919622,0.0,0.0,0.0,0.0 
 07/11  24:00:00,24.05791813992928,24.12142339141296,25.47072599579611,25.50773071796697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  01:00:00,23.508504261926895,23.584744185553667,23.9846759724498,24.079599563762088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  02:00:00,24.422669709335043,23.57711585768655,24.847959498008485,24.965339822649188,0.0,0.0,0.0,0.0,0.0,1744.2228949434502,0.0,0.0 
 07/12  03:00:00,22.758948233983688,24.286837586485717,22.818981766747754,22.889373169976974,0.0,0.0,0.0,0.0,1391.7435806906278,5.308985737862994,3682.2780842304146,1346.5012343032622 
 07/12  04:00:00,24.528858838431912,23.525833326764293,24.740721572285167,23.275719023055135,0.0,0.0,0.0,0.0,0.0,4911.68095977737,0.0,2385.0438305527377 
 07/12  05:00:00,23.23232156739062,23.78465850684703,23.20157840277551,23.87742211406058,0.0,0.0,0.0,0.0,2003.8338548802535,0.0,5180.360387038453,0.0 
 07/12  06:00:00,23.632996255028175,24.778511091642308,23.54715554824116,24.645637272315128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  07:00:00,23.555019405046497,23.152338799516897,23.53009096019514,23.04532264565904,0.0,0.0,0.0,0.0,1314.8084267406598,5223.672725465332,5079.670200471146,2476.554568361007 
 07/12  08:00:00,25.423460079828637,24.54957396410722,25.495147437248118,24.170580837570853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  09:00:00,24.35535818838547,24.605354770841235,24.372279888984608,24.392538521490696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  10:00:00,24.674124811632858,24.9501924460647,24.793709727049304,24.813822504580017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  11:00:00,24.403957967439858,24.621202415037473,24.659937645728967,24.65520091835564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  12:00:00,23.974817762736134,24.291129357208707,24.307280870860787,24.47262380016438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  13:00:00,23.90750774840277,24.270466361060198,24.286638880588104,24.440946051464955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  14:00:00,23.98985103286182,24.318603908609866,24.37869461282728,24.41727991459108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  15:00:00,23.782451507736234,24.036489317748206,24.186455857621304,24.127487207133253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  16:00:00,23.58951926516252,23.985786838608234,23.986211331309413,24.00687277750326,0.0,0.0,0.0,0.0,3.8363856571683628,0.0,0.0,15.305197061419268 
 07/12  17:00:00,23.276453220307346,23.502856535748975,23.55715365654747,23.631634688426843,0.0,0.0,0.0,0.0,739.8174908215084,779.4169001043376,91.12189526291787,604.0749492469711 
 07/12  18:00:00,24.02665358560674,23.370676494104742,23.33467869699107,23.41317004598486,0.0,0.0,0.0,0.0,369.8757558116478,2446.944595968491,1847.2514373970303,1621.2643155352168 
 07/12  19:00:00,24.38765588777097,24.495166677032778,22.616480770508733,24.53971032705767,0.0,0.0,0.0,0.0,0.0,10.176942277236988,5061.285182427823,0.0 
 07/12  20:00:00,24.357795383337493,22.05011382517924,24.126564240005926,22.076048715683154,0.0,0.0,0.0,0.0,0.0,5300.63419903925,0.0,2503.0429511167295 
 07/12  21:00:00,24.43057271285975,23.75498407924626,24.428901906753133,23.71800420089494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  22:00:00,24.39377699279539,24.136968027728493,24.448595244812964,23.988996667586036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  23:00:00,24.320912444082968,24.283840550025666,24.394599501140053,24.0628683057143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  24:00:00,24.199667422519152,24.300812431750597,24.28362770580031,24.03527574069028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  01:00:00,24.096708963181946,24.272761880995503,24.192801332520666,23.989888720349594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  02:00:00,23.996416559741636,24.224650605806396,24.094017974129184,23.92586432373006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  03:00:00,23.884056044269933,24.162153538485875,23.973394714528297,23.841969060092342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  04:00:00,23.790710073748055,24.092847698619813,23.86806379311055,23.755172631738674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  05:00:00,23.71208197448011,24.026530495955473,23.77943837264193,23.677367770282956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  06:00:00,23.715166823703115,24.036379751526525,23.755317268484493,23.66838380021914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  07:00:00,24.750186615913137,23.249861246135787,24.862313092532784,24.617790017121465,0.0,0.0,0.0,0.0,0.0,5041.572369564644,0.0,0.0 
 07/13  08:00:00,22.524031101473533,24.682907201129275,22.297212835335664,22.373043029686087,0.0,0.0,0.0,0.0,2031.768462101465,9.554362409209947,5166.2755802134725,2424.3797040562404 
 07/13  09:00:00,23.48258081976315,23.009272546800062,23.41982262072859,23.371361203176566,0.0,0.0,0.0,0.0,2019.8342450832524,5257.424845971264,5140.007664355014,2397.3461729398014 
 07/13  10:00:00,24.969932850014573,24.02742499456089,25.07337289461779,24.937791597485266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  11:00:00,23.57478046753998,23.560038129908413,23.656602554372128,23.54219899057732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4788073552613716 
 07/13  12:00:00,23.92564119360012,24.06904200849168,24.049816858830283,23.988060113071143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  13:00:00,24.290124999481968,24.450938575148776,24.51272380327504,24.46216547006842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  14:00:00,24.519095205601204,24.76293386777401,24.85951804152814,24.762220873874604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  15:00:00,24.27179482803245,24.392986917234758,24.708783340013632,24.52073730015994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  16:00:00,23.797434278592654,24.03846765920705,24.30797758742569,24.02356456891659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  17:00:00,23.368450833995677,23.608648012520845,23.91230566492462,23.61465462040205,0.0,0.0,0.0,0.0,14.601530866141168,45.805622820548436,0.0,2.1818214727302987 
 07/13  18:00:00,23.01370960939618,25.351434003864767,23.300520923390543,23.160345061765923,0.0,0.0,0.0,0.0,653.5645024698238,0.0,53.30546529544139,684.8263283080878 
 07/13  19:00:00,23.37294211416564,22.895951995399173,23.760661957476074,23.561620774764897,0.0,0.0,0.0,0.0,1611.742971861127,2607.9091475370033,3961.9983404520185,1770.9467675026833 
 07/13  20:00:00,23.430251122635276,24.353460275228485,23.802516900959624,23.677033739910897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  21:00:00,23.852906954205526,24.49069079867744,24.316040855331515,24.129780300416016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  22:00:00,23.93270495648199,24.489166928779746,24.379753484845267,24.199764546706042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  23:00:00,23.947054193724725,24.46531567191819,24.36478154758828,24.198887593880972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  24:00:00,23.931878249787566,24.424358371110774,24.31919534565261,24.164737517701298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  01:00:00,23.89339678322125,24.364375649239083,24.25601605785102,24.109702981717877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  02:00:00,23.840738581442523,24.295525330340062,24.178428991820432,24.040263738721386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  03:00:00,23.767278526072445,24.22202682521985,24.089538073265658,23.964436990876127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  04:00:00,23.686992850242866,24.14453909919981,23.999497691345574,23.88799373580063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  05:00:00,23.631798964519323,24.083904999961153,23.92760130399519,23.82259142785722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  06:00:00,23.70306316586133,24.143226888611746,23.959533806393857,23.858732015350963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  07:00:00,25.008591107027236,23.451468600505248,23.327603579364183,24.964363352728935,0.0,0.0,0.0,0.0,0.0,849.5222555453296,2158.8497260793833,0.0 
 07/14  08:00:00,23.177150744821112,25.292450901440457,25.241774707473926,23.072682190285214,0.0,0.0,0.0,0.0,0.22284490642813914,0.0,0.0,133.84725610746182 
 07/14  09:00:00,24.748051321210454,24.441280363490872,24.245586853736825,24.59700166986729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  10:00:00,25.285085002906804,25.456845991225048,25.223896803204372,25.235854568988664,0.0,57.50497471073905,29.181923642152697,0.0,0.0,0.0,0.0,0.0 
 07/14  11:00:00,25.620540186955026,27.53248410645417,27.522962877640165,27.048663693996865,0.0,840.4802001447462,827.7177866684417,137.17785412417606,0.0,0.0,0.0,0.0 
 07/14  12:00:00,25.521003865812403,27.59265657679171,27.60861438320144,27.62145719437657,0.0,1149.9558621053934,1210.2132848364572,488.33510444338935,0.0,0.0,0.0,0.0 
 07/14  13:00:00,24.976008633521815,27.606262787842766,27.604497428898142,27.602916631647584,0.0,1569.8449585914302,1617.8947180169603,735.9014393467326,0.0,0.0,0.0,0.0 
 07/14  14:00:00,24.843100090339288,27.682409577726045,27.67204196030463,27.643157065930268,0.0,2172.3949983476837,2161.161348370376,921.8217527397173,0.0,0.0,0.0,0.0 
 07/14  15:00:00,24.774214514169348,27.71354337489755,27.711598147496368,27.658924990038116,0.0,2649.7221503484143,2615.683091430816,1060.679826540647,0.0,0.0,0.0,0.0 
 07/14  16:00:00,25.873859348159733,27.610710401736462,27.610181951630548,27.590206927865353,156.4257109974725,2865.659497235416,2862.4141262981634,1105.4693376765294,0.0,0.0,0.0,0.0 
 07/14  17:00:00,27.568079463681535,27.47028880141345,27.49968413784857,27.504308159955947,558.2522231960695,2394.6238803499555,2551.91078932702,1035.995886605394,0.0,0.0,0.0,0.0 
 07/14  18:00:00,27.45213916404716,27.367972777245974,27.40954024606245,27.42488983203114,362.44097706946064,1354.087694018429,1992.6377524469935,671.5149507197477,0.0,0.0,0.0,0.0 
 07/14  19:00:00,27.42809927390504,27.396446034308497,27.39464843402746,27.402754025520533,72.74964398630924,550.8979688922559,902.9434475248614,328.9910855193873,0.0,0.0,0.0,0.0 
 07/14  20:00:00,24.935501003987888,27.401872184399558,27.457644391912446,27.464952520554235,0.0,31.699557349669814,285.24469316781733,88.40960301104715,0.0,0.0,0.0,0.0 
 07/14  21:00:00,23.380609918460415,23.82558576612206,27.552033545974073,27.538459781179476,0.0,0.0,56.19757414361106,2.156270172367053,14.960912951010352,0.0,0.0,0.0 
 07/14  22:00:00,24.549329249827046,23.2794502023864,24.999822643901542,24.959018850922064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  23:00:00,22.832522351094024,23.76815551127156,23.54131874024476,23.6689425149022,0.0,0.0,0.0,0.0,511.3586349639921,0.0,0.0,0.0 
 07/14  24:00:00,24.51927997272712,24.15181415007126,24.37152858298233,24.478117164205283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  01:00:00,23.290618917309676,23.464700958896415,22.83880586091997,22.885544203755085,0.0,0.0,0.0,0.0,1723.4503336514856,1234.3854174326057,2511.308440269468,619.9060764174976 
 07/15  02:00:00,23.577612475106836,23.73846137266319,24.593552705212073,24.616777882264138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  03:00:00,24.25670803367099,23.206654572291797,22.636399965481175,22.664887339453863,0.0,0.0,0.0,0.0,0.0,1452.4391708438109,2510.720690764397,770.3878190981675 
 07/15  04:00:00,24.304219556514333,23.292502554347074,24.07627774514644,24.10696198094907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  05:00:00,24.262453191475096,24.004120103275127,24.333858606553676,24.341566499401853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  06:00:00,24.334753178570658,24.35161782864939,24.49171243454996,24.494834423361745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  07:00:00,24.484363033821843,24.611896361503085,24.662354416325307,24.665927538475014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  08:00:00,23.239094280516582,22.627180334929868,22.666914192099426,22.74406044130427,0.0,0.0,0.0,0.0,1100.0569201322164,1987.960647157362,3451.7035147619504,1113.2766553451377 
 07/15  09:00:00,23.756141054311293,24.46361908078531,24.398328825578155,24.51600718336642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  10:00:00,23.36376683050439,22.881904171754066,22.844531486645597,22.946670273799533,0.0,0.0,0.0,0.0,0.0,0.0,38.95585221168832,0.6652583537309759 
 07/15  11:00:00,24.211247121033665,24.996314282221626,24.915390067394952,23.714644156624587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  12:00:00,23.82868446319692,23.947588312301843,23.876663768079236,24.02459121389003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  13:00:00,24.024986000159345,24.06703305725721,24.150203595987634,24.26325330484001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  14:00:00,23.83329525249262,23.88275159006279,24.03070654372192,23.875417855959018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  15:00:00,23.89862829870386,23.966408063566536,23.538687095376332,23.594438274103183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  16:00:00,24.36508191164784,24.337186389393537,23.73905854363074,24.498090949933687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  17:00:00,22.706507610053745,22.705775985193668,24.33624239454153,22.82693548028907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  18:00:00,24.139475718527933,24.213058284747525,23.29173603121677,24.392409993797713,0.0,0.0,0.0,0.0,0.0,0.0,502.006694873473,0.0 
 07/15  19:00:00,24.298503384244444,24.53486334956547,23.410883282394945,23.186835257107884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1518.383463569164 
 07/15  20:00:00,24.220938104449363,24.539110146350357,24.08576327317031,23.20094824769858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  21:00:00,24.169154978117284,24.499580416297444,24.200002675304415,23.74642197042965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  22:00:00,24.108759024924694,24.44679552569078,24.201570054681717,23.896236387803313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  23:00:00,24.039648144609593,24.38816579234772,24.159909862892682,23.92888905629483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  24:00:00,23.974488692708153,24.326725926340895,24.10951994086978,23.92219639383388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  01:00:00,23.906211309589168,24.26145714306623,24.048742625179596,23.89010352650546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  02:00:00,23.836892773260423,24.194819271100037,23.98236737966751,23.84397736091828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  03:00:00,23.76306981724771,24.125857024857815,23.91174875978457,23.79152652186432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  04:00:00,23.67969501464613,24.053906027750106,23.832621696153485,23.73375415931725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  05:00:00,23.604609840481153,23.991564514099668,23.74858568335995,23.668056416569964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  06:00:00,23.588832140921944,23.983286635476595,23.706161371124814,23.64255637359578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  07:00:00,23.678642286147113,24.077366804787324,23.75756154642239,23.7191716766202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  08:00:00,23.91161366325617,24.29687751539027,23.943867303408467,23.929245793095596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  09:00:00,24.24055849084002,24.59705863708367,24.236702041608826,24.24548005530157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  10:00:00,23.136533745302167,22.5429310273421,24.56279507635897,23.163164647143084,0.0,0.0,0.0,0.0,1891.9363169921573,1454.6027858958746,0.0,1456.6248572311522 
 07/16  11:00:00,23.724988589170746,24.40814079305749,23.261047688828548,23.817248361615412,0.0,0.0,0.0,0.0,0.0,0.0,403.614081169092,0.0 
 07/16  12:00:00,23.250937003132872,22.641078466580392,24.16236529491738,23.30220607979976,0.0,0.0,0.0,0.0,11.399268769162331,12.366031302639614,0.0,12.15240456890917 
