Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 07/16  13:00:00,24.135553523867834,23.213114238705774,22.720374214332296,24.344319519931233,0.0,0.0,0.0,0.0,0.0,2716.611227520223,1961.3350884840693,0.0 
 07/16  14:00:00,23.338528629437416,23.937966380362294,24.727033967871254,22.805190897941724,0.0,0.0,0.0,0.0,8.029529260694252,0.0,0.0,656.8750870383823 
 07/16  15:00:00,23.97677275482922,23.327867235465334,22.756839150363874,23.17071370699905,0.0,0.0,0.0,0.0,0.0,31.768583294813943,37.40329230826589,119.4737959422688 
 07/16  16:00:00,24.609602312312077,23.58767332754693,24.445488096648415,23.757597963244912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  17:00:00,22.332162982225572,24.37871612897014,22.376441037338505,24.552281348070327,0.0,0.0,0.0,0.0,1486.6010422910251,0.0,3418.6864948851085,0.0 
 07/16  18:00:00,23.69355336076402,24.44455262475134,23.89020124986381,22.27463625015022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1136.0701350349716 
 07/16  19:00:00,23.834299115221086,24.340194498965708,24.07825348294682,23.44850208261532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  20:00:00,23.817524832599293,24.24503344534771,24.086386909762385,23.67978378108122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  21:00:00,23.76385983240138,24.167448236961953,24.03140442533209,23.709293556106157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  22:00:00,23.699703896257233,24.09003826897805,23.96030228513307,23.697950924084147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  23:00:00,23.609102148673855,23.989187962254043,23.868700929791256,23.643468270257447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  24:00:00,23.51058116393463,23.883262202709343,23.771756544425166,23.573534714148856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  01:00:00,23.44757420785867,23.812421836311984,23.690501140833625,23.515232273568348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  02:00:00,23.382543101153008,23.753762318083787,23.59925636799882,23.451757552689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  03:00:00,23.300363649682026,23.688736917894985,23.49548292331542,23.37752840154143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  04:00:00,23.221720211102184,23.622302241172992,23.400113298424426,23.304642619503916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  05:00:00,23.15914388271544,23.563314334728616,23.31982175079124,23.237913952324785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  06:00:00,23.158717723105713,23.552949788325776,23.290567004553445,23.214231442033146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  07:00:00,24.095754087188574,24.58631837315854,24.278958352999382,24.050505960528525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  08:00:00,23.22155297806612,22.5897880904975,22.40174740592748,23.04792630298094,0.0,0.0,0.0,0.0,1988.3910334565028,5099.93925624536,5121.55969119928,2372.5495475119533 
 07/17  09:00:00,24.351100730061532,23.426633378220835,23.305041073986935,24.26141652482142,0.0,0.0,0.0,0.0,0.0,51.41907149312661,1959.0191390073117,0.0 
 07/17  10:00:00,22.962364299404545,25.031246446356462,25.05859211330373,22.99424819991532,0.0,0.0,0.0,0.0,33.80628964098844,0.0,0.0,81.71317755656254 
 07/17  11:00:00,24.34626836060607,23.878130236463782,23.789882218845293,24.386265579307928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  12:00:00,24.00896346812048,24.01328965169417,24.082592640591578,24.181741996745796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  13:00:00,24.169968754782865,24.271358846514737,24.38600034691473,24.33810051910512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  14:00:00,24.786339472857744,24.959261235789587,25.004348766548027,24.986799534672528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  15:00:00,24.952000667296772,25.25881989444134,25.352740968512762,25.23635554601629,0.0,0.0,40.84607887669095,0.0,0.0,0.0,0.0,0.0 
 07/17  16:00:00,24.84187008179463,25.050736135115233,27.42196886794128,25.225680573073355,0.0,0.0,604.8369193433482,0.0,0.0,0.0,0.0,0.0 
 07/17  17:00:00,24.5838212927433,24.693136797626444,27.436543925764454,25.00273871034496,0.0,0.0,596.2437821792153,0.0,0.0,0.0,0.0,0.0 
 07/17  18:00:00,24.247832834636473,24.41835074311336,27.435246885337744,24.805672479643214,0.0,0.0,543.1055531552618,0.0,0.0,0.0,0.0,0.0 
 07/17  19:00:00,23.69252082527899,23.87702486107019,27.335560028798973,24.23926781770732,0.0,0.0,55.127524921257866,0.0,0.0,0.0,0.0,0.0 
 07/17  20:00:00,24.301463661381725,23.220313285730704,24.025063562602313,23.521890423563264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  21:00:00,23.358907641107166,24.53638455350439,23.39196313157867,24.2227494151502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  22:00:00,23.70410307348012,22.988219325762273,23.551854490588262,23.396736185488265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  23:00:00,24.1853803386796,24.052163888005733,23.72664932933869,23.460392320488523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  24:00:00,24.199669282887044,24.25578368010815,24.241685747318016,23.926435065237666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  01:00:00,24.13096201859794,24.271400769841602,24.371838498130927,24.03812973547662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  02:00:00,24.07328182764425,24.25048160721858,24.387030202523334,24.05470531758123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  03:00:00,24.03766797773831,24.23685845658732,24.37595674555289,24.05473346382936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  04:00:00,23.976520703494128,24.194281824337338,24.32519602028032,24.018876483675175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  05:00:00,23.927695962576763,24.160617543586696,24.285353419550468,23.981844182860392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  06:00:00,24.291116779356003,24.520231996481968,24.562472543262817,24.199291745821746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  07:00:00,24.405782987283096,23.8979398319197,23.635625622337834,23.966104484343433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  08:00:00,24.27759529640284,24.599870008848903,24.213532500962195,23.783452929907646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  09:00:00,24.818185704197294,25.131848585185683,24.834886117445755,24.421751469026887,0.0,180.0963851866101,114.18684632690925,0.0,0.0,0.0,0.0,0.0 
 07/18  10:00:00,25.04465586417628,27.38878129743363,27.380263941836215,24.933205185374963,0.0,1319.3634107148237,1082.451993184153,0.0,0.0,0.0,0.0,0.0 
 07/18  11:00:00,26.90641163221503,27.39089634709437,27.399599815895446,26.99414782142434,128.05091077522528,1539.7998841538288,1588.3864845427945,232.0197615439328,0.0,0.0,0.0,0.0 
 07/18  12:00:00,27.52584778358022,27.428506914524725,27.465680760326535,27.56542159729386,444.4096166944479,1568.4211963075504,1909.404466436772,634.2484752642742,0.0,0.0,0.0,0.0 
 07/18  13:00:00,27.567227382071188,27.490858201633785,27.518477290001343,27.591840985843994,607.7791951370394,1888.461025923038,2090.4977327716015,843.0036880891598,0.0,0.0,0.0,0.0 
 07/18  14:00:00,27.52538350849226,27.490702886863463,27.49979781362761,27.523351532507252,747.3467292071772,2033.137954264333,2359.9437031226926,961.3671307910461,0.0,0.0,0.0,0.0 
 07/18  15:00:00,27.42708296828436,27.408267728151507,27.419400322629812,27.418721514083895,755.8522126170528,1990.9757007535513,2362.9268204890864,1017.226804805712,0.0,0.0,0.0,0.0 
 07/18  16:00:00,27.27628440055458,27.243154737306632,27.26886977959606,27.266311900343574,544.1533552050943,1649.6449437831611,2538.8061855442693,772.7781820866442,0.0,0.0,0.0,0.0 
 07/18  17:00:00,27.257843254389154,27.23278288584896,27.232307617825743,27.229592429555808,386.4624855152916,1154.007691212315,1591.8200651668403,563.4669609935677,0.0,0.0,0.0,0.0 
 07/18  18:00:00,27.26711647444145,27.245765776233178,27.228725397419538,27.22934721978112,292.72824044144045,933.6665272528237,1251.5835463008416,444.45604808395854,0.0,0.0,0.0,0.0 
 07/18  19:00:00,27.239577434893135,27.211220015475188,27.19694050619374,27.20624408923973,81.23115209109486,364.66868393697996,623.4803551697223,203.06463167932702,0.0,0.0,0.0,0.0 
 07/18  20:00:00,24.977144185698258,25.046395550209024,27.264828753014484,27.24110849029161,0.0,0.0,71.38076029458313,10.544998597639491,0.0,0.0,0.0,0.0 
 07/18  21:00:00,23.648594038731783,23.731443591864895,24.083870436065034,24.076641646032414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  22:00:00,24.645484962026206,24.735013975437255,23.39200143928906,23.372669409620748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  23:00:00,23.011611909907074,23.134802248753175,23.674519675616573,23.648014879641273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  24:00:00,23.22641663860577,23.33783098716373,24.20417644558911,24.201403802531225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  01:00:00,23.9030811485409,23.940408655147415,22.658340696204014,22.651366324383794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  02:00:00,23.087733522088808,23.34441167569985,24.410608508076997,24.33958965409149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  03:00:00,23.527145999223656,23.64222521809878,22.44943725961817,22.515709801976648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  04:00:00,24.090716607893985,24.280035261709724,23.867633273290814,23.85338415867764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  05:00:00,24.20455885185018,24.42451328819542,24.094979819658022,24.070157046371953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  06:00:00,24.3397353161447,22.273119304779605,24.328955291397193,24.283758451723006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  07:00:00,24.093152398352863,23.82898739176524,24.14175077890111,24.08787490469671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  08:00:00,24.010087828958277,24.32934635832088,24.082420384654846,24.056917044949472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  09:00:00,24.928908114695712,25.334071856452976,25.089991352744484,25.027939713709465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  10:00:00,25.671968759103,24.718470533028736,24.65654888154146,24.604100618523187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  11:00:00,24.814828887155812,24.78951900647777,24.861391140286482,24.781134127910768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  12:00:00,25.413695049562833,25.47440529791936,25.52285646219749,25.50157914559844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  13:00:00,25.90413590821018,26.039197535505444,26.117280623182136,26.107000120232364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  14:00:00,27.195700212741627,27.21040483382073,27.23336240628445,27.20216631967906,532.1591440932477,1620.5484875091738,1505.9694773784277,784.5811208367753,0.0,0.0,0.0,0.0 
 07/19  15:00:00,27.328156349804885,27.312669377755974,27.339180574204196,27.318970308541672,634.4449202873145,1724.9824162066861,1682.759556816296,829.2031010597125,0.0,0.0,0.0,0.0 
 07/19  16:00:00,27.416790351773066,27.425223895594165,27.41161318593086,27.390423907614988,730.932393647673,1683.2004459544692,1918.832863700275,959.8446420520266,0.0,0.0,0.0,0.0 
 07/19  17:00:00,27.322185623708666,27.308397160521885,27.32176853760668,27.315245157971706,680.6604204885692,1820.930359569878,1721.5080190500205,788.8733513035954,0.0,0.0,0.0,0.0 
 07/19  18:00:00,27.24590984640768,27.229090927234566,27.24144390771532,27.240717743259317,444.98334809111384,1205.2463142927572,1435.0582681670212,567.5937467523256,0.0,0.0,0.0,0.0 
 07/19  19:00:00,27.179982882474008,27.15221639514169,27.16009555405536,27.166629332920266,182.6636348432176,506.0006994031095,918.5302822017084,286.8362486302025,0.0,0.0,0.0,0.0 
 07/19  20:00:00,27.186480827153268,27.17117488162122,27.158028981909133,27.165076639992524,4.9160392598879,41.234698012501134,230.63820749504873,76.76165550156301,0.0,0.0,0.0,0.0 
 07/19  21:00:00,24.390179563028177,25.844697112316606,27.325906907402768,27.32523391759065,0.0,0.0,97.87701297782544,25.805953177053517,0.0,0.0,0.0,0.0 
 07/19  22:00:00,24.430293794915997,24.658491983627606,27.285747037383604,25.71170652765454,0.0,0.0,8.787440847785321,0.0,0.0,0.0,0.0,0.0 
 07/19  23:00:00,24.243866745576348,24.242770137564,24.775140232323693,24.735319276528386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  24:00:00,23.933122197046604,23.98426926019428,24.302041965746277,24.35127718760114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  01:00:00,24.63349409923445,23.85155128312511,24.109226240098184,24.03956034735245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  02:00:00,23.444198633345216,23.864958347701588,23.65295020222995,23.658025269588453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  03:00:00,24.66579268567034,24.13133984249431,23.622806115510752,24.21420481203765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  04:00:00,23.042200677672646,23.67952388572232,24.203590201995205,23.21158039224565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  05:00:00,24.34408566788493,23.816601352191196,23.802970917612065,24.442881389656893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  06:00:00,23.585112248019364,24.059306210815617,24.204869448268898,23.576620888952707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  07:00:00,25.429015422402454,25.19994103510112,25.591943152235476,25.287798766604727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  08:00:00,25.458988373008363,25.65818119575929,25.49862867029113,25.394813625439248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  09:00:00,25.82667581485429,25.94988168258481,25.868813085820268,25.777898810446494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  10:00:00,26.715819148822256,26.79391437765993,26.791231456480553,26.721763642456175,170.25022370823444,569.3422642368135,667.8741716045213,214.14565910717647,0.0,0.0,0.0,0.0 
 07/20  11:00:00,27.420180985538835,27.421763372045525,27.436731354826104,27.422544929114594,557.1812023530761,1605.3160141727312,1880.9861095907795,682.5563548690179,0.0,0.0,0.0,0.0 
 07/20  12:00:00,27.58210136874699,27.604909303397044,27.596037613009152,27.636484814308957,738.9643964559696,1635.5524856711272,1748.1527599117126,769.9900761454863,0.0,0.0,0.0,0.0 
 07/20  13:00:00,27.596275104257096,27.623791388204655,27.633748810372367,27.647102500257365,782.7972352931482,1999.3489657654122,2180.313071162871,987.3633506034851,0.0,0.0,0.0,0.0 
 07/20  14:00:00,27.52185800584484,27.539467288294667,27.567084104707117,27.548274998463036,877.3286469717198,2238.0311574112347,3146.5980097706683,1349.997424446738,0.0,0.0,0.0,0.0 
 07/20  15:00:00,27.396868177053516,27.392810929353832,27.423035047694068,27.394218007583447,1395.7431215202346,3604.7662579121757,2453.2871223028797,1451.7132303917654,0.0,0.0,0.0,0.0 
 07/20  16:00:00,27.447734389563532,27.461301124027504,27.44219595286807,27.417169478305176,1212.5106949587216,3161.649178879177,2701.8287367397697,1316.8189910212907,0.0,0.0,0.0,0.0 
 07/20  17:00:00,27.37242636470981,27.356273982769167,27.362881826323864,27.354600786371744,860.5583954349847,2175.6849192103027,2957.7892108179094,1182.5141571426416,0.0,0.0,0.0,0.0 
 07/20  18:00:00,27.307636631028693,27.284543282039685,27.291510839536635,27.29195759526815,550.1949445577337,1408.323642571199,2436.69299803912,754.6248748295516,0.0,0.0,0.0,0.0 
 07/20  19:00:00,27.248395471141436,27.21523610706432,27.21814248896078,27.226457381215702,250.74187617530748,654.0510532985252,947.6778447124084,375.77624639285307,0.0,0.0,0.0,0.0 
 07/20  20:00:00,27.275949225796328,27.245777862259516,27.227182306786702,27.23711671118096,40.433662252783265,142.1315169058283,353.2745486031581,134.68268499659956,0.0,0.0,0.0,0.0 
 07/20  21:00:00,27.300183396109066,27.289002988760505,27.263664832965645,27.27220733207278,0.12734173442122307,47.63272684274627,199.95393151051053,70.3301465900201,0.0,0.0,0.0,0.0 
 07/20  22:00:00,24.62373444923623,25.49811749706342,27.41521951679071,27.416089928474776,0.0,0.0,78.89080832007456,22.873015806843902,0.0,0.0,0.0,0.0 
 07/20  23:00:00,23.926753966843904,24.20607753924824,27.385772025174845,27.37318935200649,0.0,0.0,5.888548183165261,1.9702485781021586,0.0,0.0,0.0,0.0 
 07/20  24:00:00,23.57957385465216,23.893180062792243,24.290418800221744,24.406766338575398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,23.87959655463393,24.866059012438754,23.901146073337685,24.044249766926534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,24.505851111089605,23.353510499252714,23.30439671548645,23.436338927402616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,23.13252039000404,23.592994930539767,23.62059194326492,23.731713569965443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,24.563534160829747,23.888193756157243,23.969642778398686,24.087267250080316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,22.731801578025845,23.381295613337585,23.27479442539657,23.36901252381606,0.0,0.0,0.0,0.0,0.0,0.0,280.2061342629132,0.0 
 07/21  06:00:00,24.324259671207052,23.63645221127067,23.563051474769814,23.68697242783454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:00:00,25.048310525114104,25.03316392220327,24.790832743978335,24.771152103703884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:00:00,25.818820088181532,27.026302274075732,25.70784764529146,25.575528925385193,0.0,294.6734082114248,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:00:00,24.79932186149035,27.57638052451941,24.898336533993323,24.858405325802885,0.0,946.4582113283802,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:00:00,24.705901315760936,27.64686315355338,24.893638278774652,24.86502074181221,0.0,1235.6027250325321,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:00:00,25.13640109913798,27.585653474589623,25.368234976192745,25.356299128932918,0.0,1596.1038751820636,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:00:00,25.39301405513251,27.557789738299988,25.62840927494874,25.652323864936925,0.0,1718.8043523593801,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:00:00,25.512721929166865,27.593149483352157,25.767895798438378,25.77640884331523,0.0,1851.1127972700215,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:00:00,25.278640731026044,27.567923887859546,25.54945531022656,25.522108094920352,0.0,1948.921852112213,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:00:00,25.091742523009756,27.526919739626678,25.40626913139855,25.322174072686664,0.0,1945.172816970703,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:00:00,24.58762077284604,27.493581903379663,24.928699249903403,24.8133640400958,0.0,1936.0785626498357,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:00:00,27.10509419356011,27.511560223162498,25.75728781538392,25.656773237062986,123.13352934508342,1608.0886370240155,192.5015212155825,34.52059275012025,0.0,0.0,0.0,0.0 
 07/21  18:00:00,27.502922128760115,27.47597092679791,27.47774474922857,27.469939541012778,231.2296642727246,1162.0835419444556,733.550538897493,249.79680653658806,0.0,0.0,0.0,0.0 
 07/21  19:00:00,27.40788567049958,27.35758146221098,27.434321956780103,27.46078742073705,34.792277368554046,479.99376228109895,394.55945193411526,137.70294027680927,0.0,0.0,0.0,0.0 
 07/21  20:00:00,25.193591564913078,27.243041621069935,25.342178842463817,25.342344263178695,0.0,13.711648913526272,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:00:00,23.90929476707194,24.240959556231118,24.17113361977983,24.179182971500072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:00:00,24.868710379368025,23.770641780730877,23.685868105287366,23.687474299141073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:00:00,23.116801634149745,23.294609227345752,24.617138677105135,24.684886008178793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  24:00:00,24.716718581669205,23.69842986619298,23.162967854452617,23.17749729067819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  01:00:00,22.873059908336767,24.295673602908057,24.707668479907433,24.75095156580882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  02:00:00,24.367675709514103,23.452669783844144,22.711071555080892,22.776936400706184,0.0,0.0,0.0,0.0,0.0,19.92985010944217,39.685869214132886,0.0 
 07/22  03:00:00,24.608369664128382,23.53388630672621,24.12411156825906,24.183869128263588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  04:00:00,24.62645888962156,24.316220158955744,24.40671596669892,24.42937486737367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  05:00:00,24.621134623439495,24.59135013902221,24.500782398513863,24.505947341277924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  06:00:00,24.634145274846517,23.30864190232451,24.565476389926115,24.561388286994976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  07:00:00,23.287274883769026,23.458326680961637,24.733597605476074,24.731858304301245,0.0,0.0,0.0,0.0,31.573075160520183,0.0,0.0,0.0 
 07/22  08:00:00,23.933936239574027,23.454951856427204,22.786234384196668,22.83565321607194,0.0,0.0,0.0,0.0,0.0,0.0,23.95012964233505,1.9295736070493812 
 07/22  09:00:00,23.371319511078415,23.93393052626596,24.46840230313419,24.55660201570179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  10:00:00,24.292183426502874,24.022654810445573,23.024185186639826,23.16099225598071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  11:00:00,23.84021909944467,24.52375085317035,24.899565316515996,23.741420143059337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  12:00:00,24.74633556768405,23.845935655097804,23.609496864841503,24.869550583920535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  13:00:00,24.28939367912404,24.703489215079777,24.636702160569335,24.438146859245553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  14:00:00,24.24023547457238,24.358469622632718,24.351097570297632,24.485319889430624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  15:00:00,23.897343281686044,23.950503807102123,24.036305703178527,24.07848671454374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  16:00:00,23.81320198590128,24.736906988456276,23.570140342010546,23.665927748250112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  17:00:00,24.348731951393866,23.173844779497983,24.46711517963977,23.65948302468022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  18:00:00,23.46491890750935,24.58471147206302,22.985216587504695,24.234635158260843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  19:00:00,23.708039443188596,22.56508702451646,24.309715198628464,24.62567750754784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  20:00:00,24.124793116272254,23.80225346736168,24.466559676797797,24.635738322962805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  21:00:00,24.214344274472538,24.148910597952295,24.471644337604324,24.596283387133564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  22:00:00,24.24118587826503,24.304523769659042,24.452965108888012,24.55644778039023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  23:00:00,24.26973297192714,24.395925091715874,24.44735479237816,24.53787226975184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  24:00:00,24.35533045496358,24.50421208161004,24.486501689207365,24.55862193182103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  01:00:00,24.450708464367878,24.6050551246139,24.529125733799525,24.5829905536715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  02:00:00,24.541781318428527,24.689626764238504,24.58588485123149,24.61037513348259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  03:00:00,24.619909165743444,24.32196764977953,24.648291722532512,24.64696294025091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  04:00:00,24.59874538485343,24.39161801205063,24.64092059258969,24.608577728096385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  05:00:00,24.57752399216566,24.46667146057389,24.624029409173936,24.557765739938407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  06:00:00,23.949645093276338,24.850739753755917,23.8909208809289,24.730895905281944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  07:00:00,24.964220988295025,24.54597231129975,24.661432534210483,24.12231723011195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  08:00:00,25.347705732437703,25.381945181759402,25.2098583008025,25.351889797545958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  09:00:00,26.467324280652633,26.55146848506838,26.32508583436632,26.363826487118537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  10:00:00,27.266048734057165,27.35351380615096,27.187731674947862,27.217764160239827,14.0270546223629,99.2787306905033,27.26855549843832,24.546706295515786,0.0,0.0,0.0,0.0 
 07/23  11:00:00,27.62961562048954,27.65273899905401,27.646596625917415,27.67792176163011,150.6804751988552,442.41496322362195,399.6977154771161,222.89148560326743,0.0,0.0,0.0,0.0 
 07/23  12:00:00,27.703061746770928,27.713835924794353,27.75735724242378,27.791373681434017,261.02832801000113,736.8284229024234,837.2797029460908,472.23666341200925,0.0,0.0,0.0,0.0 
 07/23  13:00:00,27.730653555762125,27.746532826840188,27.788671918269202,27.788762771135502,472.1716178811422,1231.3945580322902,1528.9456246979241,809.0136074888806,0.0,0.0,0.0,0.0 
 07/23  14:00:00,27.714196411524554,27.73186438932312,27.767253267776308,27.736930240783526,687.9046014652125,1675.358250517628,1717.2287322150346,688.6238304747237,0.0,0.0,0.0,0.0 
 07/23  15:00:00,27.64656546575705,27.660811358566686,27.688420262799866,27.649358370365242,708.2807252912154,1689.4645821967365,1469.9913590259455,718.3959159140645,0.0,0.0,0.0,0.0 
 07/23  16:00:00,27.566399392919518,27.56573382535744,27.586508861281914,27.55333066685312,555.411365316686,1321.0859015881347,1380.861847339204,650.8334902560086,0.0,0.0,0.0,0.0 
 07/23  17:00:00,27.490560940409036,27.468968652921696,27.483376812287922,27.47109966068917,328.99186966033665,754.094766608659,1681.7955162083758,751.5327342404978,0.0,0.0,0.0,0.0 
 07/23  18:00:00,27.436530181453776,27.41016787674826,27.415224802838043,27.416477022456412,170.79735690234423,390.8151829892638,793.7120732702073,348.01542224713035,0.0,0.0,0.0,0.0 
 07/23  19:00:00,27.422883669124683,27.40084338851777,27.396809607041895,27.40152598252701,69.57773903336492,179.76607161940532,431.11192547131225,175.78118448165606,0.0,0.0,0.0,0.0 
 07/23  20:00:00,27.455588138722927,27.437911714934632,27.42363447806946,27.428359703474968,24.596584472260332,80.89909627398478,276.1557330128415,95.1230282398826,0.0,0.0,0.0,0.0 
 07/23  21:00:00,27.489236381651224,27.476223671345437,27.46053319431816,27.466544027322563,9.650892013123896,50.71082834448312,190.69898749672802,57.78977999911593,0.0,0.0,0.0,0.0 
 07/23  22:00:00,27.513352431754164,27.500265163376255,27.49051361325522,27.49613772788396,2.032832981306618,35.846439604318164,140.47306956039353,39.07167267334252,0.0,0.0,0.0,0.0 
 07/23  23:00:00,26.67580311300929,27.534347773127536,27.539134009318307,27.540864481932264,0.0,12.644493579476272,99.92537706426143,25.60970641121025,0.0,0.0,0.0,0.0 
 07/23  24:00:00,25.296527156589192,26.442813217008215,27.57068990994994,27.56382361987942,0.0,0.0,59.95340910427939,12.299376422508569,0.0,0.0,0.0,0.0 
 07/24  01:00:00,24.95752396034414,25.00395015672934,26.474907106378637,25.19786564204844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  02:00:00,24.79107444786662,24.81336492293127,25.031282059195597,24.89298268942793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  03:00:00,24.85407519620162,24.834488935437694,25.043880227699923,24.907378363973624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  04:00:00,24.631927502907416,24.64829734462323,24.81550654499974,24.665963587275453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  05:00:00,24.529949039741815,24.539516289864576,24.64637874353106,24.534009335944233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  06:00:00,24.58778386890128,24.572872357331285,24.59702883266793,24.565228807191716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  07:00:00,25.220568157081377,25.276545313034635,25.224861809899625,25.12313992494456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  08:00:00,25.4024791219574,25.46895322726062,25.419699412904855,25.302028618428324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  09:00:00,25.427371018118933,25.524782132920723,25.409875532741236,25.33348206193839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  10:00:00,25.978445073529308,26.016889903061248,26.034755573914147,25.948386478085848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  11:00:00,26.99450571962476,27.062581789758887,27.06661188019863,27.02273677194949,265.6293735734103,802.2933129820599,1366.5716241456794,574.7610122350832,0.0,0.0,0.0,0.0 
 07/24  12:00:00,27.7334722444454,27.72894546542281,27.752093217402816,27.758501813259002,610.1387604051837,1669.675435847208,2959.26989282507,1309.110608273441,0.0,0.0,0.0,0.0 
 07/24  13:00:00,27.792273193160913,27.800088807898486,27.83260772279732,27.830286274720947,1124.0773531751345,2962.095968614294,2778.604380958221,1275.2122064208893,0.0,0.0,0.0,0.0 
 07/24  14:00:00,27.774311962947444,27.79160182837754,27.818720490893057,27.79519323538544,1412.7219155165346,3423.7867333556915,2565.5562231364092,1148.6722595506408,0.0,0.0,0.0,0.0 
 07/24  15:00:00,27.682400558725732,27.691624757807446,27.71867896576214,27.68928326134307,1116.5876341533271,2744.380030245822,3211.779634699473,1195.9956078475996,0.0,0.0,0.0,0.0 
 07/24  16:00:00,27.56397826743453,27.549194693024994,27.576166588292935,27.553771521777566,1374.4155869376978,3437.974180098103,2330.81533506339,1394.9175365495453,0.0,0.0,0.0,0.0 
 07/24  17:00:00,27.609887438096273,27.604288533582242,27.591336939007988,27.57171844499468,1007.3321390181552,2559.0967653188177,2144.991692553037,1315.3436888940037,0.0,0.0,0.0,0.0 
 07/24  18:00:00,27.54369667992929,27.521937660813823,27.524457896504515,27.52396780861151,647.9960243793543,1659.4755390954288,2914.2905209173705,863.333963061745,0.0,0.0,0.0,0.0 
 07/24  19:00:00,27.486095866515594,27.452263213081356,27.453745190080166,27.464086813938284,295.13793593564765,745.0771815288845,1102.148734872075,423.0739995788881,0.0,0.0,0.0,0.0 
 07/24  20:00:00,27.50778092295067,27.47889724756494,27.464950430764024,27.473995820384413,98.68134852647144,254.16952631843802,458.2537528397896,191.20960005478352,0.0,0.0,0.0,0.0 
 07/24  21:00:00,27.540701491200284,27.516899728430317,27.494175358300957,27.50253603218282,51.89559600539162,161.48637593297832,308.9527116315138,124.3218223958072,0.0,0.0,0.0,0.0 
 07/24  22:00:00,27.570072027623887,27.55187429933722,27.530039216448824,27.537295130093483,29.34144536059183,113.28795710072697,215.93257984005243,86.2660156853753,0.0,0.0,0.0,0.0 
 07/24  23:00:00,27.57988013579021,27.566773028901476,27.550269082183927,27.5561627832708,6.513798251516915,59.62981610001199,138.74175861043236,53.25492413393246,0.0,0.0,0.0,0.0 
 07/24  24:00:00,25.2061525736325,27.636258743992336,27.638920874303096,27.640462612816265,0.0,32.55470269926721,108.99780154025437,42.228475420615624,0.0,0.0,0.0,0.0 
 07/25  01:00:00,24.743517880296196,27.604874001133034,27.630639959597996,27.63494605071502,0.0,5.607820350455935,49.986121191776476,21.037848263604257,0.0,0.0,0.0,0.0 
 07/25  02:00:00,25.200134360748773,24.780982531030567,27.619293439487343,26.338480145418707,0.0,0.0,0.7347756854418681,0.0,0.0,0.0,0.0,0.0 
 07/25  03:00:00,24.836275555268116,25.08423900384932,25.368811724809163,25.30687089476042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  04:00:00,24.450927758910616,24.78413102968149,24.808818548598346,24.8437871118676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  05:00:00,24.47464355691295,24.72631633406001,24.653356454884907,24.715659535162494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  06:00:00,24.70811654649181,24.89856189141106,24.822648934626358,24.860530164671665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  07:00:00,25.320756371088756,25.58844817264255,24.810130290102197,24.833974517377207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  08:00:00,25.53515182725042,25.003262104573835,24.885983986384367,24.87290078518861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  09:00:00,25.492190301896272,25.481176780654447,25.413966732395984,25.36132318884684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  10:00:00,26.60632045499424,26.665868017214095,26.637684660943158,26.573185524220026,62.39042219532234,323.2296840422134,310.9790906291418,62.839668471954525,0.0,0.0,0.0,0.0 
 07/25  11:00:00,27.741139165426727,27.7513670049078,27.742240277344127,27.737419972225418,682.850477970145,1493.1265923290912,1413.1888946556517,726.6691239561039,0.0,0.0,0.0,0.0 
 07/25  12:00:00,27.879035235560643,27.895747688261327,27.901321641487975,27.95259209689994,610.5113172875107,1824.970665128521,2271.4737243419036,744.2922890931056,0.0,0.0,0.0,0.0 
 07/25  13:00:00,27.771458375928606,27.7773040342123,27.811733456702598,27.817110610724498,1007.9254699109304,2605.270721327047,2673.96412776324,1323.6014327474636,0.0,0.0,0.0,0.0 
 07/25  14:00:00,27.703967110434846,27.69967526860834,27.744061987376107,27.713276324895602,1488.1532680238056,3714.430819654963,2642.4673247687297,1794.705481336924,0.0,0.0,0.0,0.0 
 07/25  15:00:00,27.761611638944622,27.785072327465695,27.783041558846612,27.75669184806003,1175.4093042958898,2949.0770931743036,3189.9544026920244,994.2061007203108,0.0,0.0,0.0,0.0 
 07/25  16:00:00,27.615005838778217,27.595544092287717,27.63085937436356,27.6155836684391,985.6456885751527,2484.66716944998,3700.529512906015,1354.176759074658,0.0,0.0,0.0,0.0 
 07/25  17:00:00,27.592143264264656,27.57181534484217,27.58203705787026,27.573737999059624,608.815000747221,1597.1453251915677,2229.5887847582135,832.3220246991148,0.0,0.0,0.0,0.0 
 07/25  18:00:00,27.59390270556066,27.577246754926424,27.57209367580994,27.56707630708611,425.5854477711686,1178.2254383565696,1556.1235727068033,570.5388116685996,0.0,0.0,0.0,0.0 
 07/25  19:00:00,27.55858242378357,27.52781911132624,27.52475712370842,27.528394461580287,184.13640048133766,571.11607461165,748.830170989855,303.8363693067808,0.0,0.0,0.0,0.0 
 07/25  20:00:00,27.587142925188864,27.560732765248776,27.545300885813894,27.55257625569108,25.911209495403646,142.8621613920842,260.5134288155169,107.81968927365558,0.0,0.0,0.0,0.0 
 07/25  21:00:00,27.614453815301125,27.596190066318393,27.578025967433316,27.584437505525653,11.969417126014509,97.76265081295159,173.71306572234016,69.01114240175102,0.0,0.0,0.0,0.0 
 07/25  22:00:00,27.628827831951668,27.617121672100414,27.602645757613324,27.607589795331176,3.9008846988260766,62.081828575109256,118.01786246961086,43.48196974083193,0.0,0.0,0.0,0.0 
 07/25  23:00:00,26.540172488179486,27.65217907803363,27.6505144861055,27.652816628814428,0.0,27.29182056599258,81.02111430335938,30.344436913943515,0.0,0.0,0.0,0.0 
 07/25  24:00:00,25.47378367687441,27.68005639416674,27.68429353513518,27.686424864496427,0.0,15.200608263536388,69.70993293564806,28.79464833266163,0.0,0.0,0.0,0.0 
 07/26  01:00:00,25.507153040143805,27.668494311835495,27.677252256309504,27.682484978639113,0.0,8.183059906935146,37.49273357970294,16.806817607086668,0.0,0.0,0.0,0.0 
 07/26  02:00:00,25.427144821933922,25.752737832638722,26.78841209146967,27.716460290243944,0.0,0.0,0.0,0.20174898366774538,0.0,0.0,0.0,0.0 
 07/26  03:00:00,25.009695850616176,25.164634945756653,25.28706495476903,25.421227596337754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  04:00:00,25.043282916812416,24.83378350261279,24.90286929018156,24.964179038488552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  05:00:00,25.019281870585182,25.113361553025868,25.058585382840594,25.131172557524383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  06:00:00,24.984219143649696,25.079832010327394,25.028094113106285,25.111752289974337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  07:00:00,25.5190866507905,25.681761622943895,24.881465514700096,24.940094734129815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  08:00:00,25.498935822917527,25.498203676251947,25.344264164226516,25.348209337169074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  09:00:00,25.75725501860281,25.82800214881621,25.725229271284427,25.70440574814807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  10:00:00,25.898499239237154,25.992502111537718,25.929020128401127,25.911932793660014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  11:00:00,26.009849847268086,26.097414417933223,26.089341335483226,26.06095125801539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  12:00:00,26.86023518897389,26.917347052861658,26.947465970089937,26.90574471862223,232.31882379978128,662.9755854844791,448.49530659290116,342.7305497095464,0.0,0.0,0.0,0.0 
 07/26  13:00:00,27.81184281510647,27.830262025513882,27.825883115238668,27.8273434774745,597.4299305320246,2114.5912774221442,2253.228810459068,747.9210528038395,0.0,0.0,0.0,0.0 
 07/26  14:00:00,27.89702160787773,27.90765710220171,27.943646928857603,27.92905045477753,1351.880160101612,3405.677646763165,3717.1081580568166,1592.9690552094808,0.0,0.0,0.0,0.0 
 07/26  15:00:00,27.830961646082116,27.843073878027237,27.887386798004584,27.85819904445448,1203.977128158646,2952.9415734292133,3487.708978680669,1444.789950338688,0.0,0.0,0.0,0.0 
 07/26  16:00:00,27.7600936082521,27.763871005388282,27.79942534221516,27.768648629951755,973.661265393968,2426.97969488907,2996.6474886673036,1176.9256540452807,0.0,0.0,0.0,0.0 
 07/26  17:00:00,27.672911640118595,27.65603634194534,27.684617774763133,27.66882352509446,1301.6340968935988,3247.1667295179827,3010.6984545878768,1595.5891701568935,0.0,0.0,0.0,0.0 
 07/26  18:00:00,27.61583930550969,27.593415380949224,27.6040599913837,27.600116879620582,692.8486477985361,1793.420476298426,2465.106972758532,891.0361067277146,0.0,0.0,0.0,0.0 
 07/26  19:00:00,27.575754091703676,27.544291911895346,27.54265156055805,27.550292917005287,262.8794558307406,690.5975487804408,956.4771641822329,384.7520560361529,0.0,0.0,0.0,0.0 
 07/26  20:00:00,27.604051568265355,27.57552504515786,27.555328545063198,27.563510843710688,67.00514048904898,209.73850759181138,387.9905803694287,159.4514237375601,0.0,0.0,0.0,0.0 
 07/26  21:00:00,27.64504175650239,27.623353718680395,27.594979930189226,27.603267341072517,34.660569269477804,138.40602853406574,255.65160193253314,101.54444578555932,0.0,0.0,0.0,0.0 
 07/26  22:00:00,27.672863893197224,27.65703145404241,27.631787929008965,27.638606821897145,18.794968457873587,99.43886449447413,176.3938323286299,68.9542181710409,0.0,0.0,0.0,0.0 
 07/26  23:00:00,27.68760790143829,27.676651084287457,27.65751745943735,27.662853481998617,9.024385026704525,70.03115480259041,121.88263044745617,46.929662161852825,0.0,0.0,0.0,0.0 
 07/26  24:00:00,27.695109796656205,27.686793925578947,27.674006581343345,27.677521434877,1.4898971254426565,47.586515175476265,86.46132008410966,32.95195357079456,0.0,0.0,0.0,0.0 
 07/27  01:00:00,25.398442443251916,27.73926927615295,27.744317371463303,27.744968832982316,0.0,7.629330971415154,49.1075271162467,17.991547732279756,0.0,0.0,0.0,0.0 
 07/27  02:00:00,25.219723889557407,25.515723964286053,26.70096105862538,26.698538586337463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  03:00:00,25.032477021340295,25.152694972722273,25.190963647420183,25.230980230313527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  04:00:00,24.878951899110444,25.01893926701891,25.016545543786624,25.074667146081563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  05:00:00,25.10811267318675,24.877340944817877,25.18089690189246,24.883018075224363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  06:00:00,25.20157275894764,25.229596007180607,25.175023724983284,25.229736424901553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  07:00:00,25.368351521898557,25.46946134506821,25.395462952792176,25.324694284293802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  08:00:00,25.892302076658854,25.999369744312283,25.86679837070156,25.782136519456202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  09:00:00,27.633257837628104,27.659052202537698,27.629905280162166,27.58998642895275,454.21892137990886,1236.5311731253773,1298.69564316519,512.9119518601265,0.0,0.0,0.0,0.0 
 07/27  10:00:00,27.964447630507088,27.967083851588647,28.002504832589715,28.013406482560082,667.1379392012274,2246.925567391583,1883.6921017225272,722.350631445728,0.0,0.0,0.0,0.0 
 07/27  11:00:00,27.905503271540816,27.912977546766022,27.950285161768953,27.978146312127315,1235.2386225547448,3212.2963600227686,3525.8711435552814,1548.8992234673108,0.0,0.0,0.0,0.0 
 07/27  12:00:00,27.85625141439992,27.86229495968647,27.894243136743356,27.9102215955589,1099.4321481039506,2707.4236578593145,3179.9567676131737,1572.938914888403,0.0,0.0,0.0,0.0 
 07/27  13:00:00,27.881810888517464,27.899081186491593,27.917214305852802,27.909227344158733,1300.1332621346473,3214.7180447847263,3659.601050896626,1721.0254470414334,0.0,0.0,0.0,0.0 
 07/27  14:00:00,27.859268333818008,27.87474877085083,27.891560026547335,27.864425638275442,1326.813734913038,3276.536940801127,3777.4902089487678,1644.975615427531,0.0,0.0,0.0,0.0 
 07/27  15:00:00,27.828668563519464,27.837460949990344,27.85205917798055,27.81964236425132,1236.6052235498405,3045.108744489936,3649.8736572656103,1544.927879778948,0.0,0.0,0.0,0.0 
 07/27  16:00:00,27.785979722513474,27.782682082029556,27.793968587040478,27.766848382908094,1070.9185641671215,2619.629700888214,3245.5910579562947,1352.884053545935,0.0,0.0,0.0,0.0 
 07/27  17:00:00,27.72218405536659,27.69835165201413,27.709478551506418,27.7008867935236,886.0300363798187,2145.936732379595,2609.7187361046927,1124.7010173192102,0.0,0.0,0.0,0.0 
 07/27  18:00:00,27.67815239139117,27.649928158149784,27.64968111108321,27.65262881705416,1068.7590860267187,2692.184115643159,2142.652693231071,1180.2159889310944,0.0,0.0,0.0,0.0 
 07/27  19:00:00,27.63557675428827,27.59717535234728,27.589197413731135,27.60280821255145,399.8895144665157,988.5954604507169,1574.261805218541,647.5120932633151,0.0,0.0,0.0,0.0 
 07/27  20:00:00,27.669096121367858,27.636557427613596,27.612473610219244,27.626279236208347,182.98722979054597,439.12704437452817,668.9670553878314,289.5884262451151,0.0,0.0,0.0,0.0 
 07/27  21:00:00,27.713598354110957,27.689237813508548,27.661001249451584,27.672771631661767,144.90391062670773,357.0784536520559,508.16105528803917,219.44783257501462,0.0,0.0,0.0,0.0 
 07/27  22:00:00,27.73370403092766,27.713832269527522,27.69119530680956,27.700207721795543,115.89836262415247,291.82468320565533,396.8618252959951,171.61561845711918,0.0,0.0,0.0,0.0 
 07/27  23:00:00,27.751864017846554,27.73444813935926,27.716178151858312,27.72394584168332,94.12671778741921,242.77561296783932,324.51830046714804,137.81654357761178,0.0,0.0,0.0,0.0 
 07/27  24:00:00,27.7567545863316,27.741863803751926,27.72785690658906,27.734923140625675,70.43696367458084,188.61370197715317,255.38698379150472,106.5824439441563,0.0,0.0,0.0,0.0 
 07/28  01:00:00,27.769313753265322,27.75688484741168,27.746054701417517,27.751365695773966,50.295603853489965,142.40145587163914,195.3442947484098,80.02173325422166,0.0,0.0,0.0,0.0 
 07/28  02:00:00,27.790449101013856,27.780278270738847,27.771806454881947,27.7754849092532,37.06342848919515,110.85720772848632,153.8989958884514,60.197945147057,0.0,0.0,0.0,0.0 
 07/28  03:00:00,27.799442375075678,27.79177675032585,27.78546783958914,27.788070042626327,29.787472189245882,93.75715199145344,126.64927081136973,50.90507475592546,0.0,0.0,0.0,0.0 
 07/28  04:00:00,27.802839707528033,27.79694141199807,27.791785058882443,27.793455908501038,22.629936192975812,78.97070249516825,102.04298812007717,44.965639978324006,0.0,0.0,0.0,0.0 
 07/28  05:00:00,27.82464517107346,27.818237032373098,27.807862723003108,27.803799269423916,18.819566779069632,71.94911055621911,94.16044257641283,37.70453010554939,0.0,0.0,0.0,0.0 
 07/28  06:00:00,27.958232369651753,27.96443068665512,27.927697161193343,27.906896107811107,102.87420997768898,276.6454276010845,237.90379275166868,93.11789616875612,0.0,0.0,0.0,0.0 
 07/28  07:00:00,28.0175478867915,28.051106241606263,28.02797232378441,28.01967723905519,676.2593881972211,1815.0445773912995,1442.7819436970974,561.3823642715176,0.0,0.0,0.0,0.0 
 07/28  08:00:00,27.956523125150213,27.97228528192781,28.0158003473736,28.023723155315963,760.0341500190711,1883.9359273083032,1949.0449781119185,827.705108034377,0.0,0.0,0.0,0.0 
 07/28  09:00:00,27.978486900212374,28.004661232925507,28.051636452412826,28.060409146738035,955.9562215513134,2323.747496384365,2357.549057743794,1015.6575621042299,0.0,0.0,0.0,0.0 
 07/28  10:00:00,27.95583631831714,27.99699545517433,28.017151476136004,28.034137372891905,1206.6418000986223,3055.170614869473,3076.5185585976324,1556.9959187041986,0.0,0.0,0.0,0.0 
 07/28  11:00:00,27.854089481322475,27.88659680687828,27.893667564971135,27.931705697890944,1355.0612002524476,3754.5794690363873,3818.518991017013,2071.836241024424,0.0,0.0,0.0,0.0 
 07/28  12:00:00,27.799399264122613,27.80620155817344,27.83065709106346,27.87369451348104,1104.3945671254683,2913.744315640816,3191.690805837352,1929.7306518896635,0.0,0.0,0.0,0.0 
 07/28  13:00:00,27.87281926446166,27.90258919679443,27.88671332835809,27.88774076663377,1325.0979610499844,3936.0317031872064,3839.097485966424,2101.196875894452,0.0,0.0,0.0,0.0 
 07/28  14:00:00,27.944336008526648,27.985411747630287,27.951870397174062,27.897962962689014,1918.6203782742004,5244.044900118473,4832.837614972717,2369.9962881421197,0.0,0.0,0.0,0.0 
 07/28  15:00:00,27.934785426097918,27.98147031343634,27.944209549814676,27.86055624829114,2047.1594752728688,5668.94088053341,5135.299185961513,2287.282181501506,0.0,0.0,0.0,0.0 
 07/28  16:00:00,27.88352841231916,27.90307652704346,27.896481357291037,27.82330092398451,1920.1034832717346,5243.0385267046495,4959.740500056645,2120.410239355268,0.0,0.0,0.0,0.0 
 07/28  17:00:00,27.78880097626115,27.74985239260981,27.787522538547126,27.75629514004889,1495.0273376550003,3835.598878987362,3882.652844985277,1618.945585571912,0.0,0.0,0.0,0.0 
 07/28  18:00:00,27.73570212174176,27.683631949554687,27.72625330808191,27.728908153901916,1160.047748738058,2812.4078970856463,3153.7908805553825,1306.0318414428348,0.0,0.0,0.0,0.0 
 07/28  19:00:00,27.692735327226096,27.656986393226788,27.675814897925925,27.692387956390228,633.2609577583149,1508.9590888663563,1909.362120575742,937.4327775889307,0.0,0.0,0.0,0.0 
 07/28  20:00:00,27.725811807165545,27.69926468236219,27.680386458343406,27.696869070089786,360.19845660728515,873.7110197630657,1139.0070453355802,484.9930326918633,0.0,0.0,0.0,0.0 
 07/28  21:00:00,27.741408490129892,27.714044801436785,27.685749276165204,27.703126264128656,282.48826102738286,692.2145830319862,855.573219745691,368.3929365652424,0.0,0.0,0.0,0.0 
 07/28  22:00:00,27.755856449025085,27.730651731910882,27.706137496400643,27.72098348131087,229.37475523921785,562.8363361959055,663.7367651346694,286.6502963247178,0.0,0.0,0.0,0.0 
 07/28  23:00:00,27.77072675850213,27.749488430277196,27.730199269783775,27.741508151540234,193.06417976477724,474.599156408352,533.2210709498372,234.4109926264207,0.0,0.0,0.0,0.0 
 07/28  24:00:00,27.775674804849537,27.75628652424841,27.74115698648343,27.74982129117768,157.7646644850775,394.9562627412131,427.79626182692425,190.7430854829302,0.0,0.0,0.0,0.0 
 07/29  01:00:00,27.81574893868578,27.79799976804796,27.784364508081133,27.791711443863186,122.41947116277281,309.93591869322984,324.5357881008073,140.83158752842263,0.0,0.0,0.0,0.0 
 07/29  02:00:00,27.874252278218567,27.856235426920257,27.847176582085318,27.851859250034146,88.01693203972906,231.82790199968252,235.55427357981225,102.01790248128364,0.0,0.0,0.0,0.0 
 07/29  03:00:00,27.903001367079913,27.88818768847537,27.880754671781663,27.883816013059683,72.60990748171955,199.05218036580663,195.40777229220288,86.32826922999368,0.0,0.0,0.0,0.0 
 07/29  04:00:00,27.91729449481029,27.905945779358667,27.897902776810263,27.900606959363927,60.63768963141422,173.83009164045689,162.04750384393793,72.99164417778266,0.0,0.0,0.0,0.0 
 07/29  05:00:00,27.923324362021276,27.914239233212733,27.904575438147916,27.907050193634788,43.493870783416824,138.01333511482557,125.89314243076726,56.790185916297446,0.0,0.0,0.0,0.0 
 07/29  06:00:00,27.991300745504347,27.987064954609863,27.970125027351518,27.971616383540255,85.40050142651364,229.9668972059122,185.07583183052265,84.47811575977128,0.0,0.0,0.0,0.0 
 07/29  07:00:00,28.10785723622604,28.120332622650185,28.10226636754409,28.09804542186132,208.88859288875733,510.85719482353966,406.4426518629652,183.249179279151,0.0,0.0,0.0,0.0 
 07/29  08:00:00,28.156317574373507,28.19149593054471,28.19671855219417,28.191642025423143,387.43196152835935,919.2835974658205,792.2466827004548,362.09290455918233,0.0,0.0,0.0,0.0 
 07/29  09:00:00,28.135908024226516,28.172769709247934,28.210049528145866,28.21529410420768,556.3135190110943,1274.1636953235743,1219.6355761643626,583.3861004319247,0.0,0.0,0.0,0.0 
 07/29  10:00:00,28.089267399236643,28.12393304759768,28.169228960535484,28.18237008333831,686.2963835067312,1546.3440535043705,1594.3709825681576,817.587078159841,0.0,0.0,0.0,0.0 
 07/29  11:00:00,28.021152322378004,28.061107400630206,28.090964872296663,28.123089096686286,732.4139568782576,1680.5951802054788,1798.8762620257846,944.6173796241094,0.0,0.0,0.0,0.0 
 07/29  12:00:00,27.980804143997176,28.02390619935086,28.031451764749644,28.08891941946302,752.2799199031831,1784.01843139513,1908.8609287916088,1079.9679685662609,0.0,0.0,0.0,0.0 
 07/29  13:00:00,27.988181996666583,28.04670619961731,28.031130331065864,28.048737521587125,778.6257534863558,2002.8857901830106,2077.651359793842,1175.9778657328088,0.0,0.0,0.0,0.0 
