Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 07/29  14:00:00,28.03797325913964,28.098408870612264,28.06086865116704,28.011973308401934,914.6466917792267,2434.865753523677,2373.4071635991086,1231.8562449048607,0.0,0.0,0.0,0.0 
 07/29  15:00:00,28.002829754589058,28.007625345650016,28.01952472295835,27.95188455412434,985.6521707110589,2514.9336016267603,2524.7636992391112,1205.7939124547627,0.0,0.0,0.0,0.0 
 07/29  16:00:00,27.853231059973943,27.790782615252773,27.8559032233587,27.829126167775044,728.7631978993126,1812.3080890664664,2236.865306994502,1130.5731576434887,0.0,0.0,0.0,0.0 
 07/29  17:00:00,27.831248571934665,27.795141960806916,27.80797709557943,27.804843816501005,419.36167886438363,962.7889147922133,1339.806550245878,664.7656880704358,0.0,0.0,0.0,0.0 
 07/29  18:00:00,27.814441880609923,27.785721788216456,27.765703386400666,27.77110187945413,259.0115901010102,647.8896778020371,860.8719449593268,406.84826725665744,0.0,0.0,0.0,0.0 
 07/29  19:00:00,27.8327820651907,27.804332648649734,27.774410170308645,27.781455713007876,165.8283743678273,464.62190963125306,583.1489873940194,280.5423178973349,0.0,0.0,0.0,0.0 
 07/29  20:00:00,27.860771064362222,27.83493601241093,27.80178315766367,27.810726574407735,110.72470249247786,334.3058336966809,396.75797269220266,191.945995632284,0.0,0.0,0.0,0.0 
 07/29  21:00:00,27.88588026076553,27.864518960818987,27.83608753384864,27.84430989625942,74.87563178201552,252.7924622241274,274.3049889341166,135.33687169035215,0.0,0.0,0.0,0.0 
 07/29  22:00:00,27.902171593755394,27.884817144062346,27.862754068397596,27.869550185038833,47.5923001337665,199.5988369438215,195.1797040573091,104.60074742168828,0.0,0.0,0.0,0.0 
 07/29  23:00:00,27.910674502191256,27.896575370669005,27.87995788078925,27.885178776629115,29.402810888443092,153.36228904771065,134.88603773200836,75.38424015853579,0.0,0.0,0.0,0.0 
 07/29  24:00:00,27.915050479256287,27.903665906823754,27.890559287221535,27.894411790635644,16.500701649557072,113.33228162633932,98.43458767193461,54.96946756276725,0.0,0.0,0.0,0.0 
 07/30  01:00:00,27.91860504038361,27.922290292573116,27.91009243827477,27.912273763312974,3.8608584843763443,46.575867907348986,39.94072885905986,24.76574568415007,0.0,0.0,0.0,0.0 
 07/30  02:00:00,25.588086785393795,26.306879166266494,26.28091473147311,27.95096360226157,0.0,0.0,0.0,2.644408050647468,0.0,0.0,0.0,0.0 
 07/30  03:00:00,24.981630638205992,25.014787223701205,25.043243747049324,25.310959622942107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  04:00:00,24.462484670124446,24.49221795833204,24.517829454854635,24.652222245713382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  05:00:00,24.12984944627239,25.402171803269418,25.43238003820381,24.22795277236182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  06:00:00,24.775993683816093,24.50188527417217,24.375946995116927,24.807469912674907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  07:00:00,25.49233621729507,24.859546254964524,24.675560907949844,25.457922939986133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  08:00:00,24.65882161056186,24.626054206810743,24.468354294863822,24.585334156415215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  09:00:00,24.855145833092806,24.94869324557088,24.78315439470434,24.772451416452455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  10:00:00,25.226054163330613,25.268418140825013,25.081321108720864,25.16810904186508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  11:00:00,25.60066816058321,25.932760160811412,25.763988928233065,25.5832512926665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  12:00:00,26.50085054184963,26.627998476739037,26.4373180698491,26.618023848771514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  13:00:00,26.80196153950791,26.933650849301472,26.82100046067194,27.003720507704976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  14:00:00,26.86631960093547,26.985332983842497,26.989571881797637,27.088189528408236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  15:00:00,26.536039280583747,26.636881255958897,26.704962748454598,26.74095956058664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  16:00:00,25.44412604039251,25.50660222959651,25.641265548716326,25.618660132485914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  17:00:00,25.26973545533783,25.27763660132137,25.52202621582787,25.555151610963435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  18:00:00,24.680259897254253,24.705600439656543,24.86787216896558,24.896130550384356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  19:00:00,24.21782616183628,24.238160246638174,24.32128768145543,24.340497922336567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  20:00:00,25.07073016410603,25.071966318039664,23.904217068310015,23.914531763343884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  21:00:00,23.861977804196563,23.882165542310585,24.118851871751012,24.151549692372853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  22:00:00,25.188457794664252,25.27571830798698,24.569206030002988,24.61801375514226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  23:00:00,23.664165378965482,23.669741027625278,24.01011890571087,24.04762414679464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  24:00:00,24.920560373863026,24.98176945325818,24.269679864928946,24.33932159715845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  01:00:00,23.97487523736553,23.463098834178957,24.949444603947583,25.005421437808454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  02:00:00,24.11791978721584,24.678223928942828,25.068223312822226,25.12885728171871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  03:00:00,24.661791576338942,25.0144264042561,25.097077138500275,25.154793584551655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  04:00:00,24.825924318185784,25.134084109706073,25.091158427577863,25.151060192677548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  05:00:00,24.909823175425085,23.949777739938206,25.06893087882685,25.12316390229791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  06:00:00,25.00876340543219,23.734561374743816,25.09324558345193,25.134522582356663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  07:00:00,24.833470330950757,24.4882701428022,24.82475311107339,24.785954968129605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  08:00:00,24.823337927372787,24.803055214294368,24.728329454981615,25.822317412061274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  09:00:00,25.961739897680136,26.107395177388497,25.90901005322905,25.88855541528978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  10:00:00,25.44229155502085,25.591964547690218,25.457828364549222,25.6235402184541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  11:00:00,25.872646225734016,26.006276708548384,25.981821298847425,26.053100918759235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  12:00:00,26.47226904640304,26.63616971718587,26.663339028103408,26.752929011616622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  13:00:00,26.847388265158994,27.02947522382403,27.077355981818773,27.154865124249817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  14:00:00,27.07924025183243,27.25334072948,27.34575042147395,27.365577744981955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  15:00:00,26.83849635607232,26.978986061744266,27.126170993386612,27.088403515608178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  16:00:00,26.535626789304917,26.678292066193546,26.880276459184177,26.791574658852397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  17:00:00,25.412910320119046,25.53097349374828,25.771876757006037,25.679590832209577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  18:00:00,25.978582037481424,25.965203283352974,25.16133890492838,26.166018908412205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  19:00:00,25.52531218589643,25.588437187778673,25.75581430326735,25.79275882475629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  20:00:00,24.990750486091855,24.977794083720383,25.20848751152073,25.17697914083883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  21:00:00,24.763127847033296,24.84039426492173,24.99285366910089,24.966155735380642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  22:00:00,25.44247744602185,24.71744495426952,24.6783872708654,24.801263776135308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  23:00:00,24.41741702966221,24.808736707899037,25.347708079656254,24.49775010866106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  24:00:00,24.861568336049793,25.12648921754505,24.4949395914146,24.941197450639695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  01:00:00,25.163347196018677,24.661824468069387,24.835657426652233,25.21197753844173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  02:00:00,24.666404627331104,24.96982793966935,25.05630165397374,24.67121029285044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  03:00:00,24.87528619989462,25.102209082090617,24.629762166086483,24.840631255363228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  04:00:00,25.001932790788125,24.77078681455037,25.192660832287928,24.950561461301383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  05:00:00,24.97604426976816,24.91995593281863,24.73307371366419,24.90560981617979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  06:00:00,25.093358239826358,25.082654112825402,25.20585339295496,24.984819414483916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  07:00:00,25.25142623093003,25.289959492489317,25.631191308662153,25.483053451542187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  08:00:00,26.023245754409157,26.126066929154742,26.066953427935513,25.988688217407447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  09:00:00,27.79182591398925,27.849220540552615,27.791108412122586,27.72049748501844,349.44885491158914,948.7889179051134,1042.2210089944535,388.091178239837,0.0,0.0,0.0,0.0 
 08/01  10:00:00,28.179312255238173,28.21782211389447,28.21640375645986,28.240037134582074,895.3668586427673,3564.5610420786666,2357.295378957925,892.2678210550978,0.0,0.0,0.0,0.0 
 08/01  11:00:00,28.093027743231453,28.082816340976905,28.151586302860338,28.1950653639565,1002.5057345620753,2710.7664655923645,3136.172131999878,1620.7451116164896,0.0,0.0,0.0,0.0 
 08/01  12:00:00,28.092367030464885,28.061896139462448,28.142076099468476,28.16236339987143,986.6643600847563,2373.5069384996164,3054.4035219936904,1613.2549313268464,0.0,0.0,0.0,0.0 
 08/01  13:00:00,28.131808501630058,28.18482096390546,28.172748287406968,28.191894847014083,1253.7067693994577,3713.3889881117166,3626.085685380577,1950.71214926328,0.0,0.0,0.0,0.0 
 08/01  14:00:00,28.1730341699215,28.241289937568354,28.20400851151037,28.148282214023357,1658.4815396532294,4811.265619425352,4414.952751183049,2008.712633041325,0.0,0.0,0.0,0.0 
 08/01  15:00:00,28.182273642376074,28.23505599340784,28.208029497095904,28.11673722548895,1890.299808748785,5218.721851438249,4927.538741975592,1965.7602472241374,0.0,0.0,0.0,0.0 
 08/01  16:00:00,28.116930140381704,28.139353663772717,28.1422154254971,28.06237514002305,1766.5910081655468,4787.830240480431,4775.734360653425,1848.1767964227947,0.0,0.0,0.0,0.0 
 08/01  17:00:00,28.011555293991144,27.973605868224723,28.017014353848758,27.98238267687841,1307.5632153582396,3434.933077859402,3652.5202774007025,1449.543204747083,0.0,0.0,0.0,0.0 
 08/01  18:00:00,27.933730732215036,27.88057049554046,27.92620519178542,27.92785371273252,972.7758489847571,2409.672291375354,2845.460639745139,1140.585009693135,0.0,0.0,0.0,0.0 
 08/01  19:00:00,27.89299348295873,27.85818077633823,27.876733641026753,27.890718513829572,493.9724672393359,1219.7074189927857,1773.7652894605644,765.3766474017846,0.0,0.0,0.0,0.0 
 08/01  20:00:00,27.92603923141065,27.901036054116993,27.88194589199609,27.897252847676796,243.95507435775173,640.0450135585234,935.3411577582781,384.4146568585479,0.0,0.0,0.0,0.0 
 08/01  21:00:00,27.93426907953868,27.90930542069352,27.880794018770786,27.89780427997069,174.59525289933134,471.4520884390998,663.5341126934707,272.72764573499455,0.0,0.0,0.0,0.0 
 08/01  22:00:00,27.94951363526287,27.925101427005586,27.90049945993734,27.914380548517077,128.82944330469522,361.6565586363772,490.1883995593863,202.06360434101316,0.0,0.0,0.0,0.0 
 08/01  23:00:00,27.970895507981894,27.948192905138697,27.926921055786803,27.939462381630687,100.12252680263744,289.1906576322166,381.25418572780154,155.14687078568272,0.0,0.0,0.0,0.0 
 08/01  24:00:00,27.978271526256837,27.95859168057217,27.94227788285018,27.95269952229467,69.39475352889983,217.18278565320767,289.27534164144726,119.37165618281054,0.0,0.0,0.0,0.0 
 08/02  01:00:00,27.9880976335678,27.972026923049278,27.95878909760996,27.96661269851144,48.56816818773932,167.35343770671938,222.05555245796404,92.37350676685905,0.0,0.0,0.0,0.0 
 08/02  02:00:00,27.996292709544264,27.983562866455184,27.972072924032013,27.978058135113855,34.68072087705361,132.90481801135599,171.78824807395188,72.38634580065903,0.0,0.0,0.0,0.0 
 08/02  03:00:00,28.000212657404333,27.99065954393873,27.980646214954973,27.985086175214395,23.632382535273216,103.59270259761178,131.40051930258994,55.75111524519532,0.0,0.0,0.0,0.0 
 08/02  04:00:00,28.001600216972072,27.99453796782027,27.985582518701538,27.98871032924513,13.452907296161639,78.24502052012113,98.1249837842164,41.81671298670483,0.0,0.0,0.0,0.0 
 08/02  05:00:00,26.697596654806045,28.01473614708581,28.010127958826978,28.011414384592094,0.0,42.484696129590546,73.12520930009859,28.873529664605663,0.0,0.0,0.0,0.0 
 08/02  06:00:00,26.002177899170746,28.10036864627235,28.08755064446453,28.085127997929337,0.0,276.8912338456221,241.2414241283111,94.12388984012068,0.0,0.0,0.0,0.0 
 08/02  07:00:00,27.362161056944885,28.237654102946912,28.211796875095246,28.2055131522759,0.0,1977.7265760694659,1621.8386947980557,613.6448216735893,0.0,0.0,0.0,0.0 
 08/02  08:00:00,28.0666661375965,28.234873478177718,28.23352061722931,28.232401935515345,1742.1531958452147,2978.74230616375,2491.922243854021,975.6885029088419,0.0,0.0,0.0,0.0 
 08/02  09:00:00,28.124521297218266,28.149863504872386,28.178292318883983,28.195279004171287,1745.457481284791,4130.468399222089,3188.0888268649787,1307.9899177825018,0.0,0.0,0.0,0.0 
 08/02  10:00:00,28.082290791089214,28.086115060957997,28.144180327304376,28.191815703428524,1537.0275440752098,4138.399329406239,4280.421412221909,1866.6855465168014,0.0,0.0,0.0,0.0 
 08/02  11:00:00,27.98874118053284,27.96529176105138,28.04205133007263,28.111255659609974,1191.655695750701,3264.7020497247554,3698.372190605205,1912.9191690506682,0.0,0.0,0.0,0.0 
 08/02  12:00:00,27.97298771887645,27.946758199251285,27.998164442586845,28.05893976448711,1057.2105135799914,2900.4478595708388,3164.7659118337137,1708.4821336912605,0.0,0.0,0.0,0.0 
 08/02  13:00:00,28.063257210044284,28.075749793965862,28.067074534771617,28.076561761506436,1123.7599541900481,3125.4978678357,3745.4112216879766,1861.5751981870844,0.0,0.0,0.0,0.0 
 08/02  14:00:00,28.14911867168965,28.187016087321368,28.145851719604277,28.099228316380085,1695.6640507158268,4643.65336396062,4844.694212977945,2098.9035389861874,0.0,0.0,0.0,0.0 
 08/02  15:00:00,28.146403221278945,28.166138822224532,28.15376549607207,28.081588487737235,1994.2973790427936,5211.962182583575,5225.599325039482,2103.335523019765,0.0,0.0,0.0,0.0 
 08/02  16:00:00,28.069195422009848,28.070328297256363,28.07889230860087,28.01491381879969,1732.0895148726818,4531.749781601262,4808.714774016654,1831.8676825392133,0.0,0.0,0.0,0.0 
 08/02  17:00:00,27.976127719317432,27.930552628926346,27.966042192068826,27.939257823501073,1394.0778290035878,3596.0007935509393,3814.2583406122258,1566.8495003291096,0.0,0.0,0.0,0.0 
 08/02  18:00:00,27.926293773606464,27.87536244448262,27.907822661730115,27.90932634290684,1040.4287929115535,2573.64004132832,2983.2833941175513,1220.102572564314,0.0,0.0,0.0,0.0 
 08/02  19:00:00,27.89960724363133,27.86751124922252,27.874981910460733,27.8877707899994,560.5601240534917,1406.810173114462,1811.6144880239674,782.3329667182313,0.0,0.0,0.0,0.0 
 08/02  20:00:00,27.936370616421996,27.912510423704592,27.88560137596304,27.900999292656426,314.60183112256505,823.6425408061118,1050.076949576144,452.62023769263556,0.0,0.0,0.0,0.0 
 08/02  21:00:00,27.94020038863298,27.915260669958013,27.881264359180566,27.89817606462386,234.46502936299498,639.6444612622861,763.0564299193585,336.9418481823817,0.0,0.0,0.0,0.0 
 08/02  22:00:00,27.959669944675156,27.934272491620863,27.904723655548704,27.918355761001447,187.46448116278833,523.9371457550576,593.5067743607915,265.6674487391721,0.0,0.0,0.0,0.0 
 08/02  23:00:00,27.97685392020803,27.953429146766826,27.927973450836117,27.940932826031702,155.28599591218799,438.1948320196526,471.64191837747603,212.51311168315164,0.0,0.0,0.0,0.0 
 08/02  24:00:00,27.988673245229794,27.96885335284701,27.94893979427063,27.959358811997987,124.91233326333767,370.1353987421657,371.96993685191455,172.57086411917606,0.0,0.0,0.0,0.0 
 08/03  01:00:00,27.991501004052655,27.975357105651476,27.96151097352032,27.96925837864479,108.11106377024221,321.10638515848206,311.3220475178719,144.6088893209319,0.0,0.0,0.0,0.0 
 08/03  02:00:00,27.98479645927513,27.971814419201337,27.961492238600282,27.967406712551586,90.67105675737525,275.78247056068926,259.7441626646682,121.72232578150175,0.0,0.0,0.0,0.0 
 08/03  03:00:00,27.976163547680024,27.964748323317167,27.95575493457622,27.960202753814464,60.666427941065535,207.74889454590607,192.59769620074792,91.16072028442429,0.0,0.0,0.0,0.0 
 08/03  04:00:00,27.977353225295687,27.967592843397657,27.958014922323656,27.9610390608449,39.94161603279947,158.8304576842915,139.4690134064875,66.47605931414085,0.0,0.0,0.0,0.0 
 08/03  05:00:00,28.006398831785766,27.99749307692341,27.98397329284095,27.98037501790036,42.57646545241721,161.44729620799473,133.8915124897283,59.786979450260446,0.0,0.0,0.0,0.0 
 08/03  06:00:00,28.139956725887558,28.149806250483202,28.111356124078345,28.08684055556045,150.3209048155913,420.9196639511909,304.186815587967,121.99328244232828,0.0,0.0,0.0,0.0 
 08/03  07:00:00,28.251143785922018,28.312710476471267,28.271795704114687,28.246895749392806,813.166530680692,2209.702448144594,1765.90778251461,669.9662052885651,0.0,0.0,0.0,0.0 
 08/03  08:00:00,28.164633095417834,28.218558240919087,28.225578947131318,28.21991945032098,1186.239877385028,3214.797160874935,2674.4524866079864,1051.7220717355863,0.0,0.0,0.0,0.0 
 08/03  09:00:00,28.065059507877088,28.07197815175542,28.135302263488363,28.15765732134086,1405.0528891634408,3615.5354298975744,3312.7344001078854,1370.0908156879084,0.0,0.0,0.0,0.0 
 08/03  10:00:00,27.99031425233285,27.931121029622965,28.0582782433545,28.10150463302545,1263.0757871385156,3114.9411670831905,3397.6174981558115,1464.1965223054087,0.0,0.0,0.0,0.0 
 08/03  11:00:00,28.02029961916958,28.00777888653581,28.054841602694868,28.106533401618655,1294.0419300813878,3143.9471300024884,4004.237639765518,1868.6855084926285,0.0,0.0,0.0,0.0 
 08/03  12:00:00,28.00829212111232,28.019577196244192,28.027407909106962,28.08695193725104,1242.5113947251198,3144.4144305658056,3723.0898292984907,2020.8291316705895,0.0,0.0,0.0,0.0 
 08/03  13:00:00,28.030990963365426,28.031830603089,28.037632962667512,28.03034834214666,1368.7957768334081,3201.6098803048267,3846.521005736232,1893.419876498181,0.0,0.0,0.0,0.0 
 08/03  14:00:00,28.091828187289742,28.135506663837166,28.096032681000484,28.07125311649265,1807.5057795503633,4775.700820198026,4721.382475973991,2208.4201943050784,0.0,0.0,0.0,0.0 
 08/03  15:00:00,27.991073916673106,27.955727662232803,27.998609046139595,27.9625241591569,1361.8349013280015,3337.35061983977,3876.9497194477162,1709.7912678615667,0.0,0.0,0.0,0.0 
 08/03  16:00:00,27.99449574306383,27.983343402755942,27.982303628001997,27.948924474605434,1308.9785815098335,3212.612638355542,3673.1121837968058,1570.418016949798,0.0,0.0,0.0,0.0 
 08/03  17:00:00,28.037384845153785,28.056847889843876,28.011507794331866,27.96819335141592,1419.9051836945741,3531.893120870215,3728.966328833609,1481.464492221136,0.0,0.0,0.0,0.0 
 08/03  18:00:00,27.885709876754735,27.83329150043876,27.866268028213458,27.8643149808925,1074.716733588054,2600.337881587906,2958.7233511026852,1215.7148063201255,0.0,0.0,0.0,0.0 
 08/03  19:00:00,27.873276706073156,27.835783569066912,27.851340236088284,27.86195215982709,640.7091164618305,1474.635116117277,1952.5158772570196,880.5565394635069,0.0,0.0,0.0,0.0 
 08/03  20:00:00,27.90681997783615,27.882615215682122,27.860356254278425,27.873278749320534,340.84756193307385,824.1703538987592,1049.4398804772875,453.7438206807026,0.0,0.0,0.0,0.0 
 08/03  21:00:00,27.91529153777192,27.891317289029566,27.85825031107876,27.87316477295056,260.3839603008839,642.3618764097009,765.6395435617976,335.8786664044404,0.0,0.0,0.0,0.0 
 08/03  22:00:00,27.939864867363113,27.918638888377956,27.886385843056246,27.89909782527453,216.91445707258623,540.2841314090172,598.9731695670715,267.24442200002915,0.0,0.0,0.0,0.0 
 08/03  23:00:00,27.95947635782084,27.939424444452765,27.912819678821528,27.923618879720557,185.97068934727255,467.49515183257074,487.8480685077514,217.46109987887564,0.0,0.0,0.0,0.0 
 08/03  24:00:00,27.963099557838742,27.944529715982405,27.925243119103108,27.93493888206122,149.39342491521433,383.7986418957635,387.2907616614409,176.21177055940365,0.0,0.0,0.0,0.0 
 08/04  01:00:00,27.969967774985335,27.954529003080236,27.939717949497624,27.94709431157051,120.44612100429747,327.21181380546864,312.8323756628922,145.53853227327812,0.0,0.0,0.0,0.0 
 08/04  02:00:00,27.97820112699649,27.966362353912803,27.954675631884605,27.96012201878399,114.15024990414699,302.27405266441133,277.2515846366455,128.54944261323462,0.0,0.0,0.0,0.0 
 08/04  03:00:00,27.971360323194556,27.96120926618991,27.952177799656386,27.956404935334817,90.77280936533707,249.04564679367348,222.6372725999729,104.1521934233339,0.0,0.0,0.0,0.0 
 08/04  04:00:00,27.97191853914203,27.962921062600536,27.95368628857885,27.956751749258082,71.3053450263634,205.41122216209084,174.82626756567436,82.19418897492947,0.0,0.0,0.0,0.0 
 08/04  05:00:00,27.997493235797045,27.989339013688255,27.976661264312312,27.973846289711986,73.06072720055437,207.60876197417252,165.83620539311733,74.55529378158258,0.0,0.0,0.0,0.0 
 08/04  06:00:00,28.11556083176202,28.12666049643149,28.08989933940351,28.068012569533074,167.1197513875702,434.11799858352924,317.76141249260587,129.6167928997507,0.0,0.0,0.0,0.0 
 08/04  07:00:00,28.229644613107205,28.29382069396137,28.250437449367674,28.223904134497637,824.8196445381898,2199.8029410585305,1766.9480392007872,664.937959117724,0.0,0.0,0.0,0.0 
 08/04  08:00:00,28.153497488008078,28.208884437692113,28.212938279840913,28.206476525440277,1196.19967396101,3216.274946650518,2651.4090287565396,1081.296700729096,0.0,0.0,0.0,0.0 
 08/04  09:00:00,28.081006367249373,28.1087881857825,28.147339889395838,28.164399274991027,1670.4863001331937,4650.742512352825,3611.99727807186,1393.4586807829187,0.0,0.0,0.0,0.0 
 08/04  10:00:00,28.02325515720279,28.03312659640593,28.10289375713412,28.153858333176913,1539.0440448866761,4065.187650758802,4471.401600279679,1993.6376100344578,0.0,0.0,0.0,0.0 
 08/04  11:00:00,27.959374505819564,27.947357003310415,28.018153468440765,28.08992185467812,1316.782049099906,3466.483474916782,3876.880736061904,2080.955293432824,0.0,0.0,0.0,0.0 
 08/04  12:00:00,27.948034600921417,27.933177334309065,27.975844139986158,28.041708096048172,1191.011678321683,3153.2879420632444,3412.7964553372803,1942.1495037210943,0.0,0.0,0.0,0.0 
 08/04  13:00:00,28.023020534939015,28.038157939645686,28.03608548398836,28.03777898996581,1239.4540107855257,3335.862689160411,4025.090565045275,2027.483963901315,0.0,0.0,0.0,0.0 
 08/04  14:00:00,28.104980137238858,28.143169221630934,28.106881078269897,28.054707894260368,1723.026956318326,4897.702772323029,4974.738995605036,2259.4456755353103,0.0,0.0,0.0,0.0 
 08/04  15:00:00,28.11097749211629,28.13536512341807,28.11443475593626,28.041063219096653,2087.217200188457,5480.198296615963,5388.757147360106,2329.058964326682,0.0,0.0,0.0,0.0 
 08/04  16:00:00,28.03973052402849,28.049225621959152,28.042990284533033,27.977425018265226,1902.7846446520725,5077.577285739604,5021.692899539608,2107.4164860345318,0.0,0.0,0.0,0.0 
 08/04  17:00:00,27.92758444991886,27.880127550888492,27.91878862047775,27.902717041465777,1446.8112226436087,3675.691737425116,3859.2113083709137,1640.1880712541642,0.0,0.0,0.0,0.0 
 08/04  18:00:00,27.869243321444472,27.821925390606136,27.85343583162168,27.866104943545626,971.7205276666721,2399.2314250605414,2816.40694933354,1197.3228164926331,0.0,0.0,0.0,0.0 
 08/04  19:00:00,27.89494630265895,27.865686045785875,27.8570534859551,27.869099595023904,607.7043588411032,1516.9650890925598,1821.0232614495476,799.9757511635544,0.0,0.0,0.0,0.0 
 08/04  20:00:00,27.902640067758227,27.873505951216174,27.843122209739207,27.862567895229525,375.482472177514,938.5999421455477,1112.7339155063364,495.3114300151326,0.0,0.0,0.0,0.0 
 08/04  21:00:00,27.917591543176812,27.890474628294164,27.860884346300146,27.878953843159355,301.8843266048395,759.9826277731713,854.3035629244248,379.9839565493329,0.0,0.0,0.0,0.0 
 08/04  22:00:00,27.93807021056452,27.91448518090823,27.891319097437254,27.9057281562813,255.10065152217732,644.3367050622606,689.0489663986824,308.0646302600687,0.0,0.0,0.0,0.0 
 08/04  23:00:00,27.95319355290499,27.93319319955846,27.91646908253093,27.92750616406755,222.68813029762458,563.6580955605698,576.6680309175915,261.4708359930767,0.0,0.0,0.0,0.0 
 08/04  24:00:00,27.962481258790923,27.945826214530094,27.93401653825751,27.9425087546103,196.8715525418786,497.90894694988606,493.19312242408796,224.37034042329563,0.0,0.0,0.0,0.0 
 08/05  01:00:00,27.97498494930013,27.960996395030673,27.95300308618681,27.959291728159275,168.89527827154322,427.4727368098424,411.81983134753744,186.95093438996875,0.0,0.0,0.0,0.0 
 08/05  02:00:00,27.996755069165108,27.984877025871512,27.979496949164783,27.983685193224503,146.06449259763212,371.7877553565395,348.3599228869872,158.15443928411307,0.0,0.0,0.0,0.0 
 08/05  03:00:00,28.007410010808343,27.997400727163928,27.993442064308642,27.996382555362608,130.643522831799,333.73717683258025,307.8832296636725,138.12153113191624,0.0,0.0,0.0,0.0 
 08/05  04:00:00,28.013118675625726,28.004116224139104,28.00133385803606,28.00401278324405,116.15944417275864,298.2792281170101,271.40653772138967,118.26572404290724,0.0,0.0,0.0,0.0 
 08/05  05:00:00,28.029523736641963,28.020972404177726,28.018184815947215,28.017971644436273,113.3430163284861,289.6672871074207,257.6724317097334,110.97861356302535,0.0,0.0,0.0,0.0 
 08/05  06:00:00,28.07406644035168,28.069243241668495,28.062170445938744,28.06186734384894,144.0814439755805,353.9751853819125,307.01472722089613,131.8693326727288,0.0,0.0,0.0,0.0 
 08/05  07:00:00,28.153825679443614,28.163932249901706,28.149872835303093,28.145339658907346,247.570927932085,598.0219966904833,504.05549507569157,228.89665592069187,0.0,0.0,0.0,0.0 
 08/05  08:00:00,28.203830860731163,28.23310653654643,28.22426770261312,28.216527802213744,408.87925722706365,977.264845301301,838.2166924086587,388.5392737733265,0.0,0.0,0.0,0.0 
 08/05  09:00:00,28.20024212111476,28.2299835221023,28.243233125081897,28.245338405253854,573.1051574923265,1336.785751222248,1217.9644606935174,619.8357981527868,0.0,0.0,0.0,0.0 
 08/05  10:00:00,28.167629995054632,28.195373694058947,28.219678939143943,28.2294761294264,716.5106201886908,1655.748162039713,1554.7192614923347,886.0041683279006,0.0,0.0,0.0,0.0 
 08/05  11:00:00,28.101671646722508,28.119470326285803,28.147061488929552,28.161725397380422,747.1071165294344,1840.3568517572885,1746.3026587103552,902.13581418667,0.0,0.0,0.0,0.0 
 08/05  12:00:00,28.03328111943292,28.038184063112013,28.064765829044696,28.074989608999495,725.4706980260341,1711.9718390575172,1767.1739596417606,900.1151512462777,0.0,0.0,0.0,0.0 
 08/05  13:00:00,28.006590547577893,27.997889472725838,28.01768119293375,28.000738707804175,639.9521210208545,1426.5316028234129,1591.1400904387406,793.2167113034697,0.0,0.0,0.0,0.0 
 08/05  14:00:00,28.11104322613449,28.135022700609497,28.110040090070722,28.102337582051067,770.3264508334535,1797.1810484416158,1823.4164277682066,956.5410446233511,0.0,0.0,0.0,0.0 
 08/05  15:00:00,28.036613609927848,28.033092097999216,28.050714778360287,28.03266519433668,803.7812960055815,1873.7767795013096,1797.9462020951157,1281.6724856045448,0.0,0.0,0.0,0.0 
 08/05  16:00:00,27.90592378965819,27.87465065824517,27.909978261014807,27.896829496156183,500.19329755372564,1109.5664565074726,1400.3021621311286,881.8029325583166,0.0,0.0,0.0,0.0 
 08/05  17:00:00,27.91044813318533,27.88259073230937,27.887613203680523,27.881843781914974,357.46403491194985,783.229395908359,985.0391436859179,486.2538767215132,0.0,0.0,0.0,0.0 
 08/05  18:00:00,27.91655479406206,27.89246377806163,27.883319846607467,27.88244335204177,247.8215420941102,552.3156339447423,699.985511110383,316.9625856296344,0.0,0.0,0.0,0.0 
 08/05  19:00:00,27.93854903137434,27.918697086246652,27.902196257009813,27.903781720696482,180.73717195590524,410.85796877189347,505.6556461799157,221.41951853488848,0.0,0.0,0.0,0.0 
 08/05  20:00:00,27.967355273271824,27.95114909109257,27.932038160072675,27.934659719130543,145.58679632717144,336.90183667558443,389.5333421657518,166.44337273355916,0.0,0.0,0.0,0.0 
 08/05  21:00:00,27.987887287063508,27.97311175414906,27.95555843517654,27.959619143979662,120.96644741857187,290.06995990912503,323.4051005621012,133.38242578906147,0.0,0.0,0.0,0.0 
 08/05  22:00:00,27.990905812208723,27.977061249889594,27.96339776751679,27.96721638976886,95.80231890797103,236.5738660464757,244.8761556383412,109.75193473375235,0.0,0.0,0.0,0.0 
 08/05  23:00:00,27.9999693589312,27.988466408732304,27.975926185579095,27.979124761028977,73.95881563933142,187.91284137545426,193.56692981299915,77.60910546064656,0.0,0.0,0.0,0.0 
 08/05  24:00:00,28.00655753671529,27.99708075973277,27.985962040386198,27.988273643364764,62.186612820504635,166.16977928199677,154.9353205252101,69.53567585556651,0.0,0.0,0.0,0.0 
 08/06  01:00:00,28.01368298908825,28.005741186641327,27.994750769282298,27.99627442541087,43.9490943984852,132.49246818415645,114.06857280624433,54.20767411028703,0.0,0.0,0.0,0.0 
 08/06  02:00:00,28.026621847623296,28.019634935664016,28.007891935403354,28.00848469229257,31.257040874279323,103.15184026132849,83.36071010790171,39.04330572595029,0.0,0.0,0.0,0.0 
 08/06  03:00:00,28.025922520903904,28.019620152450724,28.008415687974185,28.008108921079018,13.139724141317345,63.460566631105586,45.73919003834211,21.035365540810744,0.0,0.0,0.0,0.0 
 08/06  04:00:00,28.028506888006874,28.024038026362486,28.01389223245677,28.011968539249736,1.8360157797800416,38.93158569765959,17.536475158755252,8.309077220610568,0.0,0.0,0.0,0.0 
 08/06  05:00:00,26.946420228966282,28.044266569407398,28.032222649399362,28.031232914064795,0.0,17.43021865653978,1.2059018014028555,0.30022858599205127,0.0,0.0,0.0,0.0 
 08/06  06:00:00,25.59330920248975,28.09587663286505,28.087544327597836,28.089067920666253,0.0,46.420044575610035,33.128044776595935,14.681700190194928,0.0,0.0,0.0,0.0 
 08/06  07:00:00,25.838966801684762,28.21426515614992,28.197996213355736,28.201251539912562,0.0,307.1444322942926,226.0523146913087,99.39768729860936,0.0,0.0,0.0,0.0 
 08/06  08:00:00,25.77539619555872,28.19116184732922,28.202942361090322,28.217211334954214,0.0,622.5073011504626,498.02478266566135,239.5418777031591,0.0,0.0,0.0,0.0 
 08/06  09:00:00,26.310235126634275,28.142012491770934,28.164167919204765,28.182485712009598,0.0,961.4388980381502,878.7196704939022,440.51161175073196,0.0,0.0,0.0,0.0 
 08/06  10:00:00,26.979961320575214,28.16937898151798,28.186484493255016,28.208345738148253,0.0,1427.9713675839535,1228.5187732535906,738.6822014996987,0.0,0.0,0.0,0.0 
 08/06  11:00:00,27.96425460107295,28.10770355779441,28.11637266043515,28.150944579175356,408.9291982185075,1940.9508628938033,1715.9641115029608,873.8132866684491,0.0,0.0,0.0,0.0 
 08/06  12:00:00,28.104679099439302,28.060776410631522,28.09837026119921,28.137148545680567,533.103398689133,1796.2803942313458,1770.882410169388,966.7820022977648,0.0,0.0,0.0,0.0 
 08/06  13:00:00,28.14531477085958,28.08700646593062,28.140586153071887,28.099711413719096,704.7973006747281,1804.3498412700922,1783.1363277521773,987.8676880358244,0.0,0.0,0.0,0.0 
 08/06  14:00:00,28.12583806422041,28.096117860756266,28.117404220627456,28.07317541021734,799.8252570142845,1882.7938783481013,1884.034314911738,983.787837150738,0.0,0.0,0.0,0.0 
 08/06  15:00:00,28.077970995145996,28.060668764681537,28.069902846108267,28.03097572471124,750.780054413899,1745.9133134421545,1847.5421489727107,1374.7872478240606,0.0,0.0,0.0,0.0 
 08/06  16:00:00,28.030108248894862,28.01130134724945,28.016326161042763,27.985023962812313,618.0201237108156,1462.4067926503278,1694.6336988651747,979.746344013504,0.0,0.0,0.0,0.0 
 08/06  17:00:00,27.974825375210145,27.94529567813418,27.948964812716795,27.93395295160159,456.2563593531797,1129.222860473455,1504.2603641802039,668.5327819470917,0.0,0.0,0.0,0.0 
 08/06  18:00:00,27.919374923271132,27.88250258549437,27.885407985423644,27.886762076891454,284.9131178458596,717.6415896716762,949.8726008113792,447.0153640531572,0.0,0.0,0.0,0.0 
 08/06  19:00:00,27.920950907012354,27.892394928298625,27.878988187461374,27.883451359381667,172.62513321010317,467.7225769328394,630.162412878678,293.6162343340913,0.0,0.0,0.0,0.0 
 08/06  20:00:00,27.96269548241817,27.94079014785716,27.91508647664684,27.919779311622246,126.77632918558749,369.62856417423774,457.4269023132297,215.47013284961707,0.0,0.0,0.0,0.0 
 08/06  21:00:00,27.98857152010435,27.967912276750923,27.93976649810879,27.945676464726873,91.98047484147325,292.5219781383996,341.34904125096546,162.7342850918755,0.0,0.0,0.0,0.0 
 08/06  22:00:00,28.010153121109887,27.992348178411717,27.966943699770006,27.972578008701706,71.12343825447326,240.15360094331663,258.24763705559883,125.55446557731865,0.0,0.0,0.0,0.0 
 08/06  23:00:00,28.023470814406423,28.008842702703383,27.987898585533014,27.992620700027008,56.77484107741523,202.61687542053045,201.3583476265473,99.83425059230794,0.0,0.0,0.0,0.0 
 08/06  24:00:00,28.023692072515985,28.01125367639319,27.994951230627308,27.998706601456362,35.05511848882743,150.15987927741048,144.42361024435613,73.3145665342207,0.0,0.0,0.0,0.0 
 08/07  01:00:00,28.02186885467266,28.01225081697458,27.99837247202375,28.001025817890252,7.8382756511557705,87.56299245788745,85.80306740877904,45.321537305398465,0.0,0.0,0.0,0.0 
 08/07  02:00:00,25.201004241383593,28.07198227317845,28.068688144276926,28.07125609192871,0.0,28.676528085569586,51.206978915431264,30.585524758383833,0.0,0.0,0.0,0.0 
 08/07  03:00:00,25.30672012723218,28.037374729011145,28.062979354383508,28.075376707514685,0.0,6.131240249116248,9.150244167983654,10.075557393684004,0.0,0.0,0.0,0.0 
 08/07  04:00:00,25.129400879024033,25.672760511969113,25.58145552936626,26.455943485908875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  05:00:00,25.188045982916428,25.473114239401582,25.408320603619238,25.764544101233188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  06:00:00,25.277669525652794,25.581099913174317,25.509253206352028,25.61454083894015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  07:00:00,26.117471001446,25.68655142450895,25.454233412414297,26.224923442615477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  08:00:00,26.405044924079245,26.836141857206187,26.472298240500457,26.600011679128734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  09:00:00,28.082123543223673,28.162205116976118,28.097792468747574,28.083689098209454,508.27155529986334,1917.6787996473731,1419.1372751941171,599.7225115370081,0.0,0.0,0.0,0.0 
 08/07  10:00:00,28.286247334672353,28.309576997703164,28.325136366594677,28.345435613683,1193.3096155845349,3644.506425256001,3098.373823622056,1309.749941545628,0.0,0.0,0.0,0.0 
 08/07  11:00:00,28.113841671030784,28.10990055483444,28.176718795849716,28.216284618042273,1111.8047774155948,3158.49346306225,3522.3972064638224,1878.6096889686664,0.0,0.0,0.0,0.0 
 08/07  12:00:00,28.070022064194205,28.058526800749995,28.12514201120451,28.163233064191665,917.231748749703,2569.2761402773513,3109.632706715939,1719.2331198565066,0.0,0.0,0.0,0.0 
 08/07  13:00:00,28.13748952889366,28.16128587716259,28.16666801115301,28.15859426364794,1269.9966060065553,3549.6434265791763,3741.118464162813,1859.3647782791518,0.0,0.0,0.0,0.0 
 08/07  14:00:00,28.204829212111733,28.254204920600763,28.215454263286965,28.15061272230797,1776.5330499700203,4983.356258607072,4632.142066139576,1992.8719647875573,0.0,0.0,0.0,0.0 
 08/07  15:00:00,28.19968718779082,28.23673232069464,28.211688932584423,28.121663568575098,1939.723452640863,5257.285468177473,4991.610076982077,1947.6230265861693,0.0,0.0,0.0,0.0 
 08/07  16:00:00,28.1105682562443,28.10743233757493,28.123227355795255,28.05403275521496,1621.5087778813308,4270.849807888318,4428.47296014403,1686.9943795067725,0.0,0.0,0.0,0.0 
 08/07  17:00:00,27.994972498106744,27.94231755135872,27.987237775214048,27.961308559740296,1243.7658078778736,3270.944970648766,3436.6182093820207,1413.160602086641,0.0,0.0,0.0,0.0 
 08/07  18:00:00,27.925203691180016,27.86817116016585,27.909653763153365,27.919086161072386,815.0626248077317,2088.5867056306024,2391.9855636064676,1082.4119861851223,0.0,0.0,0.0,0.0 
 08/07  19:00:00,27.962175334390132,27.932371891377898,27.925733571542075,27.935405210861973,426.8761323744001,1171.179067787339,1449.9708238547655,611.7865553135084,0.0,0.0,0.0,0.0 
 08/07  20:00:00,27.966743711682575,27.93994291272911,27.90921173681146,27.925644774916613,217.55914993649378,629.2826510137343,787.6171045382968,348.8528755317621,0.0,0.0,0.0,0.0 
 08/07  21:00:00,27.989129414593613,27.961940492674074,27.928589811912772,27.943199817726775,165.80835001843047,498.8194495717212,584.2395608467414,262.6089216306698,0.0,0.0,0.0,0.0 
 08/07  22:00:00,28.00298263756437,27.977181729054685,27.94868176732291,27.962229340669243,118.88203855781799,382.5093005288702,428.2759786404381,194.4090116019766,0.0,0.0,0.0,0.0 
 08/07  23:00:00,28.018233151051447,27.99658993051024,27.97392755619896,27.98455643858645,86.17382079563033,302.9991098887988,324.9987265695693,150.2992928657687,0.0,0.0,0.0,0.0 
 08/07  24:00:00,28.037299468412506,28.01994897948708,28.001437423080045,28.009589112411113,72.77894422591913,268.77636228611897,257.7168059330895,124.07640771406426,0.0,0.0,0.0,0.0 
 08/08  01:00:00,28.043068618175596,28.028727885053993,28.015998195823116,28.02207284111772,62.302001963423194,229.22185943804135,204.9075080113775,98.59728311016792,0.0,0.0,0.0,0.0 
 08/08  02:00:00,28.03704964239303,28.02478616790983,28.016171406902984,28.02039894435447,34.17925670115576,164.28266367913932,151.08898209326833,73.31541357120338,0.0,0.0,0.0,0.0 
 08/08  03:00:00,28.038892031831992,28.029010639733613,28.019932753106723,28.02276388504248,14.52175861794408,119.01839148504591,103.06596362941816,51.789506754039095,0.0,0.0,0.0,0.0 
 08/08  04:00:00,28.04225238570651,28.03473975675996,28.02428023092868,28.026193909285887,3.277016602534758,87.14673027083279,70.50359592200357,35.254225040955966,0.0,0.0,0.0,0.0 
 08/08  05:00:00,26.676864431381215,28.05752675048455,28.050274836708716,28.05199853591927,0.0,47.92210445734471,38.73877588845676,21.015080680637226,0.0,0.0,0.0,0.0 
 08/08  06:00:00,25.400562398413648,28.08541675100325,28.08499690792966,28.08744329709443,0.0,71.58773695687121,53.69339892427968,29.85513509127588,0.0,0.0,0.0,0.0 
 08/08  07:00:00,25.797292457121536,28.24257150614803,28.228286199512297,28.21981424040866,0.0,980.6269190536334,892.4400428462077,353.34847973883245,0.0,0.0,0.0,0.0 
 08/08  08:00:00,26.392457127494083,28.24813959403364,28.261365548790394,28.26666673348841,0.0,1543.4267518111133,1379.7048920438858,571.5608027410829,0.0,0.0,0.0,0.0 
 08/08  09:00:00,26.623252291741302,28.124258805618503,28.180863223495926,28.188454249533724,0.0,1593.7449433022696,1576.693158754033,673.4107607431741,0.0,0.0,0.0,0.0 
 08/08  10:00:00,27.077165489227724,28.1328347789101,28.158539158394426,28.163505629363947,0.0,1882.3155565041152,1823.0007677414776,806.0911526541581,0.0,0.0,0.0,0.0 
 08/08  11:00:00,27.99256003816307,28.11499026916168,28.125250996175343,28.12763177335638,632.0920727037047,1937.6320854141127,2143.101343695408,889.985693683776,0.0,0.0,0.0,0.0 
 08/08  12:00:00,28.166313135204945,28.127261493908943,28.143144731339,28.138645947273396,717.490250669731,2004.6885739864424,2133.2176553035392,946.2753839585378,0.0,0.0,0.0,0.0 
 08/08  13:00:00,28.144749909017882,28.117222802860706,28.132564045721125,28.12346164433589,779.5516378102479,2067.8652128759063,2236.395951892224,988.2618359161827,0.0,0.0,0.0,0.0 
 08/08  14:00:00,28.118439697519918,28.105979487742623,28.117431959515187,28.106410829069112,881.3135725848834,2142.4505394383473,2346.9115255493107,1023.3468031918286,0.0,0.0,0.0,0.0 
 08/08  15:00:00,28.10559222214519,28.10769816419032,28.10990813856739,28.096070232628083,980.2754138171977,2178.367716026033,2393.761697166401,1029.3913122127012,0.0,0.0,0.0,0.0 
 08/08  16:00:00,28.13451876410927,28.157493291396474,28.144939518788725,28.122327494187868,1184.036546913867,2433.8417729784455,2590.156114999512,1097.3932695056658,0.0,0.0,0.0,0.0 
 08/08  17:00:00,28.036126832791957,28.02158348452555,28.047163873772632,28.036040522722104,1168.7861426764446,2696.627713946035,2343.536870092001,1277.1764390807707,0.0,0.0,0.0,0.0 
 08/08  18:00:00,27.968053735646755,27.94058003790592,27.96134165308736,27.96183963359342,932.1116065725837,2156.5880373930704,2518.398374477052,1069.2375101178156,0.0,0.0,0.0,0.0 
 08/08  19:00:00,27.92858993966407,27.892849548207664,27.8940278574442,27.90545591365113,358.06032460798815,946.2719080295249,1366.066014732628,499.7390658453053,0.0,0.0,0.0,0.0 
 08/08  20:00:00,27.945792430490528,27.916953580819463,27.896513668017654,27.908060240018806,151.16084632389195,419.0618411140614,577.8250468143567,247.56874806778683,0.0,0.0,0.0,0.0 
 08/08  21:00:00,27.986443356462907,27.964318138372896,27.936777024059584,27.9455929529841,110.91038228958692,328.6850622712034,418.2257569926064,174.9313547700774,0.0,0.0,0.0,0.0 
 08/08  22:00:00,28.017327493163393,27.997984460739055,27.973212711302587,27.980783036670232,90.50743195501973,277.32233152501567,329.37170532373887,135.87736204092351,0.0,0.0,0.0,0.0 
 08/08  23:00:00,28.034538888604153,28.018143569468357,27.998912326754642,28.00589146183955,75.90371721698554,237.7351949808048,267.146235384536,109.70592562658875,0.0,0.0,0.0,0.0 
 08/08  24:00:00,28.043679675990436,28.030132645574625,28.016390567687665,28.022161031270038,63.41614999819895,205.8903105888801,224.54742439527325,91.0524339134569,0.0,0.0,0.0,0.0 
 08/09  01:00:00,28.047428061351024,28.03640959583983,28.02663804258937,28.031368602718587,54.170799696150944,178.71015095502355,189.540526562416,74.24189553438345,0.0,0.0,0.0,0.0 
 08/09  02:00:00,28.044601696611487,28.03568192039435,28.029037316101974,28.03286178237547,44.1568993456338,151.842049594259,161.9660025685895,59.4488139987165,0.0,0.0,0.0,0.0 
 08/09  03:00:00,28.043684641455446,28.036474222907117,28.03196943599855,28.03478813421067,35.19767227848848,125.10563043009148,132.0224350401819,44.81924705786257,0.0,0.0,0.0,0.0 
 08/09  04:00:00,28.042847993746488,28.03710368690397,28.03387859071429,28.035703302342977,28.225849003719322,106.87136060425638,109.93628530175154,37.52688882816804,0.0,0.0,0.0,0.0 
 08/09  05:00:00,28.047593246645533,28.04358556115544,28.039797467844323,28.04115423067389,23.165706903347065,88.22113176122946,91.95140786198496,24.467891642769334,0.0,0.0,0.0,0.0 
 08/09  06:00:00,28.09883857027505,28.095886979310436,28.085723747560202,28.08673665646498,47.96511034555867,150.19154154828968,137.64843398393288,47.4757306059466,0.0,0.0,0.0,0.0 
 08/09  07:00:00,28.26967726790033,28.2949527184246,28.26755178947908,28.252673541918057,435.7294548313023,1190.245222858543,1098.057786160651,426.90612682323155,0.0,0.0,0.0,0.0 
 08/09  08:00:00,28.22996622591948,28.25217947823389,28.252251543225427,28.25340669501391,746.9099656810424,1916.5339995808129,1719.1967641680822,774.0900230088317,0.0,0.0,0.0,0.0 
 08/09  09:00:00,28.206146891286977,28.229429779886907,28.254869879576106,28.262247598479348,904.5088522853325,2259.3028277506746,2182.1391686531388,962.9345722238265,0.0,0.0,0.0,0.0 
 08/09  10:00:00,28.195473517605798,28.239450015605456,28.249235502631365,28.269729725292137,1197.299319440689,3066.99798649937,2920.0063148216623,1400.776290315911,0.0,0.0,0.0,0.0 
 08/09  11:00:00,28.09252506665772,28.137889736771,28.131542018142117,28.186707259447317,1373.2630195682668,4051.9144210228496,3762.1621541789254,2161.4991244451667,0.0,0.0,0.0,0.0 
 08/09  12:00:00,28.03901677282905,28.05906134216551,28.07453545449515,28.13249979060499,1097.7692207038822,3168.110456530676,3153.0710607283454,2051.815255772147,0.0,0.0,0.0,0.0 
 08/09  13:00:00,28.11043164462762,28.14722566887619,28.13266606569678,28.137139892558558,1348.6512007027836,4164.035463128985,3839.8110794023887,2198.829681898525,0.0,0.0,0.0,0.0 
 08/09  14:00:00,28.17260349580307,28.21709970499461,28.187892908661514,28.131754157000074,1893.4848074144502,5363.199546324378,4825.4496775505095,2373.0847109354145,0.0,0.0,0.0,0.0 
 08/09  15:00:00,28.170033678784744,28.199515004607996,28.186947071569143,28.096926649725134,2029.7553439802339,5563.470568728766,5128.547311395128,2288.422854258127,0.0,0.0,0.0,0.0 
 08/09  16:00:00,28.111719469861196,28.117921073976596,28.12885552294435,28.037265242852307,1882.0060722954233,5102.496726011614,4892.446282576429,2020.1982030640775,0.0,0.0,0.0,0.0 
 08/09  17:00:00,27.996409942824563,27.950283393931187,28.002126596917282,27.95966400864355,1444.872552455426,3817.696617893862,3797.980395968303,1649.4278174863568,0.0,0.0,0.0,0.0 
 08/09  18:00:00,27.952641865064617,27.897751381880152,27.94233247999652,27.941353501072424,1060.8815701448907,2665.2737079920157,2960.80079493899,1261.0544782131806,0.0,0.0,0.0,0.0 
 08/09  19:00:00,27.94392725081875,27.907957721423234,27.923198333402926,27.936444965970267,609.604876383326,1523.244241926278,1844.4390359638755,905.5624230774497,0.0,0.0,0.0,0.0 
 08/09  20:00:00,27.970702107283635,27.944864824989924,27.92924011643194,27.944831673551647,359.695774812846,915.807473711407,1120.868158929406,503.1158872926094,0.0,0.0,0.0,0.0 
 08/09  21:00:00,27.983226012467703,27.95712671650847,27.935934949642792,27.952579298245922,286.12339813590677,734.6646146526159,857.9831996218791,387.819073070051,0.0,0.0,0.0,0.0 
 08/09  22:00:00,28.002962765063415,27.979532887407565,27.962974704051465,27.97721442632912,241.93924457705253,623.2628150481553,696.3269509599322,317.1513940932887,0.0,0.0,0.0,0.0 
 08/09  23:00:00,28.016559076985885,27.996605511079494,27.98585552938701,27.99712358122285,209.7423023303229,538.595006224235,583.76828828579,267.61279612633524,0.0,0.0,0.0,0.0 
 08/09  24:00:00,28.025091412904096,28.00828578153756,28.00154629679369,28.010104761425424,184.09986645472202,471.42791018126303,499.2040142806052,230.25868066677572,0.0,0.0,0.0,0.0 
 08/10  01:00:00,28.038991054899235,28.024345931243545,28.02027900167245,28.026432279174415,155.27110033696334,399.4526078065106,414.7570054596048,192.61532838749926,0.0,0.0,0.0,0.0 
 08/10  02:00:00,28.066570606328195,28.053591077795364,28.051126472078177,28.055368842450008,132.93558233713767,344.74403068094284,351.34195792758044,162.42955334203356,0.0,0.0,0.0,0.0 
 08/10  03:00:00,28.07968706942834,28.06900962455295,28.067463936037164,28.070806523111706,120.06975056890619,310.9370877346345,313.07379716931086,143.28072959521575,0.0,0.0,0.0,0.0 
 08/10  04:00:00,28.084268861384285,28.075520666820758,28.074680760808093,28.077211898512402,108.7424762735732,282.15377190004244,280.72315475237076,129.52238906382786,0.0,0.0,0.0,0.0 
 08/10  05:00:00,28.08432393670768,28.07611790922204,28.074310967124298,28.076478450115165,93.08130518812834,242.46334237474616,240.95416030516736,106.50289765609372,0.0,0.0,0.0,0.0 
 08/10  06:00:00,28.18957200279649,28.20030854147826,28.168442724440858,28.15616704057468,161.70205992792415,424.36588133986777,361.21262403986896,156.91448222937856,0.0,0.0,0.0,0.0 
 08/10  07:00:00,28.322770439455823,28.386591990362717,28.32786873157094,28.30186322178392,794.1401615739941,2202.8077833991174,1838.3003891154715,785.3378255312225,0.0,0.0,0.0,0.0 
 08/10  08:00:00,28.264718732744036,28.317808220432184,28.303616644070175,28.297726041981623,1191.4887395711935,3464.137565316409,2664.487734211164,1092.293960355781,0.0,0.0,0.0,0.0 
