Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 08/10  09:00:00,28.188226601495217,28.226326776251412,28.2393133703966,28.26185674001295,1648.0304261110377,5105.291820854061,3873.7664892512776,1929.6797129957292,0.0,0.0,0.0,0.0 
 08/10  10:00:00,28.129028103528867,28.15481915148706,28.190382237894788,28.24994422710422,1586.4746061547821,4609.002761859687,4416.664004742625,2413.716155974736,0.0,0.0,0.0,0.0 
 08/10  11:00:00,28.058368407327286,28.055914164645166,28.10367220290495,28.189127139292378,1309.8096360655707,3739.9916977213475,3691.975201768468,2350.217301622413,0.0,0.0,0.0,0.0 
 08/10  12:00:00,28.046534874929797,28.03302949867222,28.06373261611744,28.13124333897556,1172.4230494082572,3357.912976921206,3214.393469094999,2184.7809544843494,0.0,0.0,0.0,0.0 
 08/10  13:00:00,28.13653502817423,28.15467053517284,28.134908650876135,28.14619375615998,1235.4547185282095,4028.9137426332636,3639.1511256442445,2309.38564977652,0.0,0.0,0.0,0.0 
 08/10  14:00:00,28.21816200335039,28.255978607849176,28.21535102052875,28.162846871601204,1857.753818531215,5673.947999482791,4804.603219132561,2505.476551242741,0.0,0.0,0.0,0.0 
 08/10  15:00:00,28.21686553158503,28.23902981531958,28.22840708996499,28.13684047176172,2130.3958018713374,5881.868080457018,5283.201625835415,2414.7145549901843,0.0,0.0,0.0,0.0 
 08/10  16:00:00,28.147989806681124,28.139616731165184,28.165959480424675,28.076633357060693,1919.1994686374182,5189.013893378062,4998.518520033407,2116.1938995531837,0.0,0.0,0.0,0.0 
 08/10  17:00:00,28.037091863994807,27.981508050488458,28.042701885682767,28.000885188083075,1494.5412261532188,3947.318650237821,3902.017599473719,1690.227862375491,0.0,0.0,0.0,0.0 
 08/10  18:00:00,27.998733244882054,27.940889726488756,27.9876416181162,27.986598919618835,1112.1248559102564,2795.8584591206877,3067.4695120885017,1314.9168159566127,0.0,0.0,0.0,0.0 
 08/10  19:00:00,27.98637397548204,27.949440059554483,27.963376525673304,27.97619787304327,649.9815240910675,1628.9890768566183,1923.5213023480765,905.5419231558428,0.0,0.0,0.0,0.0 
 08/10  20:00:00,28.012514786209067,27.985305800242376,27.96650773617303,27.981736937240633,392.42498781061994,1000.4169561106949,1180.6860064172902,530.9118997037203,0.0,0.0,0.0,0.0 
 08/10  21:00:00,28.01807360442254,27.98945125198818,27.963636106344417,27.979495268820738,306.9215105511068,790.5810161580664,885.147507685128,400.04091834994404,0.0,0.0,0.0,0.0 
 08/10  22:00:00,28.039055889432007,28.013135638562172,27.989725410216153,28.003010876702618,256.8819999060303,665.1870985994822,704.5032958627312,320.8577301077949,0.0,0.0,0.0,0.0 
 08/10  23:00:00,28.05508365348852,28.032912713643995,28.014664581440087,28.024950581188577,222.59074334275994,576.80118905631,581.3890206533766,268.34272551450135,0.0,0.0,0.0,0.0 
 08/10  24:00:00,28.06392624670024,28.045423108633894,28.031330932456,28.03875225095228,193.93780611889898,504.8847069744121,485.7936812752337,228.1792998692195,0.0,0.0,0.0,0.0 
 08/11  01:00:00,28.074232481431633,28.057845181859925,28.04593457833415,28.051212603879232,154.293854263801,409.47131807299326,375.7274276325353,179.99153101736917,0.0,0.0,0.0,0.0 
 08/11  02:00:00,28.11474359578404,28.098129392767913,28.087727357231522,28.09138824733018,122.48333699077423,341.1662809799991,293.9804324537812,141.64324292649835,0.0,0.0,0.0,0.0 
 08/11  03:00:00,28.12724135965647,28.11245696520696,28.10465366009469,28.10737462544231,95.26640639364416,281.78404517063234,233.72063180787904,113.74574603312954,0.0,0.0,0.0,0.0 
 08/11  04:00:00,28.130095420509953,28.11765824597117,28.110152569913655,28.112145425060206,67.20125584692224,217.23037314017319,178.7913119210781,86.52650636932819,0.0,0.0,0.0,0.0 
 08/11  05:00:00,28.145413846549822,28.135623136664265,28.125126104438205,28.12681919600943,53.27752821248749,185.96338887284185,136.2727030125302,66.3547802814023,0.0,0.0,0.0,0.0 
 08/11  06:00:00,28.24832307228158,28.258707210408186,28.22202286846852,28.208638495472073,114.31904545168237,351.0111300392956,232.62955113584115,101.48140189809826,0.0,0.0,0.0,0.0 
 08/11  07:00:00,28.395194631089108,28.459707078249853,28.40567510602965,28.380634013597117,744.5091482366438,2103.834876182309,1619.0201995943469,622.5476875992605,0.0,0.0,0.0,0.0 
 08/11  08:00:00,28.33420170952588,28.38888208928681,28.38024587235068,28.379327831928666,1159.381472792752,3184.3552793222257,2522.9312136249364,1009.6016729712418,0.0,0.0,0.0,0.0 
 08/11  09:00:00,28.252989617777665,28.290399127470923,28.303167085419112,28.328819562973784,1406.4732113354073,3933.457080519661,3231.2913887161417,1378.9527073293398,0.0,0.0,0.0,0.0 
 08/11  10:00:00,28.183343921767218,28.20330662795802,28.24100270498196,28.299551022165897,1432.3734806466327,4260.859322384675,3499.6299786237414,1802.8362554360633,0.0,0.0,0.0,0.0 
 08/11  11:00:00,28.115451653855867,28.09195045701177,28.16549101268756,28.236488888400785,1264.2861658787672,3506.246624921201,3417.572149306574,1929.196382971165,0.0,0.0,0.0,0.0 
 08/11  12:00:00,28.140750203141653,28.083137470605692,28.155619209808005,28.17879984408861,1185.4126859317007,3093.740255915838,3186.04403061839,1639.6251806469222,0.0,0.0,0.0,0.0 
 08/11  13:00:00,28.213378603299656,28.254721228486197,28.220025436394476,28.256339409899333,1267.9345620978384,3501.9021874632963,3814.5418778814737,2103.971873939109,0.0,0.0,0.0,0.0 
 08/11  14:00:00,28.259209576372516,28.320316935125813,28.267960475766493,28.233520845677994,1805.406302417326,5138.9800461055565,4663.857128553105,2168.4391246801288,0.0,0.0,0.0,0.0 
 08/11  15:00:00,28.26258440053782,28.295654290450262,28.27476735549045,28.190123550018,1999.922443347216,5477.697720525843,4977.258980484167,2016.8277677599958,0.0,0.0,0.0,0.0 
 08/11  16:00:00,28.20340367302021,28.195606222194183,28.216349267702068,28.132270727580412,1814.5282894062893,4756.705258187596,4690.963477435301,1788.6230051906846,0.0,0.0,0.0,0.0 
 08/11  17:00:00,28.102008060384918,28.053289374275657,28.10295242647384,28.066604728655836,1385.464816193985,3654.2970473209266,3650.948223125319,1515.9176875913304,0.0,0.0,0.0,0.0 
 08/11  18:00:00,28.034036626898263,27.97629668185334,28.02011480667032,28.029445863609027,887.7926733904908,2269.357839780243,2586.6723463892076,1090.2341286304004,0.0,0.0,0.0,0.0 
 08/11  19:00:00,28.056512658436002,28.024804735378495,28.020638842204615,28.029817566600656,508.78899085746934,1369.0113068372355,1577.1527656186945,677.3517698558661,0.0,0.0,0.0,0.0 
 08/11  20:00:00,28.05935615400922,28.029077876045797,28.000859469068068,28.01701014727223,272.74532494029364,780.8447531930326,867.714994720312,394.261008984411,0.0,0.0,0.0,0.0 
 08/11  21:00:00,28.083080484968715,28.052689485272914,28.02143589744631,28.03656395416746,205.44081563949655,623.422876425804,633.8868146214029,294.45343703444996,0.0,0.0,0.0,0.0 
 08/11  22:00:00,28.104286173993145,28.076391251489188,28.050390840192414,28.06414976003846,165.44120102264432,511.2941719853182,487.2379947507931,229.10638395023852,0.0,0.0,0.0,0.0 
 08/11  23:00:00,28.118383037076313,28.095046370400272,28.075215985715506,28.0858218928027,129.01449471762675,421.19972430605713,378.8203943962164,184.21971020270988,0.0,0.0,0.0,0.0 
 08/11  24:00:00,28.12736831607831,28.108193111241885,28.09304893700556,28.10086411927717,104.31461827501988,350.7631716386211,298.2489406247977,146.19881524099262,0.0,0.0,0.0,0.0 
 08/12  01:00:00,28.156822885344642,28.140906713921684,28.127779296607546,28.13294100837374,80.44346917672891,279.36874353019175,217.0682478507366,107.42878584668111,0.0,0.0,0.0,0.0 
 08/12  02:00:00,28.208980649227147,28.194452789406682,28.182288591939596,28.185024217761416,56.61856376065471,218.7623000788526,148.652652143662,74.43673606175335,0.0,0.0,0.0,0.0 
 08/12  03:00:00,28.23028106761749,28.218390192888148,28.208198482422084,28.209889866689764,42.495485490217916,185.65212688058494,114.14577267984123,57.76246595721205,0.0,0.0,0.0,0.0 
 08/12  04:00:00,28.238625635004198,28.229209162221554,28.21992725195406,28.220941179626493,30.7566707140016,153.604415481746,89.80555400571839,45.62821599091993,0.0,0.0,0.0,0.0 
 08/12  05:00:00,28.246782952592945,28.23944871060433,28.229290519332892,28.22981492323911,23.77459953145189,132.30834393933944,65.6768662141684,33.65758215700765,0.0,0.0,0.0,0.0 
 08/12  06:00:00,28.33737678403832,28.34448969806118,28.313319040945217,28.301025130359577,69.06564106154481,261.106539085656,146.43109253055104,62.73809607235572,0.0,0.0,0.0,0.0 
 08/12  07:00:00,28.52512762227353,28.58500465175994,28.528871548102394,28.49676106488001,365.8524279197872,1082.1112763958993,665.9311443953956,263.03750673155696,0.0,0.0,0.0,0.0 
 08/12  08:00:00,28.420529075959564,28.457314008389957,28.472052801282086,28.47631263757356,690.2722175248845,1901.0859207675737,1356.9339967909832,568.6557774238594,0.0,0.0,0.0,0.0 
 08/12  09:00:00,28.239506110088314,28.184291322950934,28.30601439832514,28.338670818303246,568.256088471473,1369.0437966927493,1308.6052476809516,609.6326205197488,0.0,0.0,0.0,0.0 
 08/12  10:00:00,28.208406241500377,28.155812504646278,28.246793707965335,28.263976171831647,460.39476046683126,1043.9972086222774,1177.2956810808441,556.4536345568713,0.0,0.0,0.0,0.0 
 08/12  11:00:00,28.26150532038696,28.236316207797003,28.26648888154684,28.277796799276217,465.8557205150228,1053.1116458616625,1175.0525287250757,561.1272623659431,0.0,0.0,0.0,0.0 
 08/12  12:00:00,28.288793129193664,28.27809953953203,28.286770079992273,28.294985957177595,493.81538411652514,1108.5912376238102,1220.3100200397848,588.6228521661637,0.0,0.0,0.0,0.0 
 08/12  13:00:00,28.286506017922278,28.28281187063608,28.289834306450672,28.292705861197682,505.54836423218376,1129.450117210647,1249.9185368416206,604.4742873926609,0.0,0.0,0.0,0.0 
 08/12  14:00:00,28.27448521674731,28.272019241785245,28.28097149221205,28.278506704074722,498.84694126660264,1112.0982008240856,1252.5940154279651,603.3116593075563,0.0,0.0,0.0,0.0 
 08/12  15:00:00,28.26814009429733,28.27334627468235,28.2701309065703,28.26482282249884,480.1241839971867,1090.611188615473,1218.437886383349,578.4226450676331,0.0,0.0,0.0,0.0 
 08/12  16:00:00,28.317139691524204,28.342689453210134,28.32019297183169,28.304901779279255,557.9868594315722,1327.2633913184031,1376.4959597091165,633.8136952654947,0.0,0.0,0.0,0.0 
 08/12  17:00:00,28.21148172910434,28.19800523541551,28.21954897881283,28.211143345889173,445.3624752935696,1024.7631763605757,1170.8977868790964,531.0618403731814,0.0,0.0,0.0,0.0 
 08/12  18:00:00,28.124587524379912,28.09359597115322,28.114936351608222,28.116827919121178,256.43863006560224,585.7939536688278,767.3720244235453,346.08752127974174,0.0,0.0,0.0,0.0 
 08/12  19:00:00,28.143630439011428,28.12007732491898,28.110624422787055,28.113161580927837,166.26759285298914,400.61609904262804,511.0740103329034,227.5515348498897,0.0,0.0,0.0,0.0 
 08/12  20:00:00,28.177579903204155,28.157496651914194,28.132335309321174,28.13596025345361,117.89213833369489,305.95863054523033,359.51025051900433,158.5411669295022,0.0,0.0,0.0,0.0 
 08/12  21:00:00,28.20879558026421,28.191822146151484,28.16336418708883,28.16814215881909,91.81153592323018,249.5259235546861,264.875163111851,116.41558749096993,0.0,0.0,0.0,0.0 
 08/12  22:00:00,28.2262573710542,28.212391139552714,28.18729105263111,28.191930861204643,72.17882050709417,206.18175807897904,198.9678685785732,87.88066595198956,0.0,0.0,0.0,0.0 
 08/12  23:00:00,28.23363589037659,28.222191810953017,28.202127731781193,28.205960909229233,53.00716409957613,163.61296764227447,146.19920413091097,64.74267618791747,0.0,0.0,0.0,0.0 
 08/12  24:00:00,28.237464949626514,28.22808621919379,28.21170000874273,28.214552148539678,33.88738666674274,126.26570715381395,104.58804837785843,46.700155892520826,0.0,0.0,0.0,0.0 
 08/13  01:00:00,28.25331907572414,28.249653811093523,28.23397314626736,28.235690044010894,12.095468688148909,66.02680122720308,46.70597920540383,19.816832480143972,0.0,0.0,0.0,0.0 
 08/13  02:00:00,25.96846487219635,28.3675372247277,28.35717762909814,28.360757025288017,0.0,22.151042009652198,10.44988874078529,4.585832152745452,0.0,0.0,0.0,0.0 
 08/13  03:00:00,25.66845137305513,28.362555975533414,28.359737927500994,28.366609072614388,0.0,6.95957635078673,1.260517397715378,0.5968973710768304,0.0,0.0,0.0,0.0 
 08/13  04:00:00,25.789440290776938,25.63527783899651,25.59836447154837,25.59287254412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  05:00:00,25.59667267642549,25.87056634979956,25.772729841486765,25.88211339560694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  06:00:00,25.5858125814947,25.856271983057994,25.69264646359587,25.781857427216373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  07:00:00,25.937430895055527,26.051926935036384,26.157054553406976,26.17831699845223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  08:00:00,27.425051634077306,27.607168432564773,27.134516688374624,27.154039559085774,0.0,4.844182317661795,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  09:00:00,28.377258400835686,28.42467706898848,28.27367238842193,28.290787322571052,146.08096215190463,581.6093013151044,222.83361529324333,126.45938453618399,0.0,0.0,0.0,0.0 
 08/13  10:00:00,28.56494882143232,28.56803079372301,28.598660595252305,28.622091201403343,524.0829986040686,1457.3923301609875,1208.1362491528607,655.2280632893799,0.0,0.0,0.0,0.0 
 08/13  11:00:00,28.486890190811803,28.4904598399598,28.538868462952266,28.56358555416371,597.9986525793096,1870.1509291482107,1472.3484110470154,682.2807673012044,0.0,0.0,0.0,0.0 
 08/13  12:00:00,28.436654238150087,28.449288352408278,28.492593706365323,28.515572949644834,556.1176451893554,2074.021959089466,1425.1758034956372,937.8860453939401,0.0,0.0,0.0,0.0 
 08/13  13:00:00,28.446451520996547,28.463221660754442,28.487694910519817,28.479527501279048,624.2392406129377,1519.7491838306496,1634.302128984932,1249.8260299238991,0.0,0.0,0.0,0.0 
 08/13  14:00:00,28.446930555455452,28.458426162199686,28.476490520733698,28.445103179941267,702.7494256363225,1668.7092456015635,2418.9816817151377,1223.5991192585197,0.0,0.0,0.0,0.0 
 08/13  15:00:00,28.39942125373778,28.40202802310689,28.421960407791783,28.385110976684825,702.6130637872286,1650.31968275508,3151.199770820561,1506.780248515368,0.0,0.0,0.0,0.0 
 08/13  16:00:00,28.331180579863517,28.320591207124902,28.33844287330767,28.30628004883135,608.0912614690812,1780.1970436254164,2792.488226834158,1288.216371428078,0.0,0.0,0.0,0.0 
 08/13  17:00:00,28.278018115442755,28.253029679482765,28.26475268462484,28.246528733530294,591.9493087029103,1341.689504609285,1714.8431584892373,758.6400748869984,0.0,0.0,0.0,0.0 
 08/13  18:00:00,28.23591519152198,28.20059530138603,28.20547240059549,28.203645402595633,359.9669058105702,696.6668596560692,978.36698390682,453.25936941358003,0.0,0.0,0.0,0.0 
 08/13  19:00:00,28.235924045730748,28.2058089598824,28.193529688089583,28.19633433415293,175.5249660935362,437.59941499179706,625.8622977268135,287.1176650197726,0.0,0.0,0.0,0.0 
 08/13  20:00:00,28.258142959480963,28.23128812261895,28.208776504200426,28.213731899659745,92.23633422242014,282.35346735656793,386.5055629857866,181.8909819312034,0.0,0.0,0.0,0.0 
 08/13  21:00:00,28.298059643490234,28.276018819874942,28.24696972134457,28.253180483359003,65.0637596460557,209.95350247092694,283.8186760935362,133.18552005687263,0.0,0.0,0.0,0.0 
 08/13  22:00:00,28.326841256927853,28.30946861595214,28.28134569387076,28.287614949702622,46.69771230420842,173.0392972472024,206.5170806367966,101.26204165463068,0.0,0.0,0.0,0.0 
 08/13  23:00:00,28.349017946843716,28.335527530401777,28.3134802525905,28.318624776558458,39.849224803380125,163.27219279426566,160.76842168982353,83.82024105788605,0.0,0.0,0.0,0.0 
 08/13  24:00:00,28.354983857147175,28.34402306689432,28.329965486037153,28.333875566668155,32.846840666326564,143.33316615616303,132.68077529894543,71.52581460265628,0.0,0.0,0.0,0.0 
 08/14  01:00:00,28.329742487073425,28.341011911091336,28.329115901865062,28.337370565979093,3.9848385564737883,47.28923957513339,39.652798911452855,23.930834298524047,0.0,0.0,0.0,0.0 
 08/14  02:00:00,25.9418117542738,25.91371843431813,25.9164975642322,26.003525355043173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  03:00:00,25.44710562607026,25.487911183220305,25.47950784290239,25.576055167469256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  04:00:00,24.991105402897734,25.01359801875066,24.99374828583163,25.064818609671654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  05:00:00,24.653954674522716,24.646522861557774,24.60358073403838,24.657077154090466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  06:00:00,24.934593672814223,24.950152162751998,24.840887157441028,24.898475424416667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  07:00:00,25.011520210720967,25.07496938633915,24.937462277744665,24.912992238841802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  08:00:00,25.168104559529237,25.267287868989193,25.106172713786194,25.062032876887326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  09:00:00,25.48523005176566,25.59475991778487,25.436361008280578,25.372533450779322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  10:00:00,25.674529906514117,25.780757703838738,25.653156214223042,25.579719372446284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  11:00:00,25.794970553576718,25.90688006151028,25.81950144511169,25.745735445260827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  12:00:00,25.90249079355285,25.990559245040405,25.95603224890503,25.875705007857157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  13:00:00,25.97200762294841,26.053166624291343,26.06607956402302,25.966933426216126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  14:00:00,26.049752950546335,27.876591741758205,27.935307276978445,26.095727672292092,0.0,204.46563247704202,295.7082763768056,0.0,0.0,0.0,0.0,0.0 
 08/14  15:00:00,26.281904302602992,28.488409329330192,28.48816746537283,26.376595443923165,0.0,866.0246211528436,882.4591292015471,0.0,0.0,0.0,0.0,0.0 
 08/14  16:00:00,28.06830337921325,28.49011145311099,28.49327196240823,28.087034710623943,128.3149965116976,1324.3776335458592,1280.7663389884342,159.16161860477354,0.0,0.0,0.0,0.0 
 08/14  17:00:00,28.50970356607808,28.429286206217782,28.461468348644395,28.51536256461126,294.35156530163067,1108.0475019325727,1200.4868142786086,338.72202484834685,0.0,0.0,0.0,0.0 
 08/14  18:00:00,28.437206983068844,28.362264860997733,28.397823634503233,28.45768546067156,235.77087884789927,841.0722050817299,953.601417194579,305.1300196751802,0.0,0.0,0.0,0.0 
 08/14  19:00:00,28.35273163511149,28.305852066111527,28.323962507794782,28.363897857245536,36.65318623197231,276.129886037569,392.10420513727786,112.52794851438983,0.0,0.0,0.0,0.0 
 08/14  20:00:00,26.16654148804546,26.255427302992224,26.282732200431035,26.234021254188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  21:00:00,24.71033213959185,24.74723280920445,24.904942861586264,24.823509248059867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  22:00:00,25.490987805217042,25.52426690014796,25.712228054938635,25.619085012748343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  23:00:00,24.116533953829858,24.177667460768937,24.193759885273522,24.12134159658931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  24:00:00,25.540339841818426,25.668393233840533,25.665692416465,25.587815199244048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  01:00:00,23.802679070669214,23.88117448172983,23.801504658348417,23.76922936488129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  02:00:00,25.10587951019302,25.202429750446747,25.119749449892694,25.08466820707755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  03:00:00,25.37108163156222,25.54036783671762,25.406667709903203,25.359169248421253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  04:00:00,25.437098045864673,24.227029696212988,25.515856071303016,25.441654627115447,0.0,0.0,0.0,0.0,0.0,690.1460081159486,0.0,0.0 
 08/15  05:00:00,25.407333263742437,24.068168491404343,25.520934192851843,25.43750860888344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  06:00:00,25.454680661882463,24.901530369718976,25.553098923230937,25.481634148398285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  07:00:00,24.852341941924216,24.9023786360275,24.915299746309493,24.890060378535708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  08:00:00,24.891721317365917,25.111376730253113,24.892933595602592,24.85171458586749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  09:00:00,25.42069051299853,25.683181575217112,25.46446143821565,25.381841843828273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  10:00:00,26.091644547000648,26.314419243331,26.1568612120696,26.085611499815634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  11:00:00,26.504883575580436,28.110528075659055,28.0836138943425,28.076666222755602,0.0,426.84749998324116,412.86821808285634,156.6361950449437,0.0,0.0,0.0,0.0 
 08/15  12:00:00,26.35481112192087,28.530826939892364,28.532000640801137,28.53654772510525,0.0,1092.2596712732543,1053.168289364661,493.78227435751023,0.0,0.0,0.0,0.0 
 08/15  13:00:00,28.062752347386894,28.52919396086121,28.535364530467128,28.534062478440774,122.24930987983336,1464.8650171976599,1503.9948871810814,722.4219551557566,0.0,0.0,0.0,0.0 
 08/15  14:00:00,28.591207955693513,28.513370358797978,28.533801531228967,28.50792555124016,372.5131663911351,1447.4970734467124,1655.3578451599924,711.8490154197771,0.0,0.0,0.0,0.0 
 08/15  15:00:00,28.6926147096498,28.650306296116135,28.630410225597146,28.6037193054214,562.8796748456616,2072.867089455041,1972.2569875763015,916.7651356699633,0.0,0.0,0.0,0.0 
 08/15  16:00:00,28.600467471830726,28.570179651558625,28.584081722865747,28.553066949916662,600.8548180382143,2093.993224895007,1876.306268102183,926.4452484990435,0.0,0.0,0.0,0.0 
 08/15  17:00:00,28.48070914593633,28.45151101622418,28.47746470672074,28.455185386451085,478.49372074618174,1490.2101346874101,1793.6910106159924,685.8952397505758,0.0,0.0,0.0,0.0 
 08/15  18:00:00,28.39709004714404,28.364933209960846,28.387401946182777,28.377560479360447,323.76960367330486,1027.4793600915343,1320.094862815577,492.2727511779847,0.0,0.0,0.0,0.0 
 08/15  19:00:00,28.351412489740323,28.315450119455978,28.320947307217356,28.32479791889233,73.74117375701545,381.45689207891235,595.1543029914213,226.09565939870888,0.0,0.0,0.0,0.0 
 08/15  20:00:00,26.017829267289603,26.160038068113863,28.351967931881696,28.363870248619428,0.0,0.0,51.934697344193886,16.41979943064294,0.0,0.0,0.0,0.0 
 08/15  21:00:00,24.66306398236319,24.907676623566257,25.135592191404434,25.237836825859688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  22:00:00,25.65338708214177,25.860670925267392,24.37778862408782,24.523419653510285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  23:00:00,24.010828663993717,24.199437039262484,24.624107218229568,24.67523679893553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  24:00:00,25.716850681775714,24.668878370256152,25.184353799472415,25.25304759026911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  01:00:00,23.811660046614712,25.380286906023436,24.33091158652317,24.061930621796616,0.0,0.0,0.0,0.0,0.0,0.0,373.77647776777195,0.0 
 08/16  02:00:00,25.324067899595985,23.538180397285096,24.85507801255995,25.548701609298544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  03:00:00,25.57794841003888,25.26394545519127,25.56512664159058,24.308036967917772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3119893645208 
 08/16  04:00:00,25.625522685969866,25.663270606755326,24.265162080587693,24.51132262388289,0.0,0.0,0.0,0.0,0.0,0.0,913.8640596136407,0.0 
 08/16  05:00:00,25.58735118820988,23.39445150779138,24.534531633052534,25.223254879225816,0.0,0.0,0.0,0.0,0.0,164.9382025542514,0.0,0.0 
 08/16  06:00:00,25.549864333028204,24.821687507941043,25.09817738834061,25.360583968002818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  07:00:00,24.525531308126816,24.348983740103513,24.382470027214996,24.421591126257802,0.0,0.0,0.0,0.0,90.96153781021587,651.3764610457487,2523.818390325959,734.8555419964808 
 08/16  08:00:00,25.64575647247257,25.715060626826773,25.67431618455564,25.611870572732602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  09:00:00,24.169861458066798,24.297275129920436,24.16908100991987,24.153665187874722,0.0,0.0,0.0,0.0,10.287808664131179,0.0,53.72820472750111,0.7561139110543538 
 08/16  10:00:00,25.299514111274668,25.50766165010762,25.36239278313862,25.27016107811813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  11:00:00,25.09919257369404,25.203763722367544,25.14989136284233,25.086525737029888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  12:00:00,25.302639903776537,25.40086014983722,25.38419836351494,25.303580761856832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  13:00:00,25.388758072347976,25.4909516952911,25.51227233218575,25.418465920905266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  14:00:00,25.45544334189812,25.57699772128781,25.63032225078279,25.514848371051887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  15:00:00,25.423433797390818,25.553613868364682,25.644362540804252,25.5041891605674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  16:00:00,25.056178856033437,25.1793911230331,25.310473864971353,25.139690692447687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  17:00:00,24.64677863739232,24.753702746033017,24.92429995467367,24.75289872088514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  18:00:00,25.978213478971668,26.214418977121838,24.313315280851523,26.1331549863023,0.0,0.0,0.0,0.0,0.0,0.0,16.970061402818164,0.0 
 08/16  19:00:00,23.684345005639624,23.781751707706352,25.405186192726298,23.797196137770133,0.0,0.0,0.0,0.0,14.878818105475247,0.0,0.0,15.75389070524089 
 08/16  20:00:00,25.122854143815246,25.28409351574166,23.404728053761716,25.30776132823469,0.0,0.0,0.0,0.0,0.0,0.0,1978.5959187079184,0.0 
 08/16  21:00:00,25.31458069418797,25.577597268384736,24.783608252134538,25.510802789341767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  22:00:00,25.315014586507218,25.619028925344214,25.069817200690373,25.528726612569198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  23:00:00,25.255784832032916,25.588682222036987,25.15897192394417,25.488487317649525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  24:00:00,25.163813423628305,25.52625897435768,25.156103223141603,25.42446424700886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  01:00:00,25.08177115509347,25.462436871873344,25.12719303004141,25.3567957679333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  02:00:00,25.005275790712602,25.394702981132212,25.078131134096484,25.276640855281062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  03:00:00,24.931727585712355,25.326445769182683,25.019054646296947,25.193184755289217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  04:00:00,24.862232247317955,25.255141757044235,24.964013741904537,25.117460256797102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  05:00:00,24.782559091684213,25.180291746466438,24.895595600467345,25.03754567169252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  06:00:00,24.735648924300037,25.138818402805263,24.849084763963177,24.986332726506618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  07:00:00,25.796386391496405,24.354289410332434,25.983569536823683,25.921728212541584,0.0,0.0,0.0,0.0,0.0,569.6615733924862,0.0,0.0 
 08/17  08:00:00,24.153607373418303,26.19748589600726,24.16283929698632,24.206013604973656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  09:00:00,25.942227839444747,25.63101926897371,26.022914583137077,25.96717103824258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  10:00:00,25.838174099739476,26.21743707267769,25.9421849018129,25.971859282911407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  11:00:00,26.51090740368829,26.765928764767132,28.059468863597694,28.178798298388834,0.0,142.8727647831512,297.0780063882082,169.65774791247787,0.0,0.0,0.0,0.0 
 08/17  12:00:00,26.565512757693455,28.559464963473182,28.597125449737685,28.622404942924852,0.0,1015.7204458366166,940.0839103753601,592.0353340657684,0.0,0.0,0.0,0.0 
 08/17  13:00:00,25.904765661939656,28.645142408096923,28.645774563942066,28.628316335925774,0.0,1598.3570756001347,1330.2069874739154,851.6695749195117,0.0,0.0,0.0,0.0 
 08/17  14:00:00,26.0240010891535,28.749396395741975,28.78760542612303,28.696582312350728,0.0,2146.137575610671,1914.1619489258228,1060.628599514746,0.0,0.0,0.0,0.0 
 08/17  15:00:00,25.951654240300428,28.551932036997492,28.67231730415272,28.56912148631511,0.0,1833.0760460974614,2004.127456962461,991.8606230520807,0.0,0.0,0.0,0.0 
 08/17  16:00:00,26.749435745376935,28.552748671754344,28.582149438316996,28.550930739042386,8.635119103066549,1609.2872056038937,1897.7956207459345,873.1744582224951,0.0,0.0,0.0,0.0 
 08/17  17:00:00,28.525173218604444,28.5363534817206,28.53606575132515,28.531676906769235,197.57263094922385,1281.607283484344,1561.1336540518105,693.0176344532607,0.0,0.0,0.0,0.0 
 08/17  18:00:00,28.541430585553442,28.44889804302769,28.444604254874413,28.43945204548004,208.5547592631196,980.4274790301871,1223.1391121144418,525.7704332041371,0.0,0.0,0.0,0.0 
 08/17  19:00:00,28.45425081900946,28.383596557716686,28.373752830887323,28.377939430768365,12.217225476853939,359.25881099911726,556.200761088847,242.55955747727694,0.0,0.0,0.0,0.0 
 08/17  20:00:00,24.984388418443274,26.153294050128633,28.522157925879434,28.54735497302898,0.0,0.0,35.77558145902229,26.797946725240468,0.0,0.0,0.0,0.0 
 08/17  21:00:00,24.17705603438317,24.772321837121012,25.0835757415782,25.252481334970952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  22:00:00,24.386440561969284,25.79192390919566,24.519377139868702,24.668658252455053,0.0,0.0,0.0,0.0,4.009365034555485,0.0,0.0,0.0 
 08/17  23:00:00,25.026646685134846,24.132580938052214,24.516274019375842,24.236273508144286,0.0,0.0,0.0,0.0,0.0,0.0,503.1356657055061,0.0 
 08/17  24:00:00,25.57819578896166,25.760608263891648,25.020896672269934,24.317590746335277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1339.3547874955639 
 08/18  01:00:00,25.612870013967278,23.692515544859305,24.399250495915442,25.17790594653029,0.0,0.0,0.0,0.0,0.0,1829.355372240793,2537.961627036781,0.0 
 08/18  02:00:00,25.62083162925225,25.276870482224332,24.699924817047275,25.748300843570934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  03:00:00,25.540981249879525,25.71230843046923,25.481997927704867,23.481062746830368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.2620208014881 
 08/18  04:00:00,25.422916628991814,23.326956244522872,25.539128825015624,24.981139840852272,0.0,0.0,0.0,0.0,0.0,843.1430626806214,0.0,0.0 
 08/18  05:00:00,25.34536470382949,24.597191240589275,25.524777781522996,25.245337656883876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  06:00:00,25.43724488817798,25.139507638132976,25.614581349129285,25.399220767444326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  07:00:00,25.595412473563357,26.009423686436236,24.458685094171884,25.587886106763964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  08:00:00,25.3503657492248,25.949815949054546,25.28173835301508,25.57294895287626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  09:00:00,26.075488074981948,26.533531136778294,26.10224290452908,26.225459102129413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  10:00:00,26.945948991183656,28.250240084912235,25.899411252078195,28.19887664699719,0.0,509.1579649831946,0.0,164.41550240784724,0.0,0.0,0.0,0.0 
 08/18  11:00:00,27.047773533354107,28.64258552024918,27.168513881815155,28.676475944318153,0.0,1346.22606120961,0.0,563.9460860186566,0.0,0.0,0.0,0.0 
 08/18  12:00:00,27.87348937489267,28.64385859953151,28.010739836215965,28.69294454422578,157.0364352021552,1565.0062341430057,613.5977739572932,789.8341034856428,0.0,0.0,0.0,0.0 
 08/18  13:00:00,28.695776140995854,28.69309249523858,28.709903043169113,28.705199825022426,601.512129491395,1898.220680828424,1868.6169740400019,922.61429978912,0.0,0.0,0.0,0.0 
 08/18  14:00:00,28.733623794423238,28.71070081125834,28.763166995840933,28.702405613722455,785.1451972976055,2050.196535470377,2112.7824650434727,1050.4409274330806,0.0,0.0,0.0,0.0 
 08/18  15:00:00,28.674138873270074,28.658006513189054,28.707578657819283,28.641879742966573,766.8560140927054,2104.2253329394935,2295.2697408407366,1072.2931154381504,0.0,0.0,0.0,0.0 
 08/18  16:00:00,28.587931826193955,28.567198914424367,28.606556763250392,28.552774988302502,710.9912731344516,1926.5836203572837,2211.9383671617975,1196.2356329000172,0.0,0.0,0.0,0.0 
 08/18  17:00:00,28.51190083209712,28.48807250816541,28.509759957868944,28.475718742545276,701.0818193160278,1756.5588780613775,2845.8494426425004,965.6471400157911,0.0,0.0,0.0,0.0 
 08/18  18:00:00,28.45512039427734,28.426626064378482,28.437473505745317,28.424746585052787,406.4773253709245,1229.9761732600023,1685.7840779382996,602.8410572774255,0.0,0.0,0.0,0.0 
 08/18  19:00:00,28.43003192256331,28.39421245388128,28.391478825130076,28.393942373589983,166.02815766838745,546.9353206085607,781.174175967966,323.8879949861116,0.0,0.0,0.0,0.0 
 08/18  20:00:00,26.989668041223727,28.485642770231976,28.4876023846846,28.494073590548435,0.0,60.18899123008037,242.61376589840927,106.4930170106633,0.0,0.0,0.0,0.0 
 08/18  21:00:00,26.030675165132713,28.574676194630886,28.592355552910814,28.592442850453487,0.0,12.960070307017663,146.11483791646288,64.7791906262952,0.0,0.0,0.0,0.0 
 08/18  22:00:00,25.949667979174208,26.27895627430886,28.596407981811645,28.598105407741414,0.0,0.0,50.82904360766778,26.287990061100032,0.0,0.0,0.0,0.0 
 08/18  23:00:00,25.712929603120497,26.01704442745034,28.565464590105762,28.585995973405076,0.0,0.0,0.517233457886471,1.759472545119624,0.0,0.0,0.0,0.0 
 08/18  24:00:00,25.66427014006398,25.861190936711054,26.250400564013574,25.64924050635177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  01:00:00,25.372709111155693,25.676298428526454,25.91569641239066,25.981144438989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  02:00:00,25.118219725773777,25.51341812353217,25.519121657561996,25.709600380203128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  03:00:00,25.79638735008225,25.31648584246605,25.30839497880733,25.502827679779486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  04:00:00,25.046895631808926,25.191693547407137,25.24237314850066,25.350518042045913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  05:00:00,25.170772633844393,25.354938537743028,25.359809102474017,25.802786143965573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  06:00:00,25.628690000080635,25.767337993620202,25.772682682396614,24.97298489831865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  07:00:00,25.292627166667714,25.417373264194094,25.277088960763578,25.618236392600924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  08:00:00,26.026883351688333,26.214431535474773,26.02771648960258,26.208583825928898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  09:00:00,26.99626924405404,27.179755264477134,27.012126374298212,27.101669133173257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  10:00:00,28.204972600737,28.378055491672857,28.23097031192324,28.343511287729473,20.0562627871146,143.7843044182394,68.04296053599245,66.65787380385746,0.0,0.0,0.0,0.0 
 08/19  11:00:00,28.656329854915345,28.68849543845602,28.690419841694258,28.74046256095087,184.92842503302955,585.7573719699498,528.0814359673916,331.37589423953176,0.0,0.0,0.0,0.0 
 08/19  12:00:00,28.71121225598487,28.74646298808721,28.765619405713327,28.834139132330403,273.216050083252,827.4861145404634,823.3709364713307,633.9089853676489,0.0,0.0,0.0,0.0 
 08/19  13:00:00,28.70947245016424,28.771156207621086,28.750327293683704,28.793251803509612,456.92916981221,1560.90006067088,1611.8719447000408,875.6736161290265,0.0,0.0,0.0,0.0 
 08/19  14:00:00,28.707102118354495,28.73640589672165,28.74646974733694,28.695811096961243,697.4845587535244,1768.4844247639005,1637.7675605026857,988.5463937550471,0.0,0.0,0.0,0.0 
 08/19  15:00:00,28.608337033378213,28.532324946707476,28.637304664216295,28.553149343525632,588.3662766671141,1870.2386628037502,1598.9162276530337,1387.4897280638102,0.0,0.0,0.0,0.0 
 08/19  16:00:00,28.56510001272241,28.50673692329255,28.561573718071138,28.507623181608594,444.8036411339069,1202.4748823234365,1677.3555946109,895.4319173974775,0.0,0.0,0.0,0.0 
 08/19  17:00:00,28.499999114972006,28.458358619347635,28.478087797346213,28.449961810748313,298.95442581684114,765.1792940471669,1227.2582663178566,538.326541486628,0.0,0.0,0.0,0.0 
 08/19  18:00:00,28.448146899216326,28.40840202164256,28.416748484344023,28.410393086741067,145.14876128510247,397.26027853973983,682.7567780778996,328.543272487208,0.0,0.0,0.0,0.0 
 08/19  19:00:00,28.459027039663816,28.430882680047752,28.42099969571492,28.42090580896507,62.23863620369059,217.17289830204896,421.26885925404133,201.92518059039065,0.0,0.0,0.0,0.0 
 08/19  20:00:00,28.4960585684798,28.475706543440673,28.452150301595736,28.455349823339745,22.109185997585012,127.65924800167109,272.349440043966,128.86299103010597,0.0,0.0,0.0,0.0 
 08/19  21:00:00,28.51202503908915,28.505661465633157,28.482130777811903,28.48643463016927,1.546991604339314,65.2494965570815,168.67648254257688,83.4828867147142,0.0,0.0,0.0,0.0 
 08/19  22:00:00,25.376831912731305,26.86093691206416,28.598885158225404,28.60350719338557,0.0,0.0,53.75366081983939,35.70567955865536,0.0,0.0,0.0,0.0 
 08/19  23:00:00,25.760859786891498,25.83602914370604,28.593556732764817,28.607034045258434,0.0,0.0,16.651807399266833,15.079308165635883,0.0,0.0,0.0,0.0 
 08/19  24:00:00,25.762724931082786,25.8533472010193,26.30046272801171,27.0055651071629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  01:00:00,25.56330231299811,25.58913605832849,25.90468171719189,25.998891570181932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  02:00:00,25.157427197703427,25.1885659763731,25.465546598268936,25.456885962811647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  03:00:00,25.9107302859217,25.966268579873432,24.99449638428409,25.1797526732397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  04:00:00,24.85671254531714,24.96105519740672,25.292376153084284,25.039230890072748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  05:00:00,24.720781608645922,24.772715897734376,25.578696089262856,25.610291092091796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  06:00:00,25.354321810253957,25.31774024794368,24.429009901842214,24.35622640528435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  07:00:00,25.634768786772504,25.718799265711795,25.416019186993886,25.41900002053162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  08:00:00,26.103155088919966,26.19114011630747,25.970802059184386,25.994517474256103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  09:00:00,27.334856533054534,27.45992905743889,27.19297660762136,27.280551507796932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  10:00:00,28.39597555627722,28.48955564855791,28.283044259219867,28.410485686073265,48.75430992978089,210.31953733603083,74.13672108187711,70.41371380261747,0.0,0.0,0.0,0.0 
 08/20  11:00:00,28.726268611890895,28.736729911174997,28.73047242669723,28.783364588824398,226.58962425802173,647.3392517297932,549.1275799140517,347.37368583560783,0.0,0.0,0.0,0.0 
 08/20  12:00:00,28.764590311636688,28.77265086073175,28.808006660121663,28.844351904255944,334.28411835770714,874.7408610746535,871.6951027257644,623.7326231656523,0.0,0.0,0.0,0.0 
 08/20  13:00:00,28.77298098154714,28.78784002865738,28.823906038395265,28.816924320075575,488.4966113492568,1238.9681302548665,1407.0876219617203,805.7686144815443,0.0,0.0,0.0,0.0 
 08/20  14:00:00,28.73928398427277,28.759311974538683,28.78881151331661,28.75630081844741,635.1219787865765,1566.3533526223007,1884.4412703419653,800.5769572880963,0.0,0.0,0.0,0.0 
 08/20  15:00:00,28.67840629584603,28.687767242811823,28.71734502874647,28.675178303907956,640.2031162239865,1552.5337073440978,1528.8714720938108,803.5673972866844,0.0,0.0,0.0,0.0 
 08/20  16:00:00,28.60262472176,28.59225547100531,28.620048759795083,28.5828868054198,484.0360751788883,1142.6887287308439,1754.176947697018,805.3877198526162,0.0,0.0,0.0,0.0 
 08/20  17:00:00,28.544158344054217,28.524005725617922,28.540473889155052,28.516834135885613,334.34777658566054,798.099180383598,1178.1898850831856,595.8987530527224,0.0,0.0,0.0,0.0 
 08/20  18:00:00,28.488346431989896,28.4566802542834,28.467590270626065,28.461767153565635,179.71648219181407,435.0386799878863,723.3585653096302,341.4243535021691,0.0,0.0,0.0,0.0 
 08/20  19:00:00,28.48859788103782,28.462489837932516,28.456533405341034,28.455750014181255,86.35817032974018,234.79233481905524,444.0781084359807,204.15704379250175,0.0,0.0,0.0,0.0 
 08/20  20:00:00,28.520175400742872,28.498518276354723,28.477949149525475,28.480514267810925,33.119329745862615,128.34144987040335,272.7371373194452,125.66313323807283,0.0,0.0,0.0,0.0 
 08/20  21:00:00,28.54493361652915,28.531266423642947,28.5081020136399,28.5123193266324,3.6269488671393844,59.91835264648563,168.29534217403966,77.82207055543168,0.0,0.0,0.0,0.0 
 08/20  22:00:00,25.98457046711114,28.624074866982134,28.62700516236861,28.630404622693494,0.0,12.424322651249089,123.35995602772971,57.05099840745832,0.0,0.0,0.0,0.0 
 08/20  23:00:00,26.264888649211713,27.148537137896668,28.6189811999,28.625993194397523,0.0,0.0,45.73109856297227,25.40243085948508,0.0,0.0,0.0,0.0 
 08/20  24:00:00,25.86816359663395,26.182866145467003,28.606953306096116,28.626636793894523,0.0,0.0,1.967087404022385,4.34958080348379,0.0,0.0,0.0,0.0 
 08/21  01:00:00,25.4670164875155,25.787538665699344,26.093860204504672,26.26784325368675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  02:00:00,25.26877663076565,25.850185734256712,25.689771185091292,25.877361827715305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  03:00:00,25.623957280227987,25.679587570073288,25.892188352343982,25.995550255476722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  04:00:00,25.33480301204974,25.469149526802582,25.569035010140563,25.648939191287486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  05:00:00,25.979198534839902,25.007242566244244,25.04444529114562,25.184524043016708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  06:00:00,24.94698722459202,25.71324644257489,25.34460228287893,25.466674234212768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  07:00:00,26.26124406449848,26.11491734835385,25.89992294290559,25.925668844556103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  08:00:00,27.05166906552293,26.517900593034227,27.013084144477926,26.971676389484347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  09:00:00,26.880465347000378,26.995088085386918,26.905793275767408,26.88823402217716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  10:00:00,27.877967062056246,27.969646084112437,27.934021900044602,27.91743978333914,179.5907707801034,762.3857129037694,595.8969307480475,287.04928150250356,0.0,0.0,0.0,0.0 
 08/21  11:00:00,28.856593034238166,28.881356311023897,28.875238733932427,28.92989108397292,788.2721494320683,1972.7150761662053,1717.19325355408,874.1632387080763,0.0,0.0,0.0,0.0 
 08/21  12:00:00,28.841009263894186,28.79610609665302,28.889076330219524,28.882488774172696,719.2623242123391,1956.6114355647576,2001.6659713934678,1015.9249644834979,0.0,0.0,0.0,0.0 
 08/21  13:00:00,28.832015348230414,28.818795891607042,28.877956222107194,28.84771980170893,850.7132254007595,2195.111863227255,2360.114688967841,1159.382770968779,0.0,0.0,0.0,0.0 
 08/21  14:00:00,28.778556500346852,28.785956719520346,28.81520612124047,28.77637148446904,924.7153015053404,2369.411618646789,3241.096404775575,1480.0921514586028,0.0,0.0,0.0,0.0 
 08/21  15:00:00,28.717708078561202,28.72062447888025,28.738386381111166,28.698326295703218,910.6186822872484,2326.4723303021224,3042.167362316311,1249.3281019386798,0.0,0.0,0.0,0.0 
 08/21  16:00:00,28.648322306789982,28.631851808642438,28.650994586000422,28.617401769115702,1419.8802799271584,3817.9503045678066,2410.331959984127,1492.0144134700708,0.0,0.0,0.0,0.0 
 08/21  17:00:00,28.594595008231998,28.572373566423344,28.580047057903368,28.558639072046738,813.3481568183756,2224.263544941116,3385.7792176431635,1195.623276098725,0.0,0.0,0.0,0.0 
 08/21  18:00:00,28.560831581071476,28.53104105092649,28.533219567834944,28.52729621898097,486.58753553131044,1344.298326374992,1933.8498272001689,702.0955623125644,0.0,0.0,0.0,0.0 
 08/21  19:00:00,28.536896720945126,28.497490421762127,28.492101723275876,28.49899320503119,221.01415125477652,643.4223757278314,877.4905550327742,362.57062282217606,0.0,0.0,0.0,0.0 
 08/21  20:00:00,28.57240065990848,28.539932673423284,28.517680936001284,28.528678793410723,35.25879378605745,170.10836151142303,331.46945736069813,145.20929805612906,0.0,0.0,0.0,0.0 
 08/21  21:00:00,28.606878363127464,28.584302378693653,28.558859302499183,28.568145857063747,5.392485350320504,99.05975012396021,211.0334946547282,92.72284295430313,0.0,0.0,0.0,0.0 
 08/21  22:00:00,26.27641303732175,28.685469744832226,28.692981959342124,28.694723619993717,0.0,23.723703441149325,137.6343672536288,64.2164354738485,0.0,0.0,0.0,0.0 
 08/21  23:00:00,26.102218936794312,27.143061653678714,28.700837627141652,28.701137399644487,0.0,0.0,75.6116718877411,36.96997773803851,0.0,0.0,0.0,0.0 
 08/21  24:00:00,25.78836321502051,26.12625249426358,28.682463773236904,28.69509763457648,0.0,0.0,10.276027604776381,8.603706671133741,0.0,0.0,0.0,0.0 
 08/22  01:00:00,25.52141382728843,25.9951327811385,26.16208261145168,26.346679273876155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  02:00:00,25.322308179250456,25.777528022859713,25.775585788485568,25.976665741760616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  03:00:00,25.1986953737389,25.538169232537737,25.547297322626193,25.700863237078053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  04:00:00,25.477271206330776,25.324480732011466,25.35600028162615,25.46070564382604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  05:00:00,25.888452990961948,25.92840857697112,25.017603827761118,25.116737231513156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  06:00:00,25.021058506383653,25.073233105873705,25.257756815343008,25.348552580967922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  07:00:00,26.252109321310293,26.498788377263566,25.87633761736319,25.898149044995954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  08:00:00,26.205791866922777,26.424350471631573,26.156573384496212,26.128443833307408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  09:00:00,26.550426685911667,26.771861757280018,26.57974810131586,26.5248494361528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  10:00:00,27.16620295935397,26.391774735273156,28.269560774100924,27.19261538894985,0.0,0.0,264.59332980623503,0.0,0.0,0.0,0.0,0.0 
 08/22  11:00:00,26.755907554777753,27.02514817889079,28.826255687844416,26.97685050622542,0.0,0.0,903.2066748394739,0.0,0.0,0.0,0.0,0.0 
 08/22  12:00:00,27.7624533891516,28.13129415668088,28.84334700641054,28.056974156419166,84.89752247065039,490.97357757463635,1363.1869774181737,220.32549926173158,0.0,0.0,0.0,0.0 
 08/22  13:00:00,28.821294229842792,28.903185406042635,28.915839994691698,28.90512170155896,611.5611406865307,1847.8128135836105,1868.718983599283,841.5387546632862,0.0,0.0,0.0,0.0 
 08/22  14:00:00,28.883922257509703,28.892941745804972,28.922447532190624,28.895041943810543,785.3192639530816,2234.41105562296,2329.031631361082,1065.9150279806854,0.0,0.0,0.0,0.0 
 08/22  15:00:00,28.859269022306723,28.888668643503827,28.87723595524444,28.845580845659402,1221.3863380569903,4117.242796521118,3954.4496394604707,1634.654819491041,0.0,0.0,0.0,0.0 
 08/22  16:00:00,28.70417150045333,28.649159656370685,28.722694728550184,28.68035468806486,891.1356237653363,2417.3803495827196,2668.512387636881,1113.8815706627906,0.0,0.0,0.0,0.0 
 08/22  17:00:00,28.713714721012593,28.68689943239181,28.704770698911425,28.66704881883452,1167.6486582463701,2982.68989682923,2481.0298078216547,1340.5499921208843,0.0,0.0,0.0,0.0 
 08/22  18:00:00,28.622502581256498,28.57774427237692,28.609893751925902,28.610515655660766,660.7139574365618,1628.0925762354836,2595.2185035946477,837.0767662704047,0.0,0.0,0.0,0.0 
 08/22  19:00:00,28.591930956816398,28.552169516425153,28.55222359401649,28.566494759118868,256.50188068301253,732.3540281349085,1028.6806343498843,404.60628025299644,0.0,0.0,0.0,0.0 
 08/22  20:00:00,28.61601713911526,28.581301594352084,28.559234226714217,28.574012379612718,53.667953296043606,227.38957066220215,427.21560605033005,168.9859620497942,0.0,0.0,0.0,0.0 
 08/22  21:00:00,28.660644357390957,28.636018234483885,28.606459221379144,28.61934588233045,29.667309092723595,163.5446522786895,293.67698614882664,114.27314299801041,0.0,0.0,0.0,0.0 
 08/22  22:00:00,28.677514757584177,28.660701861414882,28.635693493178994,28.64579331913984,7.783980799372218,98.81751390001682,195.0813057076716,73.57415008196078,0.0,0.0,0.0,0.0 
 08/22  23:00:00,27.240041376711126,28.69329448159705,28.696258331595246,28.70111220611543,0.0,24.526030416048453,112.36912815496467,40.116525941685296,0.0,0.0,0.0,0.0 
 08/22  24:00:00,26.321711937062567,25.667494378855988,28.75511248601137,28.753963427659574,0.0,0.0,33.39292518198733,6.343817750650886,0.0,0.0,0.0,0.0 
