Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 08/23  01:00:00,26.04425968862217,26.16370917571914,28.7392338214855,28.73646381264893,0.0,0.0,8.256846852545564,1.4194846427531727,0.0,0.0,0.0,0.0 
 08/23  02:00:00,26.13863467322355,26.172716723919624,25.935860180222093,26.05890922677552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  03:00:00,25.998743652875923,26.114829895784702,26.35354014983868,25.815970118767115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  04:00:00,25.849663980754578,26.01888706645594,26.105759047628467,26.060139718938288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  05:00:00,25.726930074969317,25.885245661908314,25.86029081733156,25.87538790696594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  06:00:00,25.699038047718393,25.794825173382794,25.801974270771563,25.802594579384284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  07:00:00,26.58386900320086,26.221145330322905,26.09975389776249,26.58045751175576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  08:00:00,27.739506483687293,27.8820096347543,27.716804393240547,27.683012477144352,80.61840682665009,507.27982444396264,227.17891879017657,64.1339247590279,0.0,0.0,0.0,0.0 
 08/23  09:00:00,28.858552933755508,28.91701463163337,28.89027443377201,28.88047878007294,674.8481233866623,1959.49554948631,1727.0196168451457,673.7295196760748,0.0,0.0,0.0,0.0 
 08/23  10:00:00,28.869191856210772,28.820132514618013,28.968795605737313,28.99372701134249,755.334877419184,2210.2204203627193,2000.095394724338,890.5379397281165,0.0,0.0,0.0,0.0 
 08/23  11:00:00,28.8256604488132,28.810714145529147,28.883261101708854,28.907199515057535,1093.368244296748,2980.3758989038643,3455.3318510615936,1615.5682507618335,0.0,0.0,0.0,0.0 
 08/23  12:00:00,28.793665323118145,28.799149087432184,28.8390557397832,28.857979169768956,1139.6018946083514,2818.343490697833,3414.7272220055556,1700.3758859604575,0.0,0.0,0.0,0.0 
 08/23  13:00:00,28.81488252834556,28.827735579215158,28.84973843570677,28.840037917727898,1329.3401612402422,3289.8745499950674,3841.3845977098345,1786.2405218467256,0.0,0.0,0.0,0.0 
 08/23  14:00:00,28.774142376036764,28.786107803305732,28.799350664346562,28.774064555270893,1266.728580808477,3194.951697374134,3694.972463990958,1605.9158152867908,0.0,0.0,0.0,0.0 
 08/23  15:00:00,28.766405993249958,28.790661499363793,28.768497784942497,28.736296243592484,1261.36272251951,3324.3057455396583,3540.3583971129874,1457.1499903874083,0.0,0.0,0.0,0.0 
 08/23  16:00:00,28.81665176128651,28.88094630458617,28.808551587424166,28.75251652597374,1614.5218655052383,4577.110998928809,4110.24897559085,1567.5251631978085,0.0,0.0,0.0,0.0 
 08/23  17:00:00,28.681937726329814,28.669806937920804,28.680626391779697,28.646142839697408,1067.7879647227078,2801.5944990162084,2983.1443649994576,1219.7450543236523,0.0,0.0,0.0,0.0 
 08/23  18:00:00,28.626137437398164,28.58356820004509,28.615069010961765,28.612615582292943,990.8043629420272,2431.7852983544803,2241.1057554931367,1152.1635708562578,0.0,0.0,0.0,0.0 
 08/23  19:00:00,28.621784260800894,28.592131274628056,28.59446486089679,28.60354910077791,392.37727077045724,1018.3904358872045,1432.4748265807634,551.0551889403223,0.0,0.0,0.0,0.0 
 08/23  20:00:00,28.620316970138624,28.591721970685274,28.569274816679847,28.584347619724138,166.0411368422594,469.4738107949226,681.6332925176675,291.59362341606493,0.0,0.0,0.0,0.0 
 08/23  21:00:00,28.64572340534119,28.61851505181046,28.58795365591254,28.603812807692712,109.17337271944541,339.3345463826653,482.25134699035084,205.77260948954805,0.0,0.0,0.0,0.0 
 08/23  22:00:00,28.669335763707245,28.646325540008018,28.61873225576282,28.632197398613403,78.70861484477012,258.61803631394264,359.36834546555724,154.71208769254395,0.0,0.0,0.0,0.0 
 08/23  23:00:00,28.677452400318778,28.657932887514193,28.63617052356272,28.646752719351966,42.43289819942854,175.7282547705878,252.6399346713426,109.73530169979333,0.0,0.0,0.0,0.0 
 08/23  24:00:00,28.6877672957131,28.67203020036569,28.654352237209636,28.662229590755928,21.36952279557956,121.61111796825072,177.96587582350125,77.63372447623485,0.0,0.0,0.0,0.0 
 08/24  01:00:00,28.695685259226558,28.685244060206536,28.6710287334634,28.67659192881895,4.704212497518617,76.42258704013575,114.94104994324539,50.54132171313744,0.0,0.0,0.0,0.0 
 08/24  02:00:00,26.333850000169758,28.750030322554508,28.7531360408368,28.75438646745624,0.0,19.356583261688577,76.47072450963213,34.18858909213678,0.0,0.0,0.0,0.0 
 08/24  03:00:00,26.249363086827643,27.209412444229798,28.75714597147417,28.7590873866329,0.0,0.0,26.10307261463204,13.4259979638523,0.0,0.0,0.0,0.0 
 08/24  04:00:00,26.01071264566266,26.202022295162813,27.199291612995086,28.682815758678686,0.0,0.0,0.0,0.5334334619212768,0.0,0.0,0.0,0.0 
 08/24  05:00:00,25.44364711900007,25.59898580567155,25.746294368228458,26.090557923329044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  06:00:00,25.12014649108434,25.520858236616498,25.59061396180277,25.655981936227423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  07:00:00,26.782844994796395,27.346614372921973,27.095358021695006,26.869823035080806,1.763619929015068,0.0,0.0,5.074855042933706,0.0,0.0,0.0,0.0 
 08/24  08:00:00,28.81599375044669,28.377262684429923,28.062923511301324,28.808869902629695,596.6399264977481,1421.0440119369732,825.1081655883431,497.93824507658826,0.0,0.0,0.0,0.0 
 08/24  09:00:00,28.89859038866904,28.858451895979734,28.8180273481473,28.97984041363379,995.3183811491317,3127.9805013223195,2507.549142823998,1033.6104275477976,0.0,0.0,0.0,0.0 
 08/24  10:00:00,28.8073283204931,28.81067271260988,28.856223397360925,28.922818271289955,1091.0172339575365,3849.5228058748557,2913.8187615457023,1398.473940160284,0.0,0.0,0.0,0.0 
 08/24  11:00:00,28.731844518533123,28.723913190642364,28.80183296756756,28.881897779247577,1008.869123664894,3058.7897845804973,3298.0139017913534,1953.0273943436011,0.0,0.0,0.0,0.0 
 08/24  12:00:00,28.718536949574105,28.708474334482833,28.765627307131542,28.830672842835817,915.5097556482551,2812.1486091275583,2922.6305543758417,1866.4811745318925,0.0,0.0,0.0,0.0 
 08/24  13:00:00,28.810884466734038,28.831342443703015,28.828138158088787,28.82893709467176,1013.1939266189648,3447.9153084785903,3670.5068161043964,1997.7059590649062,0.0,0.0,0.0,0.0 
 08/24  14:00:00,28.887656199700793,28.926624979641606,28.886369710384866,28.823773176556337,1558.437199033633,5217.656077965662,4635.79761794642,2154.78784775948,0.0,0.0,0.0,0.0 
 08/24  15:00:00,28.884322079701704,28.907638441751047,28.889920208686966,28.79078510718541,1976.9138321959085,5468.5132745488845,5018.151753978613,2067.0854518768097,0.0,0.0,0.0,0.0 
 08/24  16:00:00,28.792129235762538,28.7722488143868,28.802013961941803,28.712823325995874,1665.6099577256227,4513.466591502838,4465.04181064903,1795.836848804335,0.0,0.0,0.0,0.0 
 08/24  17:00:00,28.66252516640509,28.596415458477317,28.661412958997637,28.630424720513826,1191.3833942027272,3188.97297352475,3367.169881330561,1454.726677195687,0.0,0.0,0.0,0.0 
 08/24  18:00:00,28.646032127566734,28.598906762332902,28.62887533772783,28.62976452776133,897.7158381506067,2202.936465662816,2549.866517341293,1093.3054511458577,0.0,0.0,0.0,0.0 
 08/24  19:00:00,28.637370507014175,28.60544102737078,28.604191726858133,28.61490181906078,472.98496768577803,1281.0474867150504,1571.6998169397202,682.7897036577042,0.0,0.0,0.0,0.0 
 08/24  20:00:00,28.636347667221074,28.606711017567473,28.5801775398361,28.59711524483145,238.86433446700073,684.3520660329682,862.4722564604111,391.9313452856128,0.0,0.0,0.0,0.0 
 08/24  21:00:00,28.654421593642937,28.625440252218418,28.593919729639016,28.60893795201512,166.78281768108474,518.2575918206796,617.9843691891128,290.8100734899827,0.0,0.0,0.0,0.0 
 08/24  22:00:00,28.68193063370352,28.65462439714339,28.625306648852508,28.638509841287327,119.15638723585575,413.1917961945026,453.04030008953873,221.22748034342146,0.0,0.0,0.0,0.0 
 08/24  23:00:00,28.708157267194526,28.685511730140796,28.663133238056652,28.673060307859217,102.32347186501308,362.56710005210454,361.0233686477553,180.82755363511387,0.0,0.0,0.0,0.0 
 08/24  24:00:00,28.70300457124959,28.683113897911856,28.66941771711877,28.67679362462466,57.87960799031876,262.6001965498617,253.98365068077655,133.55430009123157,0.0,0.0,0.0,0.0 
 08/25  01:00:00,28.713085031975464,28.696632097827507,28.685834036322646,28.690642216576475,25.82922337063004,182.58120364211766,176.4795896944881,97.11899917809288,0.0,0.0,0.0,0.0 
 08/25  02:00:00,28.730113012874988,28.717210164614713,28.706374733170342,28.709616817215412,4.518845842550522,123.00359080260421,117.0923461608155,66.15918617103527,0.0,0.0,0.0,0.0 
 08/25  03:00:00,26.066530731487624,28.78172526287854,28.780770025933336,28.78233478006421,0.0,41.81160489456013,71.81850919909107,43.33124031709745,0.0,0.0,0.0,0.0 
 08/25  04:00:00,25.78720059574372,27.119978143425786,28.770221256249243,28.7863596340323,0.0,0.0,18.850295798808254,16.098970218780632,0.0,0.0,0.0,0.0 
 08/25  05:00:00,25.402933784924198,25.732345672538685,25.915980585263377,26.716629627477886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  06:00:00,25.00406826335877,25.337675638087454,25.279551631372364,25.69041370803397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  07:00:00,25.874015638142673,26.442407357885084,26.133535477224825,26.46618342883756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  08:00:00,26.803731074403416,25.919911088624048,26.913882440644507,26.83073362033249,0.0,0.0,37.371852628723204,0.0,0.0,0.0,0.0,0.0 
 08/25  09:00:00,26.038486512207978,26.039193472211934,28.847619006591632,26.14633640439612,0.0,0.0,673.1276487068872,0.0,0.0,0.0,0.0,0.0 
 08/25  10:00:00,26.430309448812466,26.621986573724968,28.930091973159904,26.63299989117514,0.0,0.0,1451.056637431329,0.0,0.0,0.0,0.0,0.0 
 08/25  11:00:00,26.740611497587818,26.972573690995155,28.911715791448138,27.013801370220285,0.0,0.0,1880.3468898484675,0.0,0.0,0.0,0.0,0.0 
 08/25  12:00:00,26.83900570274522,27.046359773609023,28.891982093591608,27.13742860768378,0.0,0.0,1936.0798858648113,0.0,0.0,0.0,0.0,0.0 
 08/25  13:00:00,26.911719475635905,27.13435528916044,28.87355836900859,27.224472427079924,0.0,0.0,2122.2787601482423,0.0,0.0,0.0,0.0,0.0 
 08/25  14:00:00,27.345472811991442,27.594404416186926,28.822051862756748,27.645562789843467,0.0,0.0,2387.624193939393,0.0,0.0,0.0,0.0,0.0 
 08/25  15:00:00,27.208810221877542,27.443044998163682,28.787949055817336,27.465074669292697,0.0,0.0,2379.150350456469,0.0,0.0,0.0,0.0,0.0 
 08/25  16:00:00,26.531119825475425,26.72457651329757,28.74778979574118,26.76030529955691,0.0,0.0,2642.8407112210643,0.0,0.0,0.0,0.0,0.0 
 08/25  17:00:00,26.052596283739483,26.251198934170624,28.688975302686178,26.27911213173642,0.0,0.0,2071.2321532085493,0.0,0.0,0.0,0.0,0.0 
 08/25  18:00:00,26.53382963646127,26.74453471847984,28.724339391129458,26.817639347487955,0.0,2.528899498355947,1265.8098654477353,0.0,0.0,0.0,0.0,0.0 
 08/25  19:00:00,26.00020097003135,26.64431192976761,28.785237166419595,26.307442911654917,0.0,0.0,629.6785536690101,0.0,0.0,0.0,0.0,0.0 
 08/25  20:00:00,25.531706318426746,25.81171869297826,28.766687509790014,25.771171152359756,0.0,0.0,56.686733983956856,0.0,0.0,0.0,0.0,0.0 
 08/25  21:00:00,25.550918021534656,25.641190053940228,27.047911507265834,25.704762569321524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  22:00:00,25.223658926481477,25.251293229520485,25.899403356889778,25.305634388148796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  23:00:00,24.822114272323425,26.180313970461135,25.389840578762424,24.876800679363377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  24:00:00,25.029974009183256,24.84985168848273,25.114541913077336,25.073062752417172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  01:00:00,25.464081383363858,25.01833673258075,25.81769566652379,25.484328727087377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  02:00:00,24.96622561309267,25.533363239928935,24.68991680935312,24.910549930877984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  03:00:00,25.232082477256643,24.95499237957934,26.02231671026427,25.21861156725398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  04:00:00,24.82305529324889,25.32464875957116,24.495896024183377,24.83985287343158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  05:00:00,24.967411665583636,25.93193478800923,25.685198807485616,24.974498363652085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  06:00:00,25.664148737972,24.351699692036117,24.82040410327014,25.617819246110436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  07:00:00,24.767183730168135,25.619551322474628,25.0559704660807,25.896244785455206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  08:00:00,25.35842328774944,25.32858407862853,25.043193238578343,24.56840252126715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  09:00:00,25.211101774745025,25.715056577091353,25.5624108203156,25.93720898174932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  10:00:00,25.960616282912355,25.286804597775475,25.15898832863261,25.179549797364665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  11:00:00,25.62331474087079,25.89747465821221,25.768861788868072,25.808716392009995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  12:00:00,25.7006211627345,25.786116202517753,25.739134418254803,25.783215147487443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  13:00:00,26.098219479057356,26.271599129277824,26.270786246807862,26.288722508152826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  14:00:00,25.90949252383254,25.93183310483843,25.947640586872115,25.920626991385127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  15:00:00,25.84890079516706,25.865614625464737,25.926375734864934,25.907360779569736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  16:00:00,25.561832605949192,25.563249135762106,25.663820582396255,25.634009050294328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  17:00:00,25.990578227883255,25.991689985946415,25.19367654691805,25.161374326661367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  18:00:00,24.790133484575176,24.806669033446582,25.778451882740093,25.775788085470474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  19:00:00,25.803594004184664,25.859928804797114,24.64974171800459,24.636775878212674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  20:00:00,24.49850261960972,24.581714775109987,25.662573811682755,25.670069610294483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  21:00:00,25.457198370628873,25.561918091435114,24.715267605420404,25.900007251830647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  22:00:00,25.658332010490856,25.871504143387803,24.95222919651546,23.88560989040415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  23:00:00,25.63496465824185,23.65592983171743,25.411768690620974,25.102885815472362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  24:00:00,25.59220685918289,24.722829221178216,25.498753923066683,25.315977565211902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  01:00:00,25.541287111464456,25.087890949259258,25.4985684728699,25.36338534992441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  02:00:00,25.47567856442577,25.2267821527642,25.46541132872651,25.347889667515894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  03:00:00,25.40526731430151,25.27142589554829,25.417208043311447,25.30786129229948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  04:00:00,25.34087094708633,25.28732865716852,25.362140048864006,25.26098080254309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  05:00:00,25.248420175349892,25.257527804284237,25.283889871391267,25.1900213013703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  06:00:00,25.310578246623116,25.39636828449852,25.33653240049835,25.226046710223123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  07:00:00,26.207893609100022,25.14971142979465,26.070774696501246,25.843844606638502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  08:00:00,25.74484764183112,26.101628021195616,25.449005964082914,25.227432444394022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  09:00:00,26.556529118494893,27.508052914389218,26.402992149156034,26.271722701486183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  10:00:00,27.723302745420074,28.194182340912104,27.71564425078575,27.761977176354154,0.0,282.12103543121356,1.3948098647011433,22.462011190128045,0.0,0.0,0.0,0.0 
 08/27  11:00:00,28.628035629604007,28.702851687161143,28.671086026812148,28.75055158673228,93.62649994246479,816.9239038523228,375.39570013841285,335.41815643715915,0.0,0.0,0.0,0.0 
 08/27  12:00:00,28.744663428492892,28.73974517620222,28.813390265396702,28.90923995736439,161.94348612293751,877.2317596587143,668.2320090409833,582.9138304808105,0.0,0.0,0.0,0.0 
 08/27  13:00:00,28.868556922231704,28.87673627966249,28.917046362060375,28.93472091137168,295.90383468205,1277.7940450201793,1072.6529362784163,819.4791030979843,0.0,0.0,0.0,0.0 
 08/27  14:00:00,28.901472402942925,28.929436392755434,28.91911806382806,28.866603226296093,517.2651670220903,2120.5529045952126,1631.4880617837257,990.6341862454428,0.0,0.0,0.0,0.0 
 08/27  15:00:00,28.838459070421962,28.841678013219987,28.850970245193245,28.755647861849603,709.0039858685205,2314.715144714406,1962.094552967987,1037.9982854769614,0.0,0.0,0.0,0.0 
 08/27  16:00:00,28.744186632546793,28.704946739095384,28.759287926839242,28.663352253907398,731.4936360281991,2463.2199548036288,2314.9224648972713,1076.265197365887,0.0,0.0,0.0,0.0 
 08/27  17:00:00,28.585861806838967,28.512750562716143,28.5879622661785,28.568750545522896,336.81880492650726,951.9953223307698,1312.3454236129874,607.5382115196234,0.0,0.0,0.0,0.0 
 08/27  18:00:00,28.590709232358552,28.559044475645152,28.57287147295438,28.57086074271385,150.37511565564967,492.5465009252882,768.0810421950758,361.7662702291425,0.0,0.0,0.0,0.0 
 08/27  19:00:00,28.575709005323063,28.549161890632796,28.533972714012435,28.539657853681163,49.86234394372479,276.21807771676515,461.5104953602902,219.41857704802382,0.0,0.0,0.0,0.0 
 08/27  20:00:00,28.60339715335006,28.582494609919067,28.554394804360378,28.562943746363967,5.610834926460832,163.66874789352886,268.18339949658025,131.22926017236531,0.0,0.0,0.0,0.0 
 08/27  21:00:00,26.358754227684976,28.701806815950576,28.70298784558647,28.705484965698197,0.0,59.75140869190132,160.63888732960467,82.65383287591109,0.0,0.0,0.0,0.0 
 08/27  22:00:00,25.884199159457154,26.993828750642678,28.712842458634707,28.713918325620686,0.0,0.0,69.47578588711684,43.18729495617522,0.0,0.0,0.0,0.0 
 08/27  23:00:00,25.318232409651205,25.856507027027188,28.6764521781975,28.70562748748231,0.0,0.0,4.578482950838234,9.84501284147283,0.0,0.0,0.0,0.0 
 08/27  24:00:00,25.098746874991193,25.69401962385563,25.9103723633899,26.181613568927574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  01:00:00,24.930784327257125,25.448912584487978,25.504909577529794,25.7463706235216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  02:00:00,25.158984474394668,25.218726070373542,25.19594166595364,25.465449851469607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  03:00:00,25.674889246976335,25.939857096647515,24.817495125599386,25.100515199272813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  04:00:00,24.45965186474009,24.8620705723881,24.879819026681467,25.11423719971101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  05:00:00,25.767701963375764,25.10482554543125,25.270361115266873,25.526863934611313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  06:00:00,24.483846901511356,25.63121422345168,24.99283359582294,24.798220091844442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  07:00:00,25.70478438890849,25.72999035997107,25.28966219323195,25.787447445693616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  08:00:00,26.291884446927106,26.532689595484914,26.218343819804943,26.304004592165175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  09:00:00,26.706705484566548,27.266575780864898,27.464536449624966,26.793151598716342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  10:00:00,28.064629253995445,28.48786999036452,28.160955028002753,28.20177216829064,194.09563012358197,931.4510230265793,652.2448684785631,326.93186465545676,0.0,0.0,0.0,0.0 
 08/28  11:00:00,28.738602615153006,28.67751154662409,28.770984063963486,28.770081272999075,624.9485616202317,1804.192647293807,1838.20614813673,870.8065243455451,0.0,0.0,0.0,0.0 
 08/28  12:00:00,28.797696852914825,28.76728738766134,28.84035959709966,28.870532522124847,777.244158945352,2021.0900705012937,2054.8272924144303,1042.714971612005,0.0,0.0,0.0,0.0 
 08/28  13:00:00,28.758156146553954,28.784746858033664,28.794024615667198,28.811406076515098,923.531653935711,2515.1447525278213,2466.196846026236,1346.3542206124587,0.0,0.0,0.0,0.0 
 08/28  14:00:00,28.753757244411574,28.74747755274232,28.78634760014687,28.720340596310812,950.8579807928154,2788.7657278173738,3136.6768755962826,1601.5600687117867,0.0,0.0,0.0,0.0 
 08/28  15:00:00,28.768390599456314,28.80757134476071,28.7755475861439,28.72110108362886,1329.156651047008,4818.930026307308,4414.846426445148,1850.7427751253451,0.0,0.0,0.0,0.0 
 08/28  16:00:00,28.712258101288484,28.723723897502904,28.7237810078417,28.64677896058698,1491.7524330175859,4185.690686687035,4121.639968055043,1557.4900425281107,0.0,0.0,0.0,0.0 
 08/28  17:00:00,28.58122979207496,28.52958878557053,28.584655127142668,28.545182881579372,1052.9879896033146,2906.406439682286,3058.91607517806,1260.815359556395,0.0,0.0,0.0,0.0 
 08/28  18:00:00,28.528202399756214,28.471670055782774,28.516239870031946,28.515291601852503,845.3788352111004,2057.741548237307,2195.702359474918,1069.7026820903802,0.0,0.0,0.0,0.0 
 08/28  19:00:00,28.542005505720134,28.512096084977642,28.512461485900463,28.520862733551095,348.68997622719235,984.5573315759887,1315.5111576357353,540.3431465260792,0.0,0.0,0.0,0.0 
 08/28  20:00:00,28.53683170585878,28.506034595283936,28.48038256078299,28.496263052593747,118.5683790835239,418.53118997582953,632.2561092398475,272.833940231589,0.0,0.0,0.0,0.0 
 08/28  21:00:00,28.563999146059928,28.535999965954044,28.501584446361633,28.517825049590876,62.993856196802014,280.98346771023444,418.94205254094084,181.8648508629877,0.0,0.0,0.0,0.0 
 08/28  22:00:00,28.590787626356168,28.567772530614185,28.53654993487845,28.549879499495823,35.512778798916784,207.0622598304451,290.8272480136216,128.50026781408482,0.0,0.0,0.0,0.0 
 08/28  23:00:00,28.605983566214448,28.587600436372185,28.563991710804128,28.574367669466724,8.535907149127008,147.57863822197572,188.71442118099054,87.93240364045528,0.0,0.0,0.0,0.0 
 08/28  24:00:00,27.08632090586477,28.629016920964034,28.62033915903124,28.625652291144817,0.0,71.91144475031876,127.9377399410244,61.90939482177018,0.0,0.0,0.0,0.0 
 08/29  01:00:00,26.105693912915893,28.66007564586415,28.660369442775963,28.660554042864902,0.0,42.19915515758148,103.19466451035319,49.8007680441207,0.0,0.0,0.0,0.0 
 08/29  02:00:00,25.541117781287554,28.595158599162183,28.65228920227674,28.653772949105907,0.0,6.201349261850737,40.82700672149688,27.09828935060461,0.0,0.0,0.0,0.0 
 08/29  03:00:00,25.676063556126458,26.124890849679534,27.107126490645342,27.186291200703188,0.0,0.0,0.0,0.12903840226212662,0.0,0.0,0.0,0.0 
 08/29  04:00:00,25.328677642252423,25.80737597516245,25.879787337126032,26.02123905993066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  05:00:00,24.796831591642746,25.269829452146126,25.243279007567132,25.40934324569905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  06:00:00,25.750523365895194,24.869314337944648,24.760363162819825,24.93247238507322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  07:00:00,25.56715611831005,26.79475775557307,25.92958762415887,25.982774177089563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  08:00:00,26.060453392250828,26.414231966002507,26.963935376910698,26.933052259851443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  09:00:00,26.89011321290451,27.2436734626346,27.00844290645156,27.050961844270134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  10:00:00,28.58695884690946,28.616984958113107,28.60956367761841,28.619672172079124,542.2076391010135,2233.4341393778377,1637.2502151209733,823.2779399809765,0.0,0.0,0.0,0.0 
 08/29  11:00:00,28.76571661024431,28.657829689059078,28.815707567919432,28.80464016229736,752.880544283882,2131.5972262149025,2005.2930547274457,1026.3763122837406,0.0,0.0,0.0,0.0 
 08/29  12:00:00,28.784279612840763,28.746865630219432,28.831030914616264,28.846782409931457,823.3404424231439,2339.182415099929,2352.0607055946,1238.4272108956388,0.0,0.0,0.0,0.0 
 08/29  13:00:00,28.745241473862286,28.780831848685466,28.779374905454535,28.798577799067516,980.0717875523706,2974.35099874394,2792.734326770155,1830.9171138666948,0.0,0.0,0.0,0.0 
 08/29  14:00:00,28.71343472266873,28.707223017738343,28.742386968208354,28.66774007001746,1048.4485315021525,3251.8499777925763,3499.913805792669,1701.0436331948154,0.0,0.0,0.0,0.0 
 08/29  15:00:00,28.755793201106812,28.801009988689856,28.75849011369308,28.709929481390507,1601.0882693147728,5406.420731968705,4696.282754783914,2071.251712534981,0.0,0.0,0.0,0.0 
 08/29  16:00:00,28.69003779910492,28.681637660650175,28.70245356706856,28.6202077930372,1577.3466625083738,4350.537972485836,4312.563494914565,1722.4918282633075,0.0,0.0,0.0,0.0 
 08/29  17:00:00,28.578358505323514,28.519900628469834,28.584199800321738,28.534373859345628,1130.108205966505,3124.99033501937,3238.259461977847,1386.092159538338,0.0,0.0,0.0,0.0 
 08/29  18:00:00,28.52307304199904,28.466829911930088,28.509815818270816,28.508963999736714,826.799369481829,1968.065026316849,2327.6496037259403,1066.7464020083337,0.0,0.0,0.0,0.0 
 08/29  19:00:00,28.543654119178264,28.511678270451007,28.509015522352197,28.515432700894785,402.42506736451463,1135.2041974459717,1417.2833441749253,614.1580352148278,0.0,0.0,0.0,0.0 
 08/29  20:00:00,28.548151522619683,28.519793790235628,28.492217987648583,28.506061530938595,198.25213165477825,602.1407342438017,767.6547121317412,352.707013780245,0.0,0.0,0.0,0.0 
 08/29  21:00:00,28.561066721093145,28.534024114202023,28.504005452007284,28.516515056774576,138.83920402433074,458.95480199473326,550.6109787189616,259.45216891941016,0.0,0.0,0.0,0.0 
 08/29  22:00:00,28.583227050423655,28.55749421277778,28.530402105434113,28.541964330499965,102.75412571550842,365.01638470724845,415.5242741755761,198.55749349303863,0.0,0.0,0.0,0.0 
 08/29  23:00:00,28.60117424081757,28.57916711412654,28.557966906586195,28.567393746884512,77.73247186915054,300.97024811777726,315.8683626244698,155.72224092709803,0.0,0.0,0.0,0.0 
 08/29  24:00:00,28.603147817931735,28.584726395364825,28.570831107231918,28.577936136572884,43.93986446334995,221.70273723752092,232.2129095358212,119.06860587336669,0.0,0.0,0.0,0.0 
 08/30  01:00:00,28.60505984607194,28.594456386939633,28.584454734023918,28.58925500197826,9.292777047225494,132.96779132713561,141.14135894056426,78.14928282763634,0.0,0.0,0.0,0.0 
 08/30  02:00:00,26.29010008192352,28.69129253783666,28.690688047450095,28.692646168549178,0.0,59.571709413717116,95.00011832864904,52.90561288022005,0.0,0.0,0.0,0.0 
 08/30  03:00:00,25.88688975029148,28.694652571878006,28.695572045931222,28.695659750416965,0.0,22.43655789618731,52.648989801489876,39.401668054854184,0.0,0.0,0.0,0.0 
 08/30  04:00:00,25.85454093787505,27.14635083209183,28.68347134395647,28.697295383601706,0.0,0.0,10.168034986504424,16.245920748698495,0.0,0.0,0.0,0.0 
 08/30  05:00:00,25.623870127709626,26.05221562976471,26.193462267356573,27.01449122664481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  06:00:00,25.22694994428839,25.70107786548143,25.618295985605133,26.029228026920435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  07:00:00,25.93536659147671,26.37650862812533,26.214003373398757,26.41146579882719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  08:00:00,26.540297778936203,28.22342755977787,26.68873872959722,27.534814558202307,0.0,419.1884753491684,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  09:00:00,28.562894335638063,28.821361568662148,28.596126613105564,28.645462870769588,370.994256125568,2056.4189533666276,1230.497988426147,624.5749230572233,0.0,0.0,0.0,0.0 
 08/30  10:00:00,28.83668448492866,28.876496172660218,28.868416048054748,28.920529036174795,824.7836182259749,2817.56102745811,2149.5974178106744,1140.5203192983129,0.0,0.0,0.0,0.0 
 08/30  11:00:00,28.756231276115898,28.71143625220514,28.819193814300103,28.830114042606265,886.8862055734014,2621.733712524049,2629.643994433043,1681.8639141969297,0.0,0.0,0.0,0.0 
 08/30  12:00:00,28.74098906015533,28.79211668981382,28.798967794976,28.8935824437758,912.147221832522,3574.48261643942,3355.1234535886897,2317.4312125025626,0.0,0.0,0.0,0.0 
 08/30  13:00:00,28.777173065771162,28.845315677528056,28.824131300947002,28.847905125846474,1200.857320375641,4537.920061270831,4012.5885194805574,2377.3123848486694,0.0,0.0,0.0,0.0 
 08/30  14:00:00,28.830669634172317,28.86804094288947,28.857149821530637,28.78808128491254,1809.2392493648683,5352.935050283459,4868.354119024977,2361.837355647731,0.0,0.0,0.0,0.0 
 08/30  15:00:00,28.80027713235752,28.810452683188373,28.81635333986896,28.708110938735324,1842.4649952003526,5223.4849607665265,4911.937533849663,2099.780190775438,0.0,0.0,0.0,0.0 
 08/30  16:00:00,28.717306467882448,28.684577678118092,28.72346839816208,28.61789878519849,1521.7243899960968,4208.97283687084,4257.787314087846,1799.9110960527128,0.0,0.0,0.0,0.0 
 08/30  17:00:00,28.622937716618768,28.56737559141402,28.618479804655344,28.55765800743429,1178.232318116664,3296.1263950915386,3358.6790907782897,1476.4656099073609,0.0,0.0,0.0,0.0 
 08/30  18:00:00,28.561665683187123,28.504250591922506,28.545386025086923,28.5428144416352,811.1377966130392,2083.2915598023856,2409.607062862031,1061.1857640392554,0.0,0.0,0.0,0.0 
 08/30  19:00:00,28.575172883440157,28.543248586333526,28.539736079861342,28.545520008422077,413.67151894469794,1197.5885569014372,1453.3774935024992,657.5529324881779,0.0,0.0,0.0,0.0 
 08/30  20:00:00,28.5815175973509,28.551105867899523,28.521542949079777,28.534989361225435,194.29197981170344,636.6034064203393,779.1917367250638,380.2903701113371,0.0,0.0,0.0,0.0 
 08/30  21:00:00,28.600830982644602,28.56905800862761,28.533860766738073,28.548818837259006,127.01463122978572,476.86181553881374,547.590372653216,275.599222907906,0.0,0.0,0.0,0.0 
 08/30  22:00:00,28.62356032959077,28.596199330977505,28.566490419829805,28.578643457787962,89.06376636126778,370.8499620476493,399.24963854340467,207.4874107746125,0.0,0.0,0.0,0.0 
 08/30  23:00:00,28.63332092742882,28.6102323442012,28.587560981449524,28.596890309322113,44.42898357984368,272.382075213446,271.28333540858927,152.70826642318514,0.0,0.0,0.0,0.0 
 08/30  24:00:00,28.644390297601397,28.62579024759416,28.608880979210497,28.61546777719265,22.369648726138436,205.88973384709575,196.97053029790294,114.67224384323069,0.0,0.0,0.0,0.0 
 08/31  01:00:00,28.665205567606286,28.65088691510271,28.636566139191743,28.641276293853664,16.105055410775133,167.80795023956603,148.77872743846905,88.26885105113462,0.0,0.0,0.0,0.0 
 08/31  02:00:00,26.95788136925105,28.696596609573703,28.688010901211932,28.69246386446265,0.0,78.15479303648715,82.88980820312655,57.432247198697794,0.0,0.0,0.0,0.0 
 08/31  03:00:00,25.708943300175,28.72237633374465,28.731692149245866,28.7326994177866,0.0,29.41874637882139,37.77315096753202,38.73108046947044,0.0,0.0,0.0,0.0 
 08/31  04:00:00,25.549198700649924,26.10182356508194,26.806409050446423,28.706707310894316,0.0,0.0,0.0,1.9300151491936086,0.0,0.0,0.0,0.0 
 08/31  05:00:00,25.074748192515738,25.371468149632488,25.48069281343342,25.84388115457523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  06:00:00,26.21952018851662,25.203074736340916,25.147650949334526,25.39976511608227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  07:00:00,26.397211104272458,27.03532082702786,26.615841387436717,26.673911272517554,0.0,250.9096906793802,0.0,3.970469108029592,0.0,0.0,0.0,0.0 
 08/31  08:00:00,27.18917475399358,28.794063023923066,27.06281394783334,28.79400972332664,0.0,2048.5144884099122,0.0,528.2762638937297,0.0,0.0,0.0,0.0 
 08/31  09:00:00,28.22710599508948,28.86498039158372,28.2206866191898,28.94952927118677,388.94896924923,3162.0774742420417,924.4465341263635,1038.727444972017,0.0,0.0,0.0,0.0 
 08/31  10:00:00,28.714465098914886,28.782202526173364,28.74256838704,28.889238437622367,917.6702635539784,3325.732630114777,2335.7157225819824,1391.4030695261324,0.0,0.0,0.0,0.0 
 08/31  11:00:00,28.72765518916558,28.71885838482465,28.776628498743968,28.848567693085066,923.0551908747418,3187.332420048844,2537.5603335311107,1591.0000100602751,0.0,0.0,0.0,0.0 
 08/31  12:00:00,28.728581609182235,28.69370622803033,28.770941789871713,28.800236652318926,885.7988987470158,2967.011702370135,2562.0219690564472,1652.420127185142,0.0,0.0,0.0,0.0 
 08/31  13:00:00,28.768097407540377,28.66880764862697,28.791272878662397,28.68369112782476,950.7095998722126,2762.4806415902403,2735.2421451033388,1524.1557605339694,0.0,0.0,0.0,0.0 
 08/31  14:00:00,28.683960962937142,28.596047324938752,28.688079689403516,28.58236618449382,864.8026893394052,2371.226881857333,2566.307947815826,1279.7306675525474,0.0,0.0,0.0,0.0 
 08/31  15:00:00,28.69657609868288,28.655016170261653,28.674459502867613,28.614864366238976,814.4240217699332,2236.078397509215,2397.4921787391477,1139.2564859596946,0.0,0.0,0.0,0.0 
 08/31  16:00:00,28.73666531157602,28.72770609150679,28.712020376015246,28.674741912640137,843.1519547665384,2338.8317608368425,2400.3739596819005,1108.5705858048493,0.0,0.0,0.0,0.0 
 08/31  17:00:00,28.65641351497202,28.62304293741679,28.63970106288793,28.617516011407474,695.4487874140341,2461.6725579830727,2159.871561910572,1172.0126708356702,0.0,0.0,0.0,0.0 
 08/31  18:00:00,28.60980377350274,28.576137994500794,28.586549415429374,28.57621991876824,536.0903877789021,1575.8170688324449,1676.612244465301,760.9311705071605,0.0,0.0,0.0,0.0 
 08/31  19:00:00,28.5763387273657,28.536568227426777,28.532331863272866,28.537448860132795,268.5073546973522,827.0544035731638,961.4603205679969,439.24431670225965,0.0,0.0,0.0,0.0 
 08/31  20:00:00,28.611406838258763,28.577763974699614,28.551789515090398,28.561650698804694,74.42326323761174,329.3876677995261,397.7156892561169,208.3325546451452,0.0,0.0,0.0,0.0 
 08/31  21:00:00,28.645346785421825,28.620800184768573,28.58990828421526,28.598562086994903,32.94163076081159,234.8280200349504,250.96317290111818,139.83194193285064,0.0,0.0,0.0,0.0 
 08/31  22:00:00,28.667880310294382,28.64949373988231,28.622623118833616,28.629362138208784,10.34578050784205,171.50846801679697,167.3472037658223,98.13012243768257,0.0,0.0,0.0,0.0 
 08/31  23:00:00,27.00430910238451,28.69590497662147,28.681643830947188,28.6867588124179,0.0,94.20468488036771,104.15721978597168,67.0326051647404,0.0,0.0,0.0,0.0 
 08/31  24:00:00,25.927811845885255,28.731939970878464,28.73150726661253,28.732211333938274,0.0,51.09620186699951,65.43375008955678,47.902802751115615,0.0,0.0,0.0,0.0 
 09/01  01:00:00,25.647914642073303,28.708509046789942,28.71357180862231,28.714103546858045,0.0,18.393054089055106,29.501932867425126,32.956427604091616,0.0,0.0,0.0,0.0 
 09/01  02:00:00,25.632731004624407,26.205940901570724,27.01209648711918,28.66736945477029,0.0,0.0,0.0,0.75502643377626,0.0,0.0,0.0,0.0 
 09/01  03:00:00,25.392237399809854,25.738268557009697,25.941377899624293,26.174722215026616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  04:00:00,25.08238022997602,25.433518113904803,25.47731458309052,25.675361881273812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  05:00:00,25.908582589804062,25.13189163249274,24.996288125551573,25.276487548292668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  06:00:00,24.69655164429348,24.902521811092917,25.925542605603482,24.871133714291222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  07:00:00,26.704614193699047,28.305046999440684,26.368123380143444,26.727025915842496,0.0,469.11744876003416,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  08:00:00,26.76199821217222,28.71437310004331,26.836780136776813,26.603361277121124,0.0,1697.3300501885024,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  09:00:00,28.56019294139439,28.716141191966027,28.562876531285635,28.51205889422731,454.55913321147364,1903.863786753408,1394.5794737524297,482.6752755985118,0.0,0.0,0.0,0.0 
 09/01  10:00:00,28.832335520340624,28.82774553074973,28.856583764604775,28.896594092913432,705.0104125041278,2279.510645742375,2253.3571758775006,1094.9351199927685,0.0,0.0,0.0,0.0 
 09/01  11:00:00,28.76640484085977,28.805593165846958,28.80753199618444,28.8961933712556,872.2560005545888,2904.133765258952,2458.305156219425,1811.8620115762687,0.0,0.0,0.0,0.0 
 09/01  12:00:00,28.706283047435406,28.727211820827694,28.749588857440543,28.80967902960636,1268.7084400288409,2865.6825237510134,2912.2068137704177,2035.4478270382403,0.0,0.0,0.0,0.0 
 09/01  13:00:00,28.781789412867468,28.825979961436005,28.813925731589055,28.818712977010048,964.9969958484309,4103.44038805289,3742.358074296786,2213.9021049323223,0.0,0.0,0.0,0.0 
 09/01  14:00:00,28.837031016762886,28.881986689464263,28.85966458424854,28.791481188961676,1672.1139696842233,5538.346313021903,4668.112491880419,2346.711194609204,0.0,0.0,0.0,0.0 
 09/01  15:00:00,28.807948015447153,28.801413169627555,28.832762021691433,28.718968798952393,1818.1092990069153,5106.056531058043,4842.162829360055,2103.775992719142,0.0,0.0,0.0,0.0 
 09/01  16:00:00,28.72499198081319,28.684936235330355,28.743015063228142,28.633904750314574,1528.5485178047243,4211.481173951193,4297.236320573675,1789.1250543106191,0.0,0.0,0.0,0.0 
 09/01  17:00:00,28.619606911390612,28.56044519058666,28.62208017373777,28.56163142273924,1151.5796957302189,3264.181744794758,3272.7375447621052,1461.8435850112514,0.0,0.0,0.0,0.0 
 09/01  18:00:00,28.564040393585238,28.508664654299622,28.54963033910657,28.54720771754954,853.6762465147134,2095.7435939434936,2355.1978404855795,1041.8079845444045,0.0,0.0,0.0,0.0 
 09/01  19:00:00,28.587550556333085,28.55618415547234,28.552968293454853,28.558377112575048,429.6428621495603,1251.7133560174448,1457.5649034001854,655.1651213392392,0.0,0.0,0.0,0.0 
 09/01  20:00:00,28.584936454293864,28.554841510857223,28.52996359521494,28.542474647027248,215.11743038784215,686.7620734667504,794.4962332810289,379.567097892168,0.0,0.0,0.0,0.0 
 09/01  21:00:00,28.598196844670262,28.570323797360167,28.542439653756016,28.55386912790845,152.47965662620211,524.4348671750575,571.162297263993,275.43414068472663,0.0,0.0,0.0,0.0 
 09/01  22:00:00,28.621964370574787,28.594874892267796,28.57036310443914,28.5804190113019,113.75218666127736,422.41911731239713,434.6255215187947,207.9431580379445,0.0,0.0,0.0,0.0 
 09/01  23:00:00,28.639576313995622,28.61610328807442,28.59719909478965,28.60515812643646,90.62993516728977,353.2131052937826,339.28391612151717,168.24914215315857,0.0,0.0,0.0,0.0 
 09/01  24:00:00,28.64305159553637,28.623244183683244,28.60947244528463,28.61521152881101,61.76276977766359,274.2144254690053,252.10727092453467,127.2144159438721,0.0,0.0,0.0,0.0 
 09/02  01:00:00,28.649441786544497,28.633529196694578,28.622342437177608,28.626426701695692,40.27683932218706,215.35516634875785,192.71270012464245,92.43792793928124,0.0,0.0,0.0,0.0 
 09/02  02:00:00,28.65371824262523,28.64109401754341,28.631755412594828,28.634605396292624,28.35995216675298,175.6410850424469,142.76590200408535,70.69632701164161,0.0,0.0,0.0,0.0 
 09/02  03:00:00,28.656076909520696,28.646174173552275,28.638160416249534,28.6400486128691,14.381646609392234,137.5456141009871,109.41099925971992,50.10877123619956,0.0,0.0,0.0,0.0 
 09/02  04:00:00,28.656775337022236,28.64951360749607,28.64162192312274,28.643012443773983,4.433902848169694,108.91675934261642,80.70357725129301,39.3183495710645,0.0,0.0,0.0,0.0 
 09/02  05:00:00,27.342750733019216,28.67006187128969,28.66441403739175,28.66477905918565,0.0,63.90103090385287,46.365686725387725,20.486804675908,0.0,0.0,0.0,0.0 
 09/02  06:00:00,26.456831636434444,28.70871079475812,28.7031896234573,28.70398562458193,0.0,186.96378281655498,126.30037595832582,50.8117986766339,0.0,0.0,0.0,0.0 
 09/02  07:00:00,26.9844949496395,28.77631631405792,28.762098009085783,28.765325321529488,0.0,961.2636904462917,580.0361153667877,242.68847686310073,0.0,0.0,0.0,0.0 
 09/02  08:00:00,28.124965885977083,28.845531738500508,28.828807119825434,28.846914232044888,316.27298345663405,1957.2381282570634,1262.9887355386145,581.5024845125009,0.0,0.0,0.0,0.0 
 09/02  09:00:00,28.73734693155603,28.803710193498915,28.80362918115652,28.84697660103575,687.63058811276,2612.524382699309,1826.2203061859689,977.97108429273,0.0,0.0,0.0,0.0 
 09/02  10:00:00,28.72531216218862,28.734619078129185,28.762920515523312,28.84365095427947,772.4186330718267,2718.9642585768415,2007.1822431713176,1211.5363785199293,0.0,0.0,0.0,0.0 
 09/02  11:00:00,28.672842352135525,28.651992976690366,28.71185881079165,28.811204944836568,715.8375081641952,2489.519719131824,2009.192775839674,1389.918635740472,0.0,0.0,0.0,0.0 
 09/02  12:00:00,28.647839272984204,28.646106007093852,28.66724484968022,28.75936816824648,636.1485679353736,2323.8487613208263,2253.853795613203,1467.5750697897229,0.0,0.0,0.0,0.0 
 09/02  13:00:00,28.726952343870728,28.758600001007927,28.731983320096443,28.74724597431956,705.4026569050018,2601.553180433849,2030.4598550152891,1682.24491043498,0.0,0.0,0.0,0.0 
 09/02  14:00:00,28.80759650141128,28.842638616761086,28.80615021616487,28.73880161456782,910.7842992101049,3180.717316215353,2416.985817175041,1812.0360830659479,0.0,0.0,0.0,0.0 
 09/02  15:00:00,28.79946856538082,28.80298639088489,28.808072939732025,28.694405501560944,1265.975867813992,4037.1767319286555,2750.605969596186,1623.8733312012855,0.0,0.0,0.0,0.0 
 09/02  16:00:00,28.716294410108045,28.66912373336337,28.7308828288262,28.615185064192268,1181.0031754873191,3368.4074147655756,2807.6395294694426,1464.9135998436254,0.0,0.0,0.0,0.0 
 09/02  17:00:00,28.593151413507407,28.51454759029387,28.598093070950924,28.53776811964012,1002.642326190783,2508.868116604376,2306.5065328282562,1128.3378853066329,0.0,0.0,0.0,0.0 
 09/02  18:00:00,28.548239162253445,28.488107132369066,28.533312908110414,28.53021144896192,441.65378309886586,1199.8585384037046,1474.6441928204922,727.5217564218756,0.0,0.0,0.0,0.0 
 09/02  19:00:00,28.576559893466595,28.54350567017718,28.533795748212114,28.53823347879941,288.8446886648395,876.7116840248863,993.4431047667064,500.7983857130006,0.0,0.0,0.0,0.0 
 09/02  20:00:00,28.590265841335103,28.55986051213327,28.534803172216844,28.54311798793244,213.8520289171197,676.7048887635469,718.0263270675957,365.7185340373745,0.0,0.0,0.0,0.0 
 09/02  21:00:00,28.606576734489366,28.5790012732513,28.554670401282475,28.562401595395308,162.08156779698078,540.6385992766866,540.1383517604384,278.127704102553,0.0,0.0,0.0,0.0 
 09/02  22:00:00,28.627226564829577,28.60108243396691,28.58091866475225,28.58710776049586,130.20645305530934,454.7447935531259,422.98588944158723,223.01648977291404,0.0,0.0,0.0,0.0 
 09/02  23:00:00,28.642063916291416,28.619407005855397,28.603745274562684,28.6083116138807,108.35926024861811,390.1344553193306,339.07888546437874,183.86515301280943,0.0,0.0,0.0,0.0 
 09/02  24:00:00,28.6572888258959,28.639138613308972,28.626107676694726,28.629378564038994,101.32041515251038,361.27354240974444,288.2117571936373,161.57539247845486,0.0,0.0,0.0,0.0 
 09/03  01:00:00,28.653778110152683,28.638122159689054,28.62846564948306,28.630753148278387,77.56358870118486,298.72559499497044,226.44761978690173,130.59342077222072,0.0,0.0,0.0,0.0 
 09/03  02:00:00,28.64754699811505,28.634062899686395,28.625937454515586,28.627263462667173,47.88863458445175,226.5737971547877,162.18501799087232,97.46052538453074,0.0,0.0,0.0,0.0 
 09/03  03:00:00,28.658837936583126,28.648495373789864,28.638734263236948,28.63943322178914,40.64055346940339,202.3614992152469,131.60985211306513,80.35348134322432,0.0,0.0,0.0,0.0 
 09/03  04:00:00,28.66340179984263,28.654763887284194,28.645312243145362,28.64580333563112,33.55070996932055,177.4357515523086,104.57761839461574,65.24061260663886,0.0,0.0,0.0,0.0 
 09/03  05:00:00,28.662833402550422,28.655874333464734,28.64855319823572,28.647841581102107,24.031522328046954,150.7338205785255,79.2467902386804,52.13211620890001,0.0,0.0,0.0,0.0 
 09/03  06:00:00,28.744018268309937,28.754363436022196,28.72564508466235,28.713635038948183,66.33466788119081,272.6131615004288,153.92555353838583,75.57422583525155,0.0,0.0,0.0,0.0 
 09/03  07:00:00,28.901384705203217,28.942525169845368,28.90143628143043,28.875573229517883,246.4132358263127,775.2893637296296,472.7997371754831,209.72549247485225,0.0,0.0,0.0,0.0 
 09/03  08:00:00,28.85222956805286,28.859828350236548,28.90013487359267,28.903873235319693,352.36212523787896,949.343116997582,727.1869817724064,354.58269810146294,0.0,0.0,0.0,0.0 
 09/03  09:00:00,28.853243061156736,28.87131484983877,28.920792757585602,28.93681767726057,501.02452568549114,1266.7989658761062,1101.3114406376305,570.7163697586038,0.0,0.0,0.0,0.0 
 09/03  10:00:00,28.816826994651752,28.86243744539432,28.876968380345694,28.91573881186643,668.6557451253022,1728.3620033265888,1511.2095253175457,874.2472991513421,0.0,0.0,0.0,0.0 
 09/03  11:00:00,28.718596117546774,28.78157350508189,28.760783507632077,28.847126795079753,721.7412221018657,2186.2354613208054,1869.1345062603818,1201.7990522515884,0.0,0.0,0.0,0.0 
 09/03  12:00:00,28.662608968834064,28.70109781337368,28.705545056672825,28.787261785350104,752.119943799566,2095.5731008437224,1815.2458336287743,1321.4487069338863,0.0,0.0,0.0,0.0 
 09/03  13:00:00,28.736850784030505,28.757577298753212,28.76675225347995,28.759862808270306,730.7791557548737,2329.411851188992,1953.006665874267,1420.2159809308878,0.0,0.0,0.0,0.0 
 09/03  14:00:00,28.717052876375657,28.640262502552886,28.732745537424766,28.62765876909647,762.8096849211796,2049.3875602491867,2030.8387054859431,1256.1722618567346,0.0,0.0,0.0,0.0 
 09/03  15:00:00,28.67269552075981,28.61525977265058,28.675063137197377,28.593669516918304,719.0939055096053,2097.4909124231954,2099.4615975229494,1091.8483535207188,0.0,0.0,0.0,0.0 
 09/03  16:00:00,28.60998430287307,28.55915273546369,28.597670552556686,28.544037281498603,631.0174451376016,1457.3498340312715,1734.052192683486,1023.293655401364,0.0,0.0,0.0,0.0 
 09/03  17:00:00,28.566277039629426,28.52241792844066,28.540068113848037,28.51040414959177,430.6567846944194,1060.4803538295675,1261.9616716840603,726.2399856265963,0.0,0.0,0.0,0.0 
 09/03  18:00:00,28.53780046777155,28.497988428594216,28.498454137049777,28.48713549341315,268.4995458617387,688.288381207261,846.1002803256616,442.35211620990617,0.0,0.0,0.0,0.0 
 09/03  19:00:00,28.575923945220996,28.546755363396578,28.526222090832263,28.523301808678692,195.08384126478828,526.4709150850415,607.2926814322557,320.0067789099355,0.0,0.0,0.0,0.0 
 09/03  20:00:00,28.606607058932653,28.58465407149768,28.558433071571976,28.559550727519706,156.7595362740184,435.87351401787157,459.60970458673944,246.05585391531025,0.0,0.0,0.0,0.0 
 09/03  21:00:00,28.622341369005547,28.6027085788303,28.578711467185926,28.581384398312988,123.28386349931614,360.7452679339185,353.90170450624566,194.25363004255325,0.0,0.0,0.0,0.0 
 09/03  22:00:00,28.640575144372125,28.62326322754843,28.6020883654636,28.604870646137663,101.51434583590395,308.12803623109085,280.5932547217121,157.67441179512892,0.0,0.0,0.0,0.0 
 09/03  23:00:00,28.652764025883613,28.63848347726733,28.621450469317388,28.623629083592732,85.55376277732461,269.6740365692225,227.35141563725094,131.44398308170764,0.0,0.0,0.0,0.0 
 09/03  24:00:00,28.65931623448369,28.647463131999146,28.635375534240822,28.63657718189713,70.98530872469641,236.05810733066517,186.20475986538875,111.02255892809774,0.0,0.0,0.0,0.0 
 09/04  01:00:00,28.653963691511773,28.643753718370178,28.63587171443303,28.636291802045612,49.396076690434285,184.87651467677418,141.53270693086228,86.94422878682006,0.0,0.0,0.0,0.0 
 09/04  02:00:00,28.655256978367078,28.646992698091985,28.639584702753098,28.639624915452735,36.98101946868394,151.65070941882135,110.13555975137587,68.20026517028403,0.0,0.0,0.0,0.0 
 09/04  03:00:00,28.65002634531818,28.64319382965898,28.635030989080477,28.635343702456986,15.371415907561257,103.46798059804921,72.03031955567971,47.06197226908395,0.0,0.0,0.0,0.0 
 09/04  04:00:00,28.649359176096333,28.646081718283895,28.637350122150636,28.63610784239455,1.4087474478398276,69.4614596101712,37.37027758352477,31.211967200991566,0.0,0.0,0.0,0.0 
 09/04  05:00:00,25.7964920514737,28.68259570729087,28.67844874277779,28.681622079091763,0.0,15.897456321829713,11.547972483034842,20.97720888041247,0.0,0.0,0.0,0.0 
 09/04  06:00:00,26.34050538760571,28.696798796413674,28.693678005626374,28.694435285684495,0.0,108.49279892084701,66.50156681416911,40.14123608619222,0.0,0.0,0.0,0.0 
