Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 09/04  07:00:00,26.416480409252085,28.887029328523607,28.859321552677052,28.849890402261583,0.0,1477.885068866567,1168.0120840421318,465.789577559225,0.0,0.0,0.0,0.0 
 09/04  08:00:00,27.360855319311803,28.929172486479615,28.90782623721646,28.922931057346602,0.0,2623.8454659558847,1980.0075108380506,854.624094766188,0.0,0.0,0.0,0.0 
 09/04  09:00:00,28.262993473594943,28.79132625797636,28.819837119495173,28.85477355852329,616.5376624808712,3220.0216227146043,2613.499490575416,1231.0751117877194,0.0,0.0,0.0,0.0 
 09/04  10:00:00,28.66291489228037,28.615592700535032,28.727396553569214,28.73398557487762,901.8995162570516,2728.7030741704375,2651.50845563894,1266.863081754904,0.0,0.0,0.0,0.0 
 09/04  11:00:00,28.733465424752062,28.679491528532274,28.741216403726455,28.75332705145944,991.6931884007997,2749.596460841861,2792.5094185465564,1357.7876208655807,0.0,0.0,0.0,0.0 
 09/04  12:00:00,28.728287412945285,28.698986657702136,28.728789471950428,28.73997156809031,1026.68603105484,2750.370657906693,2836.2619605879354,1553.2998765210805,0.0,0.0,0.0,0.0 
 09/04  13:00:00,28.723943808475696,28.716284054497194,28.729045704609497,28.722177869828666,1168.3148129403412,3043.442515153477,3290.2062585692474,1619.4405048250815,0.0,0.0,0.0,0.0 
 09/04  14:00:00,28.70658297367804,28.70358856396996,28.71436884457745,28.69099639600325,1256.7839247685104,3266.99807505671,3487.3169842982034,1561.6281005586486,0.0,0.0,0.0,0.0 
 09/04  15:00:00,28.66546442089927,28.652725484689338,28.6702619421039,28.639711335831997,1078.6995927286594,2807.359911478867,3063.5814669487045,1371.6696889933883,0.0,0.0,0.0,0.0 
 09/04  16:00:00,28.606145130446585,28.57416909280964,28.598468662017012,28.569093324127294,928.8741217469958,2420.7005489614717,2682.6372246171677,1190.003951906428,0.0,0.0,0.0,0.0 
 09/04  17:00:00,28.560957140405574,28.52440132130738,28.53801250626311,28.520868054523206,1144.0186302654947,2961.141183923926,2797.549541244135,1149.2683350170735,0.0,0.0,0.0,0.0 
 09/04  18:00:00,28.539577938489565,28.504887484444755,28.502509346302443,28.49736739565639,626.6450944641736,1720.4002200667214,2159.5097816781263,847.9879657728932,0.0,0.0,0.0,0.0 
 09/04  19:00:00,28.535607357620943,28.4957415969747,28.480279312594543,28.48794689640401,300.7177009800397,869.66609766084,1029.5267107360824,441.7704534801537,0.0,0.0,0.0,0.0 
 09/04  20:00:00,28.57179161512629,28.536846748466075,28.506806059244635,28.518835947173987,109.65147109261066,378.53173982275143,470.1961185867899,216.45256886089894,0.0,0.0,0.0,0.0 
 09/04  21:00:00,28.605578346296582,28.579482954016587,28.548247424891358,28.558628750498414,70.65520510582348,288.96290860199196,325.1047045748632,154.1443483895642,0.0,0.0,0.0,0.0 
 09/04  22:00:00,28.626331097664433,28.606155346345048,28.580759769702468,28.58865265093062,42.500693444426616,224.58540547450625,226.8291649661411,112.86640160014272,0.0,0.0,0.0,0.0 
 09/04  23:00:00,28.638000501113932,28.62202563863775,28.60287936730349,28.608705611599984,21.996293022466908,172.37269079761785,160.08838595907793,82.89251220989097,0.0,0.0,0.0,0.0 
 09/04  24:00:00,28.628384032592965,28.623593049981853,28.609088392806612,28.61325887104031,0.7232101146913733,102.10737141135479,96.90364956889147,51.74737913941226,0.0,0.0,0.0,0.0 
 09/05  01:00:00,25.83801225116369,28.659628761403184,28.668065857638855,28.670931878926027,0.0,21.38368860803869,48.46930916133182,34.50901608958554,0.0,0.0,0.0,0.0 
 09/05  02:00:00,25.391174767871124,26.722539857500333,28.603256952478013,28.618633527159993,0.0,0.0,2.829738699566072,9.621010678941573,0.0,0.0,0.0,0.0 
 09/05  03:00:00,24.88113227773536,25.54965330674822,25.48551979012513,25.697455814909745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  04:00:00,24.72878848641161,25.31517681773746,25.104452954174427,25.360837093023928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  05:00:00,25.12456512219542,25.20759177826885,25.011068687301833,25.223949168793702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  06:00:00,25.822319491658227,25.195577682003115,24.905207847754255,25.06720816653347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  07:00:00,25.740296891946322,25.889843261985803,26.0799901532834,26.146104418586948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  08:00:00,26.33843114694939,26.717162402462208,26.51264568226849,26.535207751336984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  09:00:00,26.583307210146046,26.6768647199256,28.285576266760174,28.306366430828312,0.0,0.0,439.864131595354,188.32930745349412,0.0,0.0,0.0,0.0 
 09/05  10:00:00,27.037674782563222,27.277595251778557,28.853754127841167,28.880610386270394,0.0,0.0,1190.2421353482755,563.2440723019173,0.0,0.0,0.0,0.0 
 09/05  11:00:00,27.931938583240473,28.08979478489378,28.781324562285498,28.81149359680927,201.2937053847078,687.2162439374575,2026.4415897676538,1017.7364052800604,0.0,0.0,0.0,0.0 
 09/05  12:00:00,28.778074409764095,28.764338642686685,28.713294622926824,28.718061948083694,624.0544001527991,1912.5075425044297,2422.277943453341,1110.9839403146461,0.0,0.0,0.0,0.0 
 09/05  13:00:00,28.792384813961117,28.792632875331385,28.757018009142538,28.742877163665725,762.7798575509798,2111.957044409326,2174.7583893613173,1092.7544989236656,0.0,0.0,0.0,0.0 
 09/05  14:00:00,28.714710341315964,28.714257675838894,28.71443313462475,28.679207989255325,798.4931491930708,2494.2972470152754,2307.6039472704238,1111.5000446714814,0.0,0.0,0.0,0.0 
 09/05  15:00:00,28.600059938240506,28.5760966592603,28.599472294631774,28.554435020852104,742.3588413679319,2101.2375191508736,2806.8738895940487,1215.4151142615378,0.0,0.0,0.0,0.0 
 09/05  16:00:00,28.647784103828428,28.649500922271343,28.63036475859608,28.598320485509646,756.1003148695868,2046.2209516708153,2542.7141830479645,1047.7124432515147,0.0,0.0,0.0,0.0 
 09/05  17:00:00,28.570332758007783,28.544588610212326,28.556272115830563,28.53725186724289,542.2709563293918,1553.2352617646507,1839.207949279529,736.6824953467035,0.0,0.0,0.0,0.0 
 09/05  18:00:00,28.531174698158587,28.502937674419304,28.51087392591922,28.50029118687939,397.6511405289764,1177.5740283757023,1352.7100985879356,557.180828791651,0.0,0.0,0.0,0.0 
 09/05  19:00:00,28.523955139137215,28.487326521849898,28.4813329252556,28.485760452138166,178.2560065896536,604.0840977619828,740.3164923794694,307.35644729883177,0.0,0.0,0.0,0.0 
 09/05  20:00:00,28.535170943974535,28.512784444897967,28.493054563939097,28.501121380050037,5.339640798241303,129.2355838182026,234.1253598650548,106.4662301139943,0.0,0.0,0.0,0.0 
 09/05  21:00:00,25.836893163632205,28.63666917912215,28.647866147019418,28.65026193827866,0.0,23.17667950907881,128.37767226627307,61.79621789916591,0.0,0.0,0.0,0.0 
 09/05  22:00:00,25.567043371256922,26.895083850264584,28.65643185157912,28.6583205091751,0.0,0.0,44.20240412232614,26.436052658612255,0.0,0.0,0.0,0.0 
 09/05  23:00:00,25.331421985663937,25.73418496508436,26.788505451132266,28.57347151421598,0.0,0.0,0.0,2.7611636390824996,0.0,0.0,0.0,0.0 
 09/05  24:00:00,25.06776891260777,25.45571823696863,25.7123937036011,25.958224538374065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  01:00:00,24.675533698049986,24.989632568829162,25.07589813277277,25.335547236955883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  02:00:00,24.575430960298892,25.834703283015067,25.993753655192045,24.745681817364183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  03:00:00,25.27716482010725,24.265158059585442,24.163151888306842,24.719018086411296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  04:00:00,24.37596627307699,25.83949652010942,25.83372600708006,25.266603048220244,0.0,0.0,0.0,0.0,43.08180840660962,0.0,0.0,0.0 
 09/06  05:00:00,25.025479238261255,23.95654343465169,23.799890243887155,24.412494682846432,0.0,0.0,0.0,0.0,0.0,0.0,25.414601929634355,116.63632705007383 
 09/06  06:00:00,25.65878829358285,25.459632491828817,25.359465823552185,24.773717643912946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  07:00:00,24.69621046912344,26.082505575405737,25.66394717186097,25.602390072135037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  08:00:00,25.90939230238704,26.732845376718792,26.148171500566136,26.178984692898158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  09:00:00,26.067289590798904,26.650812217387383,28.23461453873093,28.26541098982325,0.0,0.0,461.70925252682406,192.25831926540042,0.0,0.0,0.0,0.0 
 09/06  10:00:00,26.386607566586605,26.842129067441,28.801738701311244,28.82214775166706,0.0,0.0,1139.706946487564,517.3971860958976,0.0,0.0,0.0,0.0 
 09/06  11:00:00,27.672684667014607,27.88155921040213,28.71799462812273,28.743259842711577,131.49256041157278,559.9475689198612,1792.5087438061898,868.0412687668204,0.0,0.0,0.0,0.0 
 09/06  12:00:00,28.655278304782577,28.66988779839253,28.70127182740192,28.709894415538663,535.9250211850524,1708.169969417989,1958.0723913096335,985.3709578685798,0.0,0.0,0.0,0.0 
 09/06  13:00:00,28.751512679056837,28.748581015784655,28.74205539127466,28.728478125752005,723.7967687626337,2083.9834675352126,2235.4739101318214,1109.117729888992,0.0,0.0,0.0,0.0 
 09/06  14:00:00,28.725722108254438,28.725911012559422,28.726966468806246,28.694106201905022,830.7832872473782,2302.922986224017,2487.465352591529,1189.1080980232746,0.0,0.0,0.0,0.0 
 09/06  15:00:00,28.656139741231502,28.64938638587204,28.663331047016143,28.62221209063808,830.1098699257512,2262.1014778249682,2514.8546539297176,1152.7566076422881,0.0,0.0,0.0,0.0 
 09/06  16:00:00,28.57449207143931,28.548836201798533,28.570647361742687,28.533416521489592,824.3742082072009,2433.5867252134403,2302.687443932063,1328.4679076120929,0.0,0.0,0.0,0.0 
 09/06  17:00:00,28.508991798971472,28.478489732115502,28.489802133543893,28.466924525258968,554.7493816501842,1580.7164806060948,2984.4017339116604,1021.1315820710873,0.0,0.0,0.0,0.0 
 09/06  18:00:00,28.47161099759328,28.443447288925576,28.4412046873073,28.43079945217591,394.57347924431645,1158.9528954164298,1675.0482697970183,596.6219608963611,0.0,0.0,0.0,0.0 
 09/06  19:00:00,28.475463948633383,28.439282103976435,28.42090061329762,28.426958404909183,171.50709450946465,581.1370977385634,794.8341807434108,323.3191351916042,0.0,0.0,0.0,0.0 
 09/06  20:00:00,28.489849368941027,28.473727144541513,28.443529557279984,28.453872506342908,1.8924511513617936,112.9681456209384,258.1535517412831,111.31683545242296,0.0,0.0,0.0,0.0 
 09/06  21:00:00,25.928358624721604,28.60560534476042,28.613841559934365,28.616413570781255,0.0,26.093602653215108,153.42816984529702,66.27579360504154,0.0,0.0,0.0,0.0 
 09/06  22:00:00,25.74563939035197,26.9435074950736,28.62481645986604,28.625479722009985,0.0,0.0,73.13743546622698,33.51174513049703,0.0,0.0,0.0,0.0 
 09/06  23:00:00,25.44048659338644,25.873512499475165,28.595707565077213,28.6078805983322,0.0,0.0,9.036625702213428,6.55734305291562,0.0,0.0,0.0,0.0 
 09/06  24:00:00,25.093660199245015,25.420835719034173,25.833395032430996,25.92098603346777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  01:00:00,24.558505853700296,24.998227825038523,25.09920120223915,25.28524267805722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  02:00:00,24.917451659518676,25.906943503007103,24.826375601671884,24.996297071171682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  03:00:00,25.53856069572538,24.729237539590535,24.98582180205691,24.751455044070056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  04:00:00,24.320901124475668,25.03737568006147,25.55534039706713,25.040911790071807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  05:00:00,25.674824053141748,25.366323186430154,24.379514862520633,25.475764946515614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  06:00:00,24.418345533591673,24.954926954997017,25.73545018733639,24.495593037956993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  07:00:00,25.72299640831936,25.41829382117423,25.180932209412497,25.668184486303538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  08:00:00,26.118356055297554,26.493736812066764,26.116644336603706,26.20826279839678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  09:00:00,27.24458438095351,27.050065252706943,26.73263413196156,26.799282972728463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  10:00:00,28.38457483590262,28.507479556875136,28.411710960146642,28.45006784096495,352.04459875973174,1375.7905788517432,988.89255725018,406.8962785445085,0.0,0.0,0.0,0.0 
 09/07  11:00:00,28.716837714749325,28.74159265897937,28.7645601434925,28.80244463813407,660.8152759483235,1643.84210360365,1834.759801296302,867.1549985376673,0.0,0.0,0.0,0.0 
 09/07  12:00:00,28.752338778617762,28.763887483308412,28.817237477776285,28.8430934776897,708.0962327609507,1927.660692511598,1933.8301034583292,960.9561049307403,0.0,0.0,0.0,0.0 
 09/07  13:00:00,28.7320728233048,28.75329663805272,28.798564251551483,28.790059059688748,832.3186106079413,2291.9396996415453,2742.0970999074298,1427.8938290251763,0.0,0.0,0.0,0.0 
 09/07  14:00:00,28.68187496186737,28.701737465777693,28.738085763632277,28.704733107601854,1087.990633906115,3193.1401940061305,3736.765097896435,1660.312067391801,0.0,0.0,0.0,0.0 
 09/07  15:00:00,28.62528062934151,28.630128060579796,28.66177553269553,28.619198836678304,1094.4240453581683,2826.1748789925614,3353.1264485709926,1445.3595605527705,0.0,0.0,0.0,0.0 
 09/07  16:00:00,28.553003458011663,28.535345434696538,28.561564714219653,28.52626235591534,1265.2080201792223,2189.22570269663,2620.390151176037,1152.8830931900998,0.0,0.0,0.0,0.0 
 09/07  17:00:00,28.481203799296136,28.45432179302714,28.46806785232689,28.448300390561286,999.5148700385253,3012.384432354048,2841.03035783672,1199.92588965323,0.0,0.0,0.0,0.0 
 09/07  18:00:00,28.453141025681976,28.425281298957493,28.422276240305862,28.415631464079773,561.5383284149331,1683.1895589380028,2243.6749928468676,901.6249947964535,0.0,0.0,0.0,0.0 
 09/07  19:00:00,28.45221575246682,28.418390042556517,28.404756374309326,28.41288992103516,271.45078194170395,746.1311474877169,980.2480830694404,409.34436467267597,0.0,0.0,0.0,0.0 
 09/07  20:00:00,28.48537165587669,28.458885266217465,28.43674963949541,28.447633217562654,102.65263876838827,300.96221178569124,458.82013973384926,201.63264807880773,0.0,0.0,0.0,0.0 
 09/07  21:00:00,28.500653944834827,28.47864404684548,28.45772715044556,28.466304785252206,62.43434239539749,211.3350170383094,319.9885173342069,142.59150554046752,0.0,0.0,0.0,0.0 
 09/07  22:00:00,28.50951149445898,28.491524150433822,28.471514440839186,28.478777583450405,19.15802674732546,116.92045587936275,203.95622138148124,91.47979083373409,0.0,0.0,0.0,0.0 
 09/07  23:00:00,28.52628377739212,28.515542231491523,28.496318479760216,28.502082840500755,2.3251861359446955,71.46692509306246,135.73766645444334,61.22288896826262,0.0,0.0,0.0,0.0 
 09/07  24:00:00,26.035517372997866,28.585549034357463,28.58356291782873,28.58635786109734,0.0,31.65495772171142,102.48785063941453,47.102075343910585,0.0,0.0,0.0,0.0 
 09/08  01:00:00,25.789644638741244,28.565284846492503,28.563354306286215,28.571063768286898,0.0,4.774580293325448,58.75773691530573,31.226994667351633,0.0,0.0,0.0,0.0 
 09/08  02:00:00,26.025205718107497,25.916016145222002,28.57277947304393,28.590667389932428,0.0,0.0,0.9497012926558146,3.6826278587595973,0.0,0.0,0.0,0.0 
 09/08  03:00:00,25.88448690465844,25.970535739827632,25.44923790742018,27.003345025893218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  04:00:00,25.645531833390546,25.78120256303259,25.949402963316814,26.230462655247187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  05:00:00,25.634405593616922,25.778558415913906,25.795246446392607,25.974890588603945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  06:00:00,25.57240393892431,25.69429339913203,25.70118074249362,25.869491352807664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  07:00:00,26.24857351960048,26.459701536369298,26.162010228612843,26.206226696154737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  08:00:00,26.149237515264872,26.3539773301656,27.017227936489167,27.031809436191196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  09:00:00,26.81094256335183,27.0524963809871,26.952546921454275,27.005938619577464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  10:00:00,27.85003312739414,28.059763439397692,27.981524990414563,28.039729679419803,235.98678946569743,684.7667332513752,796.117959582569,410.0080856199303,0.0,0.0,0.0,0.0 
 09/08  11:00:00,28.741469371181424,28.72288648983747,28.738429888858054,28.74887932087091,727.3936645072313,1795.8307863320783,1728.45839038232,836.2362085496945,0.0,0.0,0.0,0.0 
 09/08  12:00:00,28.737099470432128,28.725228038903765,28.758650740881173,28.77110343758605,712.735241815978,1963.5922240234383,1987.1337852967563,1007.4674508345281,0.0,0.0,0.0,0.0 
 09/08  13:00:00,28.694511115934155,28.702159339344135,28.72722051123982,28.71624480778692,786.4848304386396,2484.1756868967423,2501.7522891014955,1296.5071861808187,0.0,0.0,0.0,0.0 
 09/08  14:00:00,28.64735079385337,28.657255199632687,28.673808911510474,28.64393304792847,824.5932045571573,2787.50493041365,3076.1856726557417,1376.6433687650415,0.0,0.0,0.0,0.0 
 09/08  15:00:00,28.599635186245806,28.596822441439762,28.613775268553745,28.57608239150514,801.67598694823,3444.185830478454,2670.2809410233876,1129.4665080763639,0.0,0.0,0.0,0.0 
 09/08  16:00:00,28.534298315688062,28.50933452950246,28.532284020316197,28.49676845827152,699.1554374461375,3036.8613389854963,3144.9556878485737,1693.4858801828564,0.0,0.0,0.0,0.0 
 09/08  17:00:00,28.477840660197778,28.44766238773311,28.46219816729618,28.440076839935138,692.2844856725219,1778.5433892453516,2566.0699968033405,934.9065966629169,0.0,0.0,0.0,0.0 
 09/08  18:00:00,28.457967339999648,28.42873235304267,28.429871852618977,28.418180672972028,527.0398053827925,1155.4475850529234,1569.4079047371474,576.9066749461748,0.0,0.0,0.0,0.0 
 09/08  19:00:00,28.45743714052871,28.420754425791515,28.40828868111624,28.413564169970698,180.78089897835733,582.985068883909,769.0919643054403,318.75446667787776,0.0,0.0,0.0,0.0 
 09/08  20:00:00,28.480807005272094,28.45406045853046,28.431488407046558,28.44046975675409,7.360435924445351,129.91886952388734,247.33836360084365,112.9279037186431,0.0,0.0,0.0,0.0 
 09/08  21:00:00,25.985616598478675,26.812483473758242,28.58883538304434,28.591450394220516,0.0,0.0,123.32901466228924,61.23191251089794,0.0,0.0,0.0,0.0 
 09/08  22:00:00,25.482528674987357,25.74626879869868,28.59325865414837,28.595413909964858,0.0,0.0,38.77466962086099,26.22321145998428,0.0,0.0,0.0,0.0 
 09/08  23:00:00,25.29695092853708,25.413616692787105,26.736551266803055,28.52604136500877,0.0,0.0,0.0,3.4010253397156682,0.0,0.0,0.0,0.0 
 09/08  24:00:00,25.062780321521384,25.27246467784122,25.68693577233839,25.865549066518653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  01:00:00,24.85778537369302,25.153661640394063,25.425336919892835,25.588759968532976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  02:00:00,25.123558915560505,25.04352328345454,25.13654474672741,25.340791899568558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  03:00:00,25.618158801953207,25.745568158957767,25.81580662859937,24.919035533114695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  04:00:00,24.60227529512855,24.762099094996834,24.69192344526288,25.193266484519295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  05:00:00,25.74691383455507,24.95239224355943,24.84225350282007,25.562063671284093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  06:00:00,24.23176127015621,25.393077206263666,25.313447427958263,24.45445874257538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  07:00:00,25.628440252424234,24.937873484418972,24.780054559255852,25.77561606889057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  08:00:00,24.63962721274016,25.450532231180468,25.316459664102958,24.689369870248566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  09:00:00,25.147317109942847,25.043753234548777,25.21107170448265,25.179272934909246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  10:00:00,25.888730735536157,25.429409199586274,25.79929915810485,25.955427656436708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  11:00:00,25.15126528359983,25.098458632422545,25.093396888260617,25.23245119982054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  12:00:00,25.084733669834087,25.1452273527855,25.06873735220386,25.191033383729263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  13:00:00,25.265826820770336,25.278485496747024,25.28747548848063,25.40192634047166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  14:00:00,25.252863043449885,25.28422588989666,25.308539475511886,25.40554509224376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  15:00:00,25.152793446042633,25.182282096290724,25.235824070113296,25.309472257759314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  16:00:00,24.906421388444723,25.8226045041691,24.99721751815258,25.058024687114948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  17:00:00,25.098494720622895,24.899591768239702,25.197094404241646,25.256453319906363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  18:00:00,25.2866723251062,25.066909298289243,25.384525433993524,25.465528139187747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  19:00:00,24.920565249670144,25.288837101900246,25.05336983408203,24.830321058835928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  20:00:00,24.992664848579082,25.024697558409255,25.052080647866894,25.590672959521193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  21:00:00,25.554987405881,25.11114332849369,25.62913159721308,24.576705535422125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  22:00:00,24.649378369770766,25.562372662703247,24.36009151832406,25.354220427113273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  23:00:00,24.631064161983034,24.697455355873068,25.108826423540837,25.50543589139842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  24:00:00,25.062157039473544,24.301887840507312,25.280442064104516,25.508016596162697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  01:00:00,25.203740984634774,24.892692864776308,25.329485772832076,25.4870941055963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  02:00:00,25.24686508497797,25.11696241233964,25.331920948285003,25.457137897546733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  03:00:00,25.256015536940332,25.216559480753936,25.317398749436972,25.42301556574181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  04:00:00,25.249983707038314,25.272533637134615,25.295161649035407,25.38550950868226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  05:00:00,25.23268666251785,25.301703681256225,25.265832162453474,25.344399499026267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  06:00:00,25.249607599252954,25.35558798807203,25.265181912220278,25.335257023407703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  07:00:00,25.46534809672741,25.61063695779321,25.449815987190334,25.511946779996947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  08:00:00,24.658435739173527,24.73577151373106,24.988053249937696,24.579688268431866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  09:00:00,25.75152820100113,25.923044705013073,25.63909575754116,25.769824398534368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  10:00:00,26.653765321029766,26.722790148157067,26.493429598037373,26.676913616147317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  11:00:00,27.86412154996674,28.323023677535588,27.797085172136267,28.339897063024374,0.0,302.79288231984725,0.0,164.47701735070706,0.0,0.0,0.0,0.0 
 09/10  12:00:00,28.309713298576195,28.521818013766435,28.374443862518923,28.609254479837645,33.50259636399986,708.9177893519272,198.6159887639031,579.3071461914087,0.0,0.0,0.0,0.0 
 09/10  13:00:00,28.56431701942595,28.645989409574568,28.638460820343997,28.666834899610564,226.36495773117278,1450.8372627088686,761.3173748207632,840.0299600009537,0.0,0.0,0.0,0.0 
 09/10  14:00:00,28.583521267211534,28.601172779588108,28.614144121225202,28.542764251402474,459.11195886871275,1839.459383814401,1558.6843180221688,1033.5295390507886,0.0,0.0,0.0,0.0 
 09/10  15:00:00,28.60648213286931,28.611641203174145,28.62437162261031,28.487996891178568,702.5416951351503,2297.2709201034468,1715.4893782439635,1087.7379776305347,0.0,0.0,0.0,0.0 
 09/10  16:00:00,28.50994656983007,28.462318043062087,28.528614194335116,28.390043691030293,657.1478575206766,2939.4106257770827,1845.5316178923154,1339.196364218474,0.0,0.0,0.0,0.0 
 09/10  17:00:00,28.34763786996897,28.26505943121597,28.357413755310017,28.282487510218697,498.6277991671582,1662.7925985170982,1561.397967621368,890.5949477892067,0.0,0.0,0.0,0.0 
 09/10  18:00:00,28.288973548386238,28.23648885790889,28.285571607659165,28.27460567555069,122.54660695798148,440.9383493656906,700.1320288863022,372.7929750649239,0.0,0.0,0.0,0.0 
 09/10  19:00:00,28.316349849689953,28.290800005865773,28.285799406289847,28.286810974134593,37.60254463985065,263.035613478484,432.76497377137594,236.12700648378006,0.0,0.0,0.0,0.0 
 09/10  20:00:00,28.32662028225561,28.310249928685227,28.287574465507618,28.293279116944294,1.7944893928885928,146.46395094176052,252.85279371418372,149.00821583179334,0.0,0.0,0.0,0.0 
 09/10  21:00:00,25.575531995253726,28.418542006262715,28.415867775108204,28.42118080756193,0.0,57.46726172456501,154.89471419055627,99.74274000472668,0.0,0.0,0.0,0.0 
 09/10  22:00:00,25.58398954600463,28.38938677744213,28.42921292736218,28.43082215264485,0.0,6.264031775275848,65.16913759256161,57.379056527902975,0.0,0.0,0.0,0.0 
 09/10  23:00:00,25.132321321642326,25.74325901455184,26.502829329360004,28.41119087136188,0.0,0.0,0.0,7.482795625860917,0.0,0.0,0.0,0.0 
 09/10  24:00:00,24.626703274608197,25.046202078688918,25.22297016056978,25.641327784813004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  01:00:00,25.554169514945666,24.74645283630422,24.752750189530154,25.134593553028594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  02:00:00,24.27933348884996,25.070643121615383,25.74221669293042,24.8270162500949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  03:00:00,24.550939033780736,25.59522985426817,24.458827892713238,24.6068739403435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  04:00:00,25.035098194453944,24.261936004143763,24.47341746448207,24.642389025625764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  05:00:00,25.56577282584491,25.57292113291188,24.652608068025586,24.921513666123438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  06:00:00,23.554880388490748,23.877146960943662,25.50714462528128,24.236932802361807,0.0,0.0,0.0,0.0,162.362050375026,0.0,0.0,0.0 
 09/11  07:00:00,25.162924863136876,25.673619058775458,24.624439302278233,26.160296553770667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  08:00:00,26.463158464438916,27.92919235095839,26.17106912622289,26.348844220924335,0.0,442.82661488878784,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  09:00:00,27.500822358268906,28.49374269564759,27.57281436694187,27.626004908160322,157.90664345035475,2235.4531351322157,436.6664332437372,270.7463567134913,0.0,0.0,0.0,0.0 
 09/11  10:00:00,28.568524445101115,28.504875386361924,28.587982281745667,28.641431779072875,713.9577416896449,2609.445661859966,1829.9820793646172,939.6513899496863,0.0,0.0,0.0,0.0 
 09/11  11:00:00,28.471226537701053,28.43264190581079,28.51565954503377,28.578580115360687,790.660195157729,2564.787731694219,1937.153732270199,1241.7486177762296,0.0,0.0,0.0,0.0 
 09/11  12:00:00,28.451702455300946,28.44063112041804,28.499724858682352,28.556998416324625,734.3206807201291,2513.2464486828903,2037.8466114259927,1748.8141648016142,0.0,0.0,0.0,0.0 
 09/11  13:00:00,28.52867018716955,28.557160370611392,28.566480002402805,28.55653365380364,799.4078983713048,3456.1686012244636,2400.2508209563466,2080.5912706064787,0.0,0.0,0.0,0.0 
 09/11  14:00:00,28.584786955599625,28.616568708075363,28.60972167765583,28.52414078114502,1034.6696355432712,5181.829138251961,3975.8394494710774,2182.0355818544963,0.0,0.0,0.0,0.0 
 09/11  15:00:00,28.54900967950602,28.52773164654876,28.570455681408006,28.44366422543044,1318.6350831902719,4693.991913750273,4509.695861447266,1915.3742287727894,0.0,0.0,0.0,0.0 
 09/11  16:00:00,28.437503413181837,28.381704195656912,28.455231160965383,28.338815235855787,1266.0755020200431,3635.990374613713,3697.9934157311627,1579.4253585776187,0.0,0.0,0.0,0.0 
 09/11  17:00:00,28.316009953773992,28.23472608843592,28.318343286694024,28.25873758550324,1086.550617639221,2580.6687998428215,2713.8107134121756,1225.57696819213,0.0,0.0,0.0,0.0 
 09/11  18:00:00,28.28900007733155,28.241901184396458,28.27566044509338,28.26634338515467,583.8770814242054,1686.7729607282326,2226.8679579004615,927.7530966879905,0.0,0.0,0.0,0.0 
 09/11  19:00:00,28.29288481075311,28.256374221976742,28.24781635428331,28.25696310852177,282.4391838486174,946.775394556128,1143.4802138264636,529.4685018796562,0.0,0.0,0.0,0.0 
 09/11  20:00:00,28.298446129045665,28.26057191199739,28.23247739451398,28.246790504266066,74.10007050717576,392.2818004678777,512.6692850848556,268.25692872888504,0.0,0.0,0.0,0.0 
 09/11  21:00:00,28.31763817412733,28.28884952455426,28.258279531818683,28.270536878875788,12.544334603355976,240.77853011942415,307.52122866578236,173.28584584718152,0.0,0.0,0.0,0.0 
 09/11  22:00:00,25.42985569519228,28.416453161742933,28.415012758895912,28.418114540018593,0.0,122.54809057152308,197.38840099231962,120.85877178470223,0.0,0.0,0.0,0.0 
 09/11  23:00:00,25.00697804348267,28.420951248876364,28.421416871225787,28.421408034945223,0.0,61.44069667717189,127.81224993188125,89.52049086040213,0.0,0.0,0.0,0.0 
 09/11  24:00:00,24.733329975401645,26.390007125539036,28.39647499668326,28.422650324043076,0.0,0.0,31.214553071623474,39.9625537080041,0.0,0.0,0.0,0.0 
 09/12  01:00:00,24.23065743833505,25.103205288996573,25.174646195802893,28.346938662080376,0.0,0.0,0.0,2.2960030353830554,0.0,0.0,0.0,0.0 
 09/12  02:00:00,24.58479445274568,24.758808724896618,24.645565392100764,25.318168416947024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  03:00:00,25.269368538137904,25.746262128657044,24.096660717678247,24.611470893457575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  04:00:00,23.625315062807637,24.166304508015955,24.20294683575972,24.57779186244981,0.0,0.0,0.0,0.0,102.69395731732577,0.0,688.3192567650059,0.0 
 09/12  05:00:00,25.242253781393188,24.164206903334165,24.765265456239597,25.16605388495138,0.0,0.0,0.0,0.0,0.0,28.61149942797326,0.0,0.0 
 09/12  06:00:00,24.185527142464114,24.899822490771655,24.28907711964075,23.943853625754997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  07:00:00,25.780674380683415,25.77836424614874,26.008336628654064,25.395359615691056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  08:00:00,25.69881947087213,26.157750980705828,25.745331744165753,25.86509737569629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  09:00:00,25.679911961016693,27.963131332717133,25.800673094873495,26.88642490815425,0.0,336.00134650117917,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  10:00:00,25.916346935093692,28.466811055487888,26.050963870306482,26.196323184713105,0.0,905.5115385601621,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  11:00:00,25.745838163889065,28.525062692698157,25.882051576051268,26.05333991267606,0.0,1489.7040058736445,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  12:00:00,25.87829676275814,28.421977581330943,26.079449895312912,26.181909842571763,0.0,1315.2960771335074,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  13:00:00,26.251858392699837,28.53288641008126,26.45667323176476,26.63517117746416,0.0,2024.7731555384653,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  14:00:00,26.01194524798759,28.456645665704144,26.25010489513443,26.39404288205121,0.0,1798.8262434224978,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  15:00:00,26.14779950268608,28.397106226552403,26.4546838052238,26.519417523012784,0.0,1740.1683425377955,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  16:00:00,25.807476918450938,28.342174495408685,26.129325187176562,26.153150905181867,0.0,1682.273543464044,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  17:00:00,26.076684995123724,28.345318515045577,25.324037903184283,25.314935397784147,0.0,1009.884163714432,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  18:00:00,25.795053728777308,28.39400623859959,26.157030968689785,26.145140130403583,0.0,775.8729259951541,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  19:00:00,25.19080949349512,28.391857529826254,25.57133437514148,25.621249479734196,0.0,265.49817568520604,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  20:00:00,24.707601016495005,26.39404341277677,25.004795833985632,25.086159961077595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  21:00:00,24.780348014774805,25.01606877103835,25.551455317474908,25.695741669996977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  22:00:00,25.320119457438125,24.88252450372636,24.496604656082663,24.603980832871997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  23:00:00,24.1997679292649,25.696833435110463,24.63808119312486,24.765912242572195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  24:00:00,25.46593358573373,24.396462740954497,25.0943527068083,25.260508781636936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  01:00:00,24.02960099933196,24.762097305919813,24.520190333088998,24.6670919887214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  02:00:00,25.032407998660254,24.978901836831007,24.561644795750865,24.71873153410087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  03:00:00,25.290628012905522,24.590670036183035,25.146983474557167,25.303972864928546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  04:00:00,25.344337270126104,24.704065341948283,25.34820497062676,24.399125613716844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  05:00:00,25.279990402048238,25.415987524027628,25.36818759219755,24.407891483325916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  06:00:00,25.23505665209205,23.448434950545497,25.323728330248812,25.0386516995058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  07:00:00,24.90978442021772,24.731744967707257,25.020315644043563,24.88940310709544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  08:00:00,25.884860042525585,24.904276791485135,26.00284447878682,25.865891220686464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  09:00:00,25.349574044908657,25.47747935178473,25.44549877837372,25.365441312533385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  10:00:00,25.6009962972219,25.778132934384644,25.728859750203984,25.686829892662992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  11:00:00,25.85255676264993,26.109263354641822,26.03236993266892,26.148715034916137,0.0,0.0,0.4794854853915007,0.0,0.0,0.0,0.0,0.0 
 09/13  12:00:00,26.06148175664404,26.418140016859077,28.30069342525652,26.473080701735725,0.0,0.0,550.0564123760735,39.22199026559891,0.0,0.0,0.0,0.0 
 09/13  13:00:00,26.10577775532917,26.256763288529385,28.33676531141454,28.33473991947845,0.0,49.10809893129659,979.2919869413823,389.8091040677258,0.0,0.0,0.0,0.0 
 09/13  14:00:00,25.629183993443828,28.3115357210579,28.33594583212306,28.336581344109742,0.0,730.0409774465411,1120.4244216373477,481.7241453153056,0.0,0.0,0.0,0.0 
 09/13  15:00:00,25.71496463119247,28.33451066712992,28.334507720997987,28.33387710612169,0.0,1124.8476595148904,1288.9454127385789,571.9175276706892,0.0,0.0,0.0,0.0 
 09/13  16:00:00,25.40192291326608,28.330906079492227,28.331219392149627,28.329570553136605,0.0,841.7427161677352,1104.326389822771,475.1745505606076,0.0,0.0,0.0,0.0 
 09/13  17:00:00,24.905062349127967,28.33165388795362,28.331175744566075,28.33009793219436,0.0,645.6720324265153,904.792556302813,376.1823245846449,0.0,0.0,0.0,0.0 
 09/13  18:00:00,24.434100880925747,28.331600609652412,28.331157308869425,28.33028412547243,0.0,508.49253823215486,726.0781311994667,295.1204144367674,0.0,0.0,0.0,0.0 
 09/13  19:00:00,23.778391725444088,25.709392337887145,28.329838114925295,28.331252310167827,0.0,0.0,174.65608650999917,82.99940035172749,36.120584239606835,0.0,0.0,0.0 
 09/13  20:00:00,25.49458161555792,25.43237919705702,25.66860137558895,25.74601439366726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  21:00:00,23.464629565564707,23.938920190726947,24.28273340922057,24.42841997751581,0.0,0.0,0.0,0.0,424.847056324458,0.0,0.0,0.0 
 09/13  22:00:00,24.98016125597157,24.15902251198858,25.11455208253786,25.222317871798154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  23:00:00,25.325891222961925,24.82861891046894,23.473438730510928,23.57391635573463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  24:00:00,25.239158040041865,24.052378742040176,25.256652268289045,25.30717963528476,0.0,0.0,0.0,0.0,0.0,2622.3943455664066,0.0,0.0 
 09/14  01:00:00,25.111652441122498,24.180014444131515,24.00417505718884,24.047730271735304,0.0,0.0,0.0,0.0,0.0,0.0,4419.214683190302,1139.9744830988873 
 09/14  02:00:00,25.060877357015883,25.047704558684813,24.04043289525253,24.135699398105253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  03:00:00,25.010566539852015,25.228038386288425,24.65219125798851,24.72592425694951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  04:00:00,24.978794705743024,25.291972170855104,24.86082013969662,24.91249583700127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  05:00:00,24.951578200699053,25.31069811949455,24.930503536186443,24.97282636909221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  06:00:00,24.928081019365187,25.32125743766084,24.966461753083316,25.003986040741346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  07:00:00,24.076881231349198,24.470243783003646,24.139719134546382,24.10314222680855,0.0,0.0,0.0,0.0,96.88131915188629,0.0,384.86376053867565,8.201087082175308 
 09/14  08:00:00,25.20380097922476,25.54980754240049,25.350080429596495,25.251086847423487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  09:00:00,24.575144999057358,24.910812076604252,24.6411061329016,24.620996641616127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  10:00:00,25.0896976127379,25.4197591052767,25.194613979150155,25.16550476531771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  11:00:00,25.477896690290493,25.70029965801534,25.585451420416202,25.512918510733392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  12:00:00,25.533840048551973,25.72615073848543,25.68844569885436,25.612835233987894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  13:00:00,25.596739084909267,25.782603133432744,25.804435872859912,25.71156277125301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  14:00:00,25.452236014788202,25.66411635375938,25.722939225318463,25.62034426000786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  15:00:00,25.198725074379162,25.39690216236145,25.508738308234413,25.374552040652436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  16:00:00,25.05385317767213,25.252744201628985,25.392115823772784,25.229744541527168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  17:00:00,24.634649461304928,24.830206584199658,24.977060844836814,24.816978410348934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  18:00:00,24.200531941689807,24.385359400672986,24.529589441008824,24.367812830806855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  19:00:00,24.463151086468393,24.719564698693056,24.151099979650084,24.643909413530302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  20:00:00,24.461158202670443,24.62381499440647,25.38314160471667,24.696751994184748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  21:00:00,25.00830630575094,25.348880153098968,23.323882974543082,25.233021220298717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  22:00:00,24.974924957655116,23.995516399241758,24.55849205795961,25.215693522004244,0.0,0.0,0.0,0.0,0.0,2499.6523923605823,0.0,0.0 
 09/14  23:00:00,24.885067837369387,23.76980702023561,24.833639459607372,25.11635042252489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  24:00:00,24.790423160124952,24.458099910142145,24.858657970402597,25.0591456934997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  01:00:00,24.698668477628516,24.670252691176564,24.825201598800277,24.99733508339096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  02:00:00,24.629702636614127,24.73200119438129,24.789455068736583,24.940923870270943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  03:00:00,24.522935242123367,24.725071329348673,24.700266277215384,24.84162702295341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  04:00:00,24.382438336747636,24.680038059324517,24.568187123300145,24.715949399147725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  05:00:00,24.280637506868448,24.62754188366379,24.486007720216833,24.63799291454442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  06:00:00,24.283853046490577,24.62529432126539,24.476655773924175,24.608370515898706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  07:00:00,25.18823097059437,25.641848608386965,25.451171578463917,25.411436538842047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  08:00:00,23.418455649652994,23.535095697460115,23.518255518121908,23.51298622584116,0.0,0.0,0.0,0.0,1880.1943588607235,157.57694528305427,3147.703681627364,703.2945184604682 
 09/15  09:00:00,24.125434954696484,24.43696866421496,24.277600467771954,24.2192676920273,0.0,0.0,0.0,0.0,1412.817125144831,0.0,1797.3460538728118,328.1232017881484 
 09/15  10:00:00,25.456678112273586,25.784702502590275,25.736486435320444,25.637106393339742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  11:00:00,23.773346661288823,23.84269442802841,23.89473191150099,23.87330383222748,0.0,0.0,0.0,0.0,641.810053107087,45.235496491675946,1275.8151523463612,359.58805750564727 
 09/15  12:00:00,24.55417108984665,24.917354770745227,24.863090072780675,24.826796700740935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  13:00:00,25.894940536545494,24.29653874336845,24.241084090523522,24.31088528959332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  14:00:00,24.258105949237496,24.573618186345925,24.621581783110233,24.610241010134263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  15:00:00,24.219556632635822,24.387384095009843,24.554429092871093,24.43399093292691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  16:00:00,23.843965960977833,24.00921772394419,24.203450999864295,24.10628612147343,0.0,0.0,0.0,0.0,106.37700772145004,1788.0477314499922,1806.5038248359788,917.3868618755527 
 09/15  17:00:00,24.257834534282672,25.35053459425034,25.6721955398902,25.469880184508803,0.0,0.0,0.0,0.0,1417.8601697816578,0.0,0.0,0.0 
 09/15  18:00:00,25.135317138927935,23.486177488727428,23.60055285244048,23.536116214357502,0.0,0.0,0.0,0.0,0.0,497.5712155774444,1151.1832925984922,314.7129957496952 
 09/15  19:00:00,23.274562761742974,25.42587655752648,24.028097875815803,25.46529180734866,0.0,0.0,0.0,0.0,1881.576112824548,0.0,3657.6556734893925,0.0 
 09/15  20:00:00,24.396449761762256,22.999239690843112,24.065701836020757,23.0699321051235,0.0,0.0,0.0,0.0,0.0,2153.4096624428744,4.7414771568600695,1185.2367407106203 
 09/15  21:00:00,24.36045457769172,24.05564292438426,24.447120352450547,24.1419732623445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  22:00:00,24.27582931035797,24.225019421245154,24.474066152664484,24.259034446845206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  23:00:00,24.158389211527123,24.251305723950637,24.411711525440953,24.255477873082967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  24:00:00,24.05122249539179,24.237789135898616,24.331478179139772,24.21812822218851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  01:00:00,23.961484451757585,24.201315540075065,24.248484315628048,24.15973243683627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  02:00:00,23.867364285755805,24.147538622847108,24.154847208294402,24.088645346098502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  03:00:00,23.79067634484617,24.1054856046535,24.068360592123526,24.02765559295775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  04:00:00,23.745104145761196,24.086428340431702,23.999516194305208,23.98275774704087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  05:00:00,23.67351191995313,24.035069467927055,23.917323248634663,23.91808723753425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  06:00:00,23.613792243537738,24.00302340941861,23.854826290406194,23.87409196233409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  07:00:00,23.732240011127825,24.146348407980966,23.941666081847224,23.9836921625614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  08:00:00,24.08053856029832,24.517751995612837,24.234305307430972,24.305163196813737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  09:00:00,24.303627617637506,24.710863662152704,24.42591263341879,24.5289708815005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  10:00:00,24.580133812233704,24.988759390104214,24.675994253256693,24.81649007495922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  11:00:00,24.886916527915638,25.29359036237306,24.973936568450227,25.14939103550452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  12:00:00,25.22193574320793,24.226183646295677,25.290802604369127,25.487835091527327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  13:00:00,24.1468175876344,24.698753870415814,24.219083203605983,23.83038552291186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  14:00:00,24.289957832358347,25.380765450846486,24.400385262351648,25.241851502711377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  15:00:00,25.01683229663708,23.39106270743578,25.183456031943386,24.208258304108092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  16:00:00,25.07977290002367,24.719904098031712,25.341661914531223,24.471841573521466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  17:00:00,24.948919900395815,24.915112100714083,25.264753931964076,24.85145643129156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  18:00:00,24.76075752676982,24.85286158828179,25.10697363466747,24.816805756640488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  19:00:00,24.610452629663488,24.782911198651377,24.968046874267905,24.741139183423023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  20:00:00,24.438699212172086,24.69207806003079,24.81481672200832,24.651090627762084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  21:00:00,24.258604342285018,24.587446620953212,24.666541949353487,24.56587707868553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  22:00:00,24.118747943967268,24.490919295137004,24.53658806464941,24.48159044023445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  23:00:00,23.98658305733383,24.37532579476173,24.404602920023166,24.375876801966626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  24:00:00,23.895235640647172,24.2844922893372,24.29816133980779,24.282487648734033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  01:00:00,23.854152393701135,24.24004308898409,24.205947668460514,24.19873737759546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  02:00:00,23.817047276337547,24.19877714263755,24.123943866249967,24.122035343386855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  03:00:00,23.8116600874125,24.175893476489186,24.083730690971937,24.07465637141704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  04:00:00,23.80935657478864,24.153310902970933,24.046707186510226,24.02654801054554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  05:00:00,23.789606950399957,24.11823468989379,23.99861288442458,23.96983432986475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  06:00:00,23.77640171812652,24.09462274234411,23.958705961492086,23.927476489287997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  07:00:00,23.89362330044603,24.19124112906051,24.026683876997897,23.996153306880828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  08:00:00,24.140674508429257,24.407325733260997,24.216694309919887,24.19194617801986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  09:00:00,24.526771499174902,24.789218295053978,24.563280568523478,24.56395867187656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  10:00:00,25.32567064635118,24.874981676317667,25.29706422182967,25.444772487046237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  11:00:00,25.425258773097564,25.651027247715774,25.352686571962316,25.513248116085432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  12:00:00,26.505815126941357,26.742119968971494,26.49760913605627,26.942654854349453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  13:00:00,27.21769678421075,27.50784023471467,27.319867048739958,27.84382754538831,0.0,0.0,0.0,12.113830231492868,0.0,0.0,0.0,0.0 
 09/17  14:00:00,27.755976622482162,28.079051514225643,27.989461214570113,28.26011850275848,0.0,44.564125332308315,38.84295103053955,137.28262054990066,0.0,0.0,0.0,0.0 
 09/17  15:00:00,28.064101177089718,28.255622622579715,28.25380605874895,28.32952276736522,0.0,180.23665912649815,230.97860380116913,206.84461761459204,0.0,0.0,0.0,0.0 
 09/17  16:00:00,28.132083724538674,28.220442969953936,28.26509641931875,28.262639862420485,0.0,99.40340704067663,243.46934611883754,173.2143886735911,0.0,0.0,0.0,0.0 
 09/17  17:00:00,27.98630568847707,28.106722414808505,28.195138625808088,28.170521464414342,0.0,0.0,119.11052339435818,87.22237174866723,0.0,0.0,0.0,0.0 
 09/17  18:00:00,27.736929139045507,27.91477048702939,28.11314420980323,28.09227977485064,0.0,0.0,0.0,6.628651871694167,0.0,0.0,0.0,0.0 
 09/17  19:00:00,26.91433042249806,27.03296442363715,27.27857270230981,27.238891624618592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  20:00:00,25.986148439166193,26.02533298260424,26.278398473088416,26.202253632596427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  21:00:00,25.556028613243257,25.57905620872726,25.76681360980931,25.688547843455787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  22:00:00,25.434116875501722,25.44692946615279,25.428106033294114,25.336254609758093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  23:00:00,25.27353394440743,25.274875319757307,25.386285726534645,25.383475965661773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
