Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 09/17  24:00:00,25.041951417790038,25.118591248298124,25.244190255467565,25.258480367007724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  01:00:00,25.0584952566417,25.12813924156467,25.111160645100632,25.536641631716485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  02:00:00,25.30667592804016,25.350560617394862,24.630859410793054,24.64841213714654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  03:00:00,24.07306949350137,24.060148133593636,24.97164585761351,24.61606807315519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  04:00:00,24.972890032428005,24.967677473562453,24.46690918658319,24.75876998250294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  05:00:00,25.154348521612164,25.215591447496443,24.202790289557996,25.167820712920122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  06:00:00,25.226215792631965,25.331422710778845,24.753747552793783,25.31622778804555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  07:00:00,25.13975130146936,25.47150834231343,24.99227545434522,25.26258726127378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  08:00:00,25.179264581066736,25.411328502059845,25.147148978881177,25.245958693070598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  09:00:00,25.55078411073191,25.667397070108027,25.537548970698253,25.54645390422408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  10:00:00,25.7609516184875,25.86549965557002,25.799996029047314,25.792555909281468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  11:00:00,26.561493155732983,26.704204700103837,26.66133642408922,26.6808308957069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  12:00:00,27.94834795137307,28.05369137941981,27.99686579050268,28.073631268696495,120.90463574902817,696.827555491351,493.8018786932345,295.79789247832923,0.0,0.0,0.0,0.0 
 09/18  13:00:00,28.40909406706796,28.420098378535116,28.44335729167556,28.444487586821474,475.3322991814947,1726.5230366575897,1510.3668494237966,835.7204358163411,0.0,0.0,0.0,0.0 
 09/18  14:00:00,28.429404077385357,28.426463315264954,28.480882219616433,28.447044304437288,663.220299892723,2209.9868851763904,1837.1776318520115,740.5308209480376,0.0,0.0,0.0,0.0 
 09/18  15:00:00,28.31438732560028,28.287289147938566,28.361602422629126,28.30375668093872,602.7649550797113,1810.9198331965947,1498.6795222199705,693.8820365823432,0.0,0.0,0.0,0.0 
 09/18  16:00:00,28.204443596697278,28.176700687443685,28.23496134136292,28.186419827484798,370.1247299885573,1220.5810169101346,1971.8182824031394,846.7799168992276,0.0,0.0,0.0,0.0 
 09/18  17:00:00,28.18231359153706,28.16322188110999,28.188332734117175,28.156103260020707,228.39252016111107,821.5233011520124,1239.7307691241772,497.13446097092174,0.0,0.0,0.0,0.0 
 09/18  18:00:00,28.181630564331495,28.1742658672652,28.179498404358895,28.159745421385917,169.20453815551446,683.6166003840245,848.6787387903888,330.800728027133,0.0,0.0,0.0,0.0 
 09/18  19:00:00,28.151825933729604,28.139018263039873,28.15005925537356,28.146530346477867,5.521721656544663,237.3589046550435,324.9907948649808,136.1503651405955,0.0,0.0,0.0,0.0 
 09/18  20:00:00,25.32307621492645,26.1309309249366,26.375868141781716,26.45021997038906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  21:00:00,24.85482403231061,25.03230260180914,25.31370783254194,25.400652703004333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  22:00:00,24.520273379710517,24.674711198100447,24.908435374767514,24.973753832904737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  23:00:00,24.63833775473441,25.23841320979242,25.500950019284897,25.58984488099283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  24:00:00,25.178190234631458,24.2273087374725,24.306565358752675,24.38271429078089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  01:00:00,24.562054515744265,25.411875292671994,24.47867676758719,24.552423629804352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  02:00:00,24.905112950613546,24.00035219137969,24.986875589415117,25.10879251430314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  03:00:00,25.35292761969643,25.21616040941529,24.402120348763244,24.491906779693434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  04:00:00,23.769917251662342,23.828346856514546,24.709856892969924,24.871464142384482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  05:00:00,24.80376994979808,24.863741129815526,25.162836595453008,25.289721583628875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  06:00:00,25.03352460790537,25.167484924211138,25.304888350328646,24.372824378229875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  07:00:00,24.72928156634486,25.060349694655066,24.918733838743584,25.449238077000345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  08:00:00,24.567056486250486,24.92105195519141,24.73484357772142,24.834263693773575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  09:00:00,25.50872521046013,25.9564601699349,25.667518639953954,25.65700583721277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  10:00:00,26.18885179889968,25.547271811069944,26.36253711263067,25.491414836712405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  11:00:00,25.677476847688105,26.034485087075353,25.911517173416094,26.050561740117892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  12:00:00,26.3170959105791,26.674632166052767,26.58790197370969,26.798401842339718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  13:00:00,28.05808928887957,28.14224272122248,28.123365802377585,28.171278133296756,250.25409019313255,1039.217376864678,980.0987729961392,538.0983644846333,0.0,0.0,0.0,0.0 
 09/19  14:00:00,28.364597202970423,28.36940087298499,28.38728538595392,28.378469937120745,602.9938192395067,1768.6844598364692,1776.6852075810846,872.7250647267571,0.0,0.0,0.0,0.0 
 09/19  15:00:00,28.34459017851925,28.332000176442712,28.377049051936048,28.339819187037225,774.8390974404521,1751.9333802050926,1892.988196266956,868.753027836377,0.0,0.0,0.0,0.0 
 09/19  16:00:00,28.241811193261896,28.217055121819946,28.26853595130218,28.225501424806552,636.04620252719,1762.8813764417544,1795.941320005642,783.5010347836838,0.0,0.0,0.0,0.0 
 09/19  17:00:00,28.159948687762586,28.132341327095105,28.170475802300306,28.138658280016593,414.67292912019116,1288.868735503282,1685.1075645901578,740.4454608096946,0.0,0.0,0.0,0.0 
 09/19  18:00:00,28.12449649505895,28.10530522280906,28.120780375695407,28.099642007473133,304.0797842218621,902.0306300586697,1319.2118090469003,468.82449590742453,0.0,0.0,0.0,0.0 
 09/19  19:00:00,28.091052247944,28.066375109231917,28.06799340919724,28.065116634540875,82.82981308783897,326.09148248879626,557.7582259057914,216.056640635225,0.0,0.0,0.0,0.0 
 09/19  20:00:00,26.09496960608,26.164720011814754,28.101628391784423,28.10793816084369,0.0,0.0,42.99941148450777,15.237983864768225,0.0,0.0,0.0,0.0 
 09/19  21:00:00,25.24876402440769,25.29359171880272,25.483843840080404,25.53354774525673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  22:00:00,24.49773622295916,24.652140434671512,24.978544817951992,25.008729991440788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  23:00:00,25.260756228188008,25.350611748697574,24.123905225940554,24.200540249755235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  24:00:00,23.673065191376473,23.78952886842535,24.188328766542725,24.235234581589207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  01:00:00,25.14340342640083,25.28016757282454,24.69620681602416,24.760105673577645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  02:00:00,25.303550365832393,23.265083390224675,23.909939145493464,23.900813756777254,0.0,0.0,0.0,0.0,0.0,2885.6123402698618,3828.3513826481935,1856.0630132221877 
 09/20  03:00:00,25.25409000135219,24.664720230414023,24.049173515542705,24.122958342510227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  04:00:00,25.1501721399181,24.939372178092125,24.620204556792554,24.679569734125224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  05:00:00,25.024097387992157,24.96784342119319,24.75860653518028,24.799794377619136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  06:00:00,24.8994133485381,24.932193387040925,24.775319619662753,24.80991885721665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  07:00:00,24.011822079268345,24.106441409714847,24.01513401085096,23.970118068935996,0.0,0.0,0.0,0.0,447.2605038181589,310.22127582123704,1213.5473341295317,439.25200175509127 
 09/20  08:00:00,25.671084219614702,25.809049034604648,25.693707757759334,25.621737297520752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  09:00:00,24.95547410792482,25.606223346913666,25.037562978293895,25.26274595926003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  10:00:00,25.75221809321621,26.04607820526791,25.76446229940217,25.88297975258658,0.0,3.666096016716316,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  11:00:00,25.364862039830562,28.257271270682196,25.449124079739036,25.687522552643834,0.0,908.5551354568839,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  12:00:00,25.49631978710541,28.46907179114095,25.664118190047894,26.24470412968455,0.0,1594.9890420168426,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  13:00:00,25.704519862942174,28.393790420160983,25.937351534374827,26.599202894262202,0.0,2181.4473914770624,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  14:00:00,25.494734692709386,28.299521339021567,25.7860805571896,26.332710027078136,0.0,2464.9650813609865,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  15:00:00,25.384698234789553,28.201355787394228,25.719898480927835,26.099147843866795,0.0,2316.0107319106855,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  16:00:00,26.33113315214127,28.150599863390532,25.518294449020516,25.743469097571285,2.8610511984097307,1781.234108758531,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  17:00:00,28.13100758382869,28.20308452541873,25.925629533334487,26.08959013975469,125.34399018559554,1111.5504341589449,5.6112760055104935,2.5989315016040644,0.0,0.0,0.0,0.0 
 09/20  18:00:00,28.217116328253383,28.204971596655756,28.085110885349852,28.123849355951542,119.21778456289445,812.5692821540233,370.507270742797,162.50973738406097,0.0,0.0,0.0,0.0 
 09/20  19:00:00,25.84780539552125,28.17582776336519,28.180399392690614,28.19289868997486,0.0,254.95953927016762,167.22845775190947,86.74606442265977,0.0,0.0,0.0,0.0 
 09/20  20:00:00,25.59692667141328,25.64081707606816,25.475337862333184,25.5978628139622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  21:00:00,23.72861885500609,24.284210037050904,24.168299370068723,24.42208579158177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  22:00:00,25.328461798289815,25.047017095447252,24.881752274398984,25.145086973120442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  23:00:00,23.36271875226783,23.684135067583213,24.017587968096443,23.59070152131507,0.0,0.0,0.0,0.0,969.1537160336591,0.0,1229.4110686303482,1.6804252286467165 
 09/20  24:00:00,24.85417665730535,25.370597500433433,24.434077584531153,25.309985452888675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  01:00:00,25.02265243584877,23.132384285955357,25.11485067797348,23.19254613408939,0.0,0.0,0.0,0.0,0.0,629.503419182348,0.0,609.4763452051337 
 09/21  02:00:00,25.01345339150442,24.632853679997098,25.201926843579756,24.61914044581247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  03:00:00,24.957447973962275,24.994238072277483,25.172721176953736,24.884411132660013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  04:00:00,24.90296775875131,25.13226048009559,25.126422949938597,24.969365652408484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  05:00:00,24.847705949255165,25.17124339730174,25.071149248266938,24.978742643973995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  06:00:00,24.829531230432202,25.208262857449263,25.044380988019487,24.988017559217397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  07:00:00,23.94685718838983,24.35053560551355,24.096026149932683,24.02855442540896,0.0,0.0,0.0,0.0,1352.5400022711863,0.0,2071.6788800486966,442.22209706188994 
 09/21  08:00:00,25.128895054755333,25.483520814353152,25.293778769157033,25.19823846151393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  09:00:00,23.619580638196933,24.110416206657924,23.72182858397224,23.820190874246794,0.0,0.0,0.0,0.0,534.7187420401193,0.0,380.88403872518467,0.0 
 09/21  10:00:00,24.628163424120267,25.215044795124324,24.8720088953987,24.88961465884973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  11:00:00,24.80205916224775,25.338373020618562,25.00162376977916,25.189784009062016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  12:00:00,24.91502468427374,25.346486617400153,25.178076319969634,25.26784781426489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  13:00:00,25.035321807966774,25.441767196899157,25.33366840265975,25.387644515124897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  14:00:00,24.93423125518317,25.352933952618958,25.26967127790126,25.290910429355442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  15:00:00,24.670056813035274,25.226377942676315,25.103138014599196,25.176930209070363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  16:00:00,24.61829630626473,25.15750102419092,25.090583714202793,25.09531691311949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  17:00:00,24.388544072136355,24.768056130679362,24.793984422702298,24.710027179948952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  18:00:00,25.581427511312697,24.12310412264332,24.164442540476745,24.065175831736326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  19:00:00,23.526886917169797,25.091060986761867,25.277670322452344,25.191122913688687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  20:00:00,24.742356535908428,23.09962020224652,23.110887971175572,23.113446833313215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  21:00:00,24.883789199585415,24.37843289667378,24.395112565188438,24.38895649920559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  22:00:00,24.87847968430562,24.719704849745995,24.669186084675623,24.641320099246677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  23:00:00,24.854633223338904,24.860624878250807,24.773467442557433,24.730381425823676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  24:00:00,24.812135541696584,24.91092625481413,24.796961459973463,24.750088220808756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  01:00:00,24.73014563474161,24.902153345909895,24.769597756786926,24.723581071557632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  02:00:00,24.629478980064697,24.864733579360525,24.716467617941227,24.679279014614742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  03:00:00,24.523002049256522,24.798004523373642,24.650347244680013,24.61313909379245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  04:00:00,24.421134323071033,24.7202669840407,24.57537425360325,24.536817883269325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  05:00:00,24.34378661697891,24.656799063219687,24.502851694520018,24.465371586658776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  06:00:00,24.320384858866326,24.644521444183567,24.466936436138003,24.431921978687466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  07:00:00,25.30538969193154,23.89430456041168,25.531820782778837,25.33793754406052,0.0,0.0,0.0,0.0,0.0,1403.425629955472,0.0,0.0 
 09/22  08:00:00,23.468715067636985,25.360454002981967,23.53876228651143,23.5091563617012,0.0,0.0,0.0,0.0,54.576209265750904,0.0,192.62188369504617,10.383057692148018 
 09/22  09:00:00,24.857142261125556,24.950409698287114,25.071644200283252,25.11553549807607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  10:00:00,24.57431288719439,25.004565681536683,24.7694757434267,24.783949953190113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  11:00:00,25.20263300633777,25.408521052158438,25.389734251822425,25.407894310087617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  12:00:00,25.93366465167724,26.21538528121946,26.157090273646112,26.332768448907466,0.0,21.41017691665523,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  13:00:00,25.281419323510733,28.12065352872154,25.481024703268886,25.631640741358634,0.0,701.2439161224013,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  14:00:00,26.078927792023283,28.168542097522273,25.203597036590423,25.330474315400703,0.0,1156.626134990142,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  15:00:00,26.088319047936757,28.106394248386636,27.805955820594605,27.857617372672394,0.0,1160.6647381305286,491.7271059119867,207.95528014700034,0.0,0.0,0.0,0.0 
 09/22  16:00:00,25.577900345449528,28.10302032664645,28.10698262121195,28.106122629088183,0.0,943.9307441203034,913.2518135812261,375.9477603250385,0.0,0.0,0.0,0.0 
 09/22  17:00:00,24.89322948161503,28.10354094668535,28.105048478696304,28.10409097601823,0.0,671.5477154633604,788.8557242390649,307.9640449263206,0.0,0.0,0.0,0.0 
 09/22  18:00:00,24.53762709545147,28.10404203044982,28.104402754577812,28.10361275112385,0.0,529.731077442386,663.7042035283748,251.70670685553293,0.0,0.0,0.0,0.0 
 09/22  19:00:00,23.891077976614636,28.09510632346763,28.10053079344092,28.100760453794017,0.0,54.853895933623804,213.3233322488803,75.83735175756686,0.0,0.0,0.0,0.0 
 09/22  20:00:00,25.34773730451819,25.60201939830724,25.653980493844394,25.688478091720263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  21:00:00,23.450043540442213,25.44971985400091,24.182326321151102,24.362451781052734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  22:00:00,24.854297522980684,23.55079852451227,25.028942808651834,25.215577551210714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  23:00:00,25.05374232971171,25.228637960771326,23.099589542578606,23.178219478149842,0.0,0.0,0.0,0.0,0.0,0.0,925.8417517469666,13.873883766410753 
 09/22  24:00:00,24.983460232024317,22.976311538496013,24.796433377224254,24.89059956531279,0.0,0.0,0.0,0.0,0.0,194.79262515626277,0.0,0.0 
 09/23  01:00:00,24.88357353850437,24.5653467517507,25.113460965153806,23.765276953925316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,417.084290835357 
 09/23  02:00:00,24.814591149261727,25.11501609841985,22.832247455202655,24.221775788121377,0.0,0.0,0.0,0.0,0.0,0.0,2704.2065250828027,0.0 
 09/23  03:00:00,24.67244766635758,22.73345830428,24.227667519919706,24.6389031132749,0.0,0.0,0.0,0.0,0.0,1822.5763225407582,0.0,0.0 
 09/23  04:00:00,24.545852787533263,23.950110219206717,24.482045676174927,24.688862383130676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  05:00:00,24.43897604834853,24.282503987262025,24.510449316321385,24.662223257199443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  06:00:00,24.369553064365295,24.4394702891394,24.505792170021344,24.640379556803545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  07:00:00,24.47163859071791,24.655273712941344,24.610678121414903,24.74180956699156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  08:00:00,24.63724317406556,24.874005359821155,24.76735802032929,24.895704314324448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  09:00:00,24.94771322488677,25.249171784063513,25.062802291050048,25.220334518731867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  10:00:00,24.108747776487668,23.743080661128584,23.311964451346363,23.712002681911944,0.0,0.0,0.0,0.0,0.0,0.0,31.439387843386623,0.0 
 09/23  11:00:00,24.529720632974175,25.369947704916058,25.152591884880707,24.066402699549585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  12:00:00,23.929128838342386,23.658364019406164,23.513364655063945,25.088733710730217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  13:00:00,24.62917998465473,23.865392189326478,23.83702996089727,23.498289357495928,0.0,0.0,0.0,0.0,0.0,800.3154894274337,2122.056362211082,0.0 
 09/23  14:00:00,23.75292727645399,24.19604187870657,24.33631372744886,25.297392089253243,0.0,0.0,0.0,0.0,1043.45929475817,0.0,0.0,0.0 
 09/23  15:00:00,24.36437502870725,23.736780791964925,23.743875227413398,23.27959318786932,0.0,0.0,0.0,0.0,0.0,1863.507128021287,2829.0531216119416,567.2514213561486 
 09/23  16:00:00,24.872559995750535,23.767248526666062,23.91239120121971,24.783889112085483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  17:00:00,24.86625572300861,24.492814851242663,24.56195634820624,25.04205556498976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  18:00:00,24.682674147036174,24.597393578835632,24.64811299364809,24.991914025496357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  19:00:00,24.524785025975177,24.586021995072898,24.615988744785877,24.89933071998789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  20:00:00,24.398644184708136,24.55555590372122,24.55750356090902,24.800169392783843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  21:00:00,24.27834028253975,24.507388484729493,24.47718190417966,24.697971499525288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  22:00:00,24.158437293738288,24.436809882853304,24.383263016406914,24.589818414047397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  23:00:00,24.040960765226316,24.34811761914622,24.28256469135816,24.472505971162676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  24:00:00,23.932059709338972,24.256572470308416,24.182988315339436,24.356250918992078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  01:00:00,23.8257804954578,24.166698958486723,24.078794737328682,24.243373007488074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  02:00:00,23.726646889073137,24.078953829710862,23.976932027707488,24.1338772653533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  03:00:00,23.632058588520977,23.99246093102158,23.877452020041893,24.026742624441113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  04:00:00,23.48350482289812,23.85631842636538,23.744287443983026,23.885738721290522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  05:00:00,23.355638391622872,23.73474072751629,23.62769617403546,23.757782986127744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  06:00:00,23.371474180178204,23.781586974382765,23.61593598791772,23.726246986666723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  07:00:00,23.903701983591226,24.49048650249204,24.034289976963095,24.12224226623786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  08:00:00,24.862149781814644,23.88848583590509,24.801058788524365,24.992359131003894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  09:00:00,23.26485432538798,24.64767009319116,23.964296432702042,23.509348913313005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  10:00:00,25.28972704261696,24.060894862561668,24.91006808779943,24.331669097961747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  11:00:00,24.377678527542933,25.15985005985372,24.36641367150554,24.867480428916622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  12:00:00,24.60378022419093,24.999991739978995,24.72180407714676,25.118285194843992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  13:00:00,24.54725916599993,24.939744572100757,24.752604472051733,25.224727201194238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  14:00:00,24.306557992713195,24.59750179866655,24.5476350197613,24.959926849308417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  15:00:00,23.798802880951797,24.07673282893326,24.11067597640276,24.482639644469877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  16:00:00,23.86566108438781,24.824156134837747,23.634839967170606,23.993994976037843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  17:00:00,24.063056484023964,23.709370479243542,25.086115955722175,24.703220605314062,0.0,0.0,0.0,0.0,0.0,2399.146623001062,0.0,0.0 
 09/24  18:00:00,24.472102860167215,24.155090919214757,22.855849200990278,23.506141620389393,0.0,0.0,0.0,0.0,0.0,15.083521324941366,5035.582153358198,2379.1993305543438 
 09/24  19:00:00,24.369799415998664,24.68335466900266,24.24788580553407,23.709238504232605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  20:00:00,24.283859115934952,24.713118602178117,24.41540966520829,24.28860776168934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  21:00:00,24.155270904812056,24.64495123295718,24.399551749858134,24.417555200119185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  22:00:00,24.026862953885857,24.550636333853166,24.328116272885868,24.41623271823418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  23:00:00,23.921911887250246,24.46021101295755,24.24598736241155,24.374883877448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  24:00:00,23.836562253902027,24.371294189577107,24.166378983888197,24.315596850178057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  01:00:00,23.743685465449886,24.281635302548874,24.073754513989535,24.24133662002381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  02:00:00,23.630504442646945,24.168459943240524,23.964448645840893,24.140604164983905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  03:00:00,23.48767631130366,24.024555575629506,23.835844649788164,24.012864913503353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  04:00:00,23.370089053864188,23.908255868845938,23.718708072985265,23.900654940458097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  05:00:00,23.279640904749517,23.812723854037795,23.611542751551568,23.796344563958392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  06:00:00,23.212760789465264,23.74482348980147,23.526407542518196,23.713186640957318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  07:00:00,24.171545343853627,24.821507067723225,24.531645445334348,24.56148587610827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  08:00:00,23.683257936554384,23.36884842996228,23.886373420367796,23.83983002578035,0.0,0.0,0.0,0.0,1687.055735475631,1022.4328585686006,2415.6177782169602,379.5708692601754 
 09/25  09:00:00,25.21683065591065,24.79349396308207,25.48663608231603,25.51117855361121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  10:00:00,24.41641412241302,24.763517612551787,24.615857078818024,24.78880330424878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  11:00:00,24.713580482064586,25.191465168360097,25.009966296869976,25.26788017212816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  12:00:00,24.93074006780798,25.31773019414249,25.278850212853197,25.59397603517266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  13:00:00,24.970529813656583,25.394841478101153,25.38716069951862,25.65696465309089,0.0,0.0,0.0,6.2102102919235005,0.0,0.0,0.0,0.0 
 09/25  14:00:00,24.94041348842947,27.347252874524493,25.400093071033567,27.871921704942423,0.0,307.3906959689648,16.82712168893076,368.88046535352856,0.0,0.0,0.0,0.0 
 09/25  15:00:00,25.181661108560903,27.87741984171959,27.834667063389958,27.878590491354743,0.0,937.7317356591639,761.2928002029412,477.7004854506695,0.0,0.0,0.0,0.0 
 09/25  16:00:00,25.001725820571224,27.871183461399948,27.87444594521679,27.87112335408625,0.0,838.6304657832143,946.4021972462344,447.5293385489292,0.0,0.0,0.0,0.0 
 09/25  17:00:00,24.507380118200118,27.871391805367338,27.872354070296268,27.869889088837688,0.0,590.4476475521005,782.8703286466921,348.17307948021596,0.0,0.0,0.0,0.0 
 09/25  18:00:00,24.067776922261068,27.872387184815796,27.87204870025323,27.870474209016614,0.0,444.68291079337007,641.4247288444736,268.3631951041613,0.0,0.0,0.0,0.0 
 09/25  19:00:00,23.533384087009786,25.574180679962037,27.870419392615883,27.871795946602504,0.0,0.0,138.2972027038706,63.986909238940584,0.0,0.0,0.0,0.0 
 09/25  20:00:00,24.905395095821085,24.951936218421473,24.989851544252673,25.116665215635845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  21:00:00,22.924846916116117,23.090269194529803,25.011779482362982,23.70321587425924,0.0,0.0,0.0,0.0,419.49625814765307,6.4232313511421255,0.0,0.0 
 09/25  22:00:00,24.33343205245515,24.911165986635133,22.99534573301324,24.715321193803227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  23:00:00,24.480736166386773,22.930121320543485,24.745427166068634,23.679796124816463,0.0,0.0,0.0,0.0,0.0,155.70715231654466,0.0,693.303015808924 
 09/25  24:00:00,24.38948037973921,24.33395193092609,23.54946587039487,23.967835605606798,0.0,0.0,0.0,0.0,0.0,0.0,3495.1652534162604,0.0 
 09/26  01:00:00,24.286166605679043,24.65374002037418,23.449499130282362,24.601482941620848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  02:00:00,24.169550535775254,24.675433790956962,24.04182743304211,24.678154234201884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  03:00:00,24.04609131778303,24.61910676279023,24.1903503059189,24.64811795291613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  04:00:00,23.9285461150523,24.52982371205578,24.20095940117644,24.57848095720489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  05:00:00,23.8320587289116,24.444949279459124,24.177614873845094,24.502652339640136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  06:00:00,23.776043457131056,24.389019469380294,24.149309723989948,24.43988847734351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  07:00:00,24.65371252632341,23.5520528404153,25.106387163838058,23.484116711740306,0.0,0.0,0.0,0.0,0.0,4457.959045684911,0.0,2222.313650242672 
 09/26  08:00:00,22.328547465397804,24.83061625274039,22.825164117863196,24.868918429414393,0.0,0.0,0.0,0.0,2077.049349830187,0.0,4959.354213587801,0.0 
 09/26  09:00:00,23.206684932290376,23.353606014445646,23.767048075100195,23.4298412289928,0.0,0.0,0.0,0.0,2037.996772227923,2079.090982618963,4928.542271680164,1228.4205157855004 
 09/26  10:00:00,24.612863387503847,24.05704136525977,25.27148360782352,24.01613034491788,0.0,0.0,0.0,0.0,0.0,307.569334709396,0.0,185.7233217581757 
 09/26  11:00:00,23.339065443596454,25.69520282610109,23.597584456475495,23.632547510491776,0.0,0.0,0.0,0.0,1652.4796330328722,0.0,1024.2755196538312,11.260793788509586 
 09/26  12:00:00,24.062834904170742,23.6815459517993,23.53858779131609,23.519886177218908,0.0,0.0,0.0,0.0,19.220236648154536,0.0,81.99811926476396,104.94736899605525 
 09/26  13:00:00,25.341175480424162,23.2636979468234,23.33494931344174,25.468728218205833,0.0,0.0,0.0,0.0,0.0,97.50102845317632,939.037244953314,0.0 
 09/26  14:00:00,23.441622969682868,24.039558702315592,24.145519016927935,23.550816499138634,0.0,0.0,0.0,0.0,570.205534743942,1810.912061577681,2081.900050917202,396.9155180627795 
 09/26  15:00:00,23.851454171989502,25.476041629903417,23.573706506340855,23.56551498622925,0.0,0.0,0.0,0.0,2029.7949440946757,0.0,4756.46470754317,1047.6162191345882 
 09/26  16:00:00,24.926679406369463,23.20918464359655,25.461773566540977,23.227156070659774,0.0,0.0,0.0,0.0,6.475768433439596,2313.2738785046745,0.0,1622.6062876968742 
 09/26  17:00:00,23.081535111495597,23.903883278631668,23.331782442018472,23.885559898670788,0.0,0.0,0.0,0.0,1965.1386008246225,3158.5010542758014,4263.904975214118,1639.2596976905866 
 09/26  18:00:00,23.4626502776792,24.6697610460743,23.844327108585347,24.73758834164814,0.0,0.0,0.0,0.0,1946.8943150065365,0.0,4037.9154706836607,0.0 
 09/26  19:00:00,23.813654842094223,22.728220911022795,24.229794080094756,22.79296972120831,0.0,0.0,0.0,0.0,2.3082102640283186,1935.7459453240986,0.0,1025.6116205005242 
 09/26  20:00:00,24.03731329157122,23.733856679665877,24.527191178785127,23.86399158296222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  21:00:00,23.935894836293684,23.910301791932344,24.429038869437356,23.958665008743687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  22:00:00,23.835115624808733,23.943237396999713,24.318671399735813,23.94244372751737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  23:00:00,23.739905266897523,23.929034747474287,24.211261661097325,23.88016066310229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  24:00:00,23.67633309921081,23.91698123045238,24.123071074674993,23.827318743096775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  01:00:00,23.59637105183832,23.876051002458652,24.020100134122103,23.76808944281858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  02:00:00,23.525486489221844,23.833884202357595,23.925352091338002,23.70695008462439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  03:00:00,23.443784334920277,23.77180063603503,23.817517816675814,23.625919589786037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  04:00:00,23.342311525675395,23.68977342709725,23.70212470165238,23.53192590086047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  05:00:00,23.24960640944019,23.61186740892303,23.596224595097613,23.442648528317378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  06:00:00,23.19553511010288,23.566100913500044,23.519286623297713,23.379375239706608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  07:00:00,24.092833821691745,24.585032516463418,24.459092737411265,24.17765338402938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  08:00:00,23.43330637759521,23.020123590265175,23.665563290264462,23.447430806359897,0.0,0.0,0.0,0.0,566.5836886515378,1651.473076276414,732.8978417897423,550.6212107327871 
 09/27  09:00:00,24.47730987255111,23.647385526990686,24.814054275981263,24.570861941945708,0.0,0.0,0.0,0.0,0.0,866.1989689118318,0.0,0.0 
 09/27  10:00:00,23.14491073378989,25.17041723647833,23.30474411050403,23.20939713567997,0.0,0.0,0.0,0.0,7.08576296548954,0.0,0.0,6.707292526774628 
 09/27  11:00:00,24.76200390429068,24.5454732319392,25.058995937435107,24.900067769817298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  12:00:00,24.839728897211465,25.263231664535503,25.05718623514065,25.188487645304235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  13:00:00,25.150198098823754,25.60529211347618,25.45678543320328,25.621856607694145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  14:00:00,25.866473861147725,25.29756855144562,27.256708870767575,27.33508453238798,0.0,0.0,325.77673512246616,128.94558366475525,0.0,0.0,0.0,0.0 
 09/27  15:00:00,25.05127034820441,25.144333151683853,27.781359273367492,27.78031881148997,0.0,0.0,902.2303694584587,371.2875981841086,0.0,0.0,0.0,0.0 
 09/27  16:00:00,25.494997699261916,25.647561598399534,27.756595930384144,27.747144803924606,0.0,0.0,984.9894701551241,370.4163392682923,0.0,0.0,0.0,0.0 
 09/27  17:00:00,25.261129068056924,25.489065098956885,27.740623836428842,27.73846543296497,0.0,0.0,889.6786746571619,317.38132899675713,0.0,0.0,0.0,0.0 
 09/27  18:00:00,24.178711202933606,24.29442610563807,27.736326419408968,27.734991136201785,0.0,0.0,594.9093666822173,186.8158184138934,0.0,0.0,0.0,0.0 
 09/27  19:00:00,23.077916685452546,23.1514203264053,27.72000352231335,24.840947502140125,0.0,0.0,40.00227593226418,0.0,323.9327535641574,570.9773708836382,0.0,96.89610651641019 
 09/27  20:00:00,24.5912765453717,24.885964344103787,24.73482083747265,24.83655332759398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  21:00:00,24.682595960568527,22.649921083188328,24.71126292962171,22.8987235981349,0.0,0.0,0.0,0.0,0.0,2846.3352489018866,0.0,840.3173028593683 
 09/27  22:00:00,24.63935660930123,24.18620440613577,22.695851435096728,24.63467302564144,0.0,0.0,0.0,0.0,0.0,0.0,1438.0549472186583,0.0 
 09/27  23:00:00,24.469749632997782,24.444834837220746,24.2081321630386,24.82144804132046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  24:00:00,24.22732821673157,24.358958637776322,24.414390138127764,24.729927543592723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  01:00:00,24.03533137320105,24.25096614142545,24.43889849270272,24.620957236921925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  02:00:00,23.87138948245755,24.131965230817265,24.365903138801638,24.489635362700838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  03:00:00,23.730797000733666,24.01971861520522,24.266692960926893,24.357381137851547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  04:00:00,23.608575692531275,23.91675862590007,24.15197670400576,24.223979687518533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  05:00:00,23.462800767622447,23.78508408469483,24.017008075552198,24.07770307310949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  06:00:00,23.31162270781716,23.652433923667463,23.884765631388355,23.937322316865156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  07:00:00,24.247217185080657,24.71676471196427,24.858162979122653,24.75308502974036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  08:00:00,23.660491056752083,23.252789251108908,23.285296532145285,23.270141938171584,0.0,0.0,0.0,0.0,73.67067393795807,1722.0687746443975,2021.4514011040044,1033.467109740608 
 09/28  09:00:00,25.270034805620476,24.83696744076053,24.611619148016842,24.655202707508018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  10:00:00,24.45727782086687,25.169677194817346,24.887415194782168,25.12348182741765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  11:00:00,25.021137767185156,25.60793078807855,25.438165270664257,25.701051001745093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  12:00:00,25.07378500791029,27.18507686023125,27.161843441195142,27.33371184282558,0.0,403.19528230702207,338.65758201406084,242.361459649986,0.0,0.0,0.0,0.0 
 09/28  13:00:00,25.632267531590728,27.948813510352423,27.888503888008696,27.960275270797155,0.0,1755.1048033710742,1257.264780695467,871.6622853800956,0.0,0.0,0.0,0.0 
 09/28  14:00:00,25.90260597228351,27.872451981937324,27.861991482364918,27.84690057956614,0.0,2717.377929938194,1947.6589919178512,1279.6536637828012,0.0,0.0,0.0,0.0 
 09/28  15:00:00,26.713390093488364,27.72989652779436,27.758781470287097,27.710640327316078,0.0,3126.353971847212,2465.873659277737,1405.2632239595316,0.0,0.0,0.0,0.0 
 09/28  16:00:00,26.52828050779443,27.627535440101106,27.678923117610438,27.622095144688327,0.0,2702.730830865462,2467.7334981379545,1237.2587091534474,0.0,0.0,0.0,0.0 
 09/28  17:00:00,24.584579914150886,27.62608767296586,27.637572793766868,27.62440119217382,0.0,1611.1339671318678,1827.3302223749288,864.6105433773015,0.0,0.0,0.0,0.0 
 09/28  18:00:00,24.670717583681345,27.659951586535186,27.6612167684115,27.65901504445462,0.0,993.2269739364496,1302.4865341963668,605.1977547358597,0.0,0.0,0.0,0.0 
 09/28  19:00:00,23.455757747640853,27.658504518683067,27.65930041615167,27.65890217236213,0.0,302.24052314946977,601.9455529421714,302.7033605675558,970.4460569652246,0.0,0.0,0.0 
 09/28  20:00:00,24.291170574322592,24.733086970077036,27.588920269179166,27.65603815119392,0.0,0.0,49.49349366818795,44.09871508274875,0.0,220.1386078030585,0.0,0.0 
 09/28  21:00:00,23.151502736207576,25.07297150938347,23.456253023051048,23.61074096165109,0.0,0.0,0.0,0.0,2091.9546900601645,71.52691413271438,1829.716288874807,70.21697939476988 
 09/28  22:00:00,23.746002323716706,22.73795351403673,22.645181995151553,22.96617931497504,0.0,0.0,0.0,0.0,42.57326155814802,3986.3661586251155,5202.776648052772,1961.6796484968343 
 09/28  23:00:00,24.01203995952093,24.537420867880105,24.71783859786892,22.535298795654093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2479.758645225372 
 09/28  24:00:00,24.082148461526238,23.14940332393114,22.060890110061514,24.02181606297581,0.0,0.0,0.0,0.0,0.0,5330.800206593603,5411.600323521099,84.25276005086081 
 09/29  01:00:00,23.9539654118353,23.07309589182939,24.05536444443721,24.437935669412077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  02:00:00,23.697698091088178,23.75106440364664,24.17781270286501,24.42246352340445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  03:00:00,23.535146830985976,23.902851225451407,24.14383279953779,24.357726978272993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  04:00:00,23.41574543171628,23.910832301046412,24.05376792080589,24.260311812321874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  05:00:00,23.22378411863277,23.8007693604347,23.901195053289655,24.105134695033883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  06:00:00,23.10537062454881,23.764975433045876,23.81369181328341,24.003540897697626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  07:00:00,24.534456820295215,22.99056492759416,22.71696423126771,22.726520952250027,0.0,0.0,0.0,0.0,0.0,5340.832939479288,5206.656788977468,2473.8740598505606 
 09/29  08:00:00,23.325043167571632,23.807374760204787,25.545670273871,25.54146998170979,0.0,0.0,0.0,0.0,1724.2708657357541,36.248020901926225,89.10186390821228,25.462357946174222 
 09/29  09:00:00,24.035091163562747,27.021506752711005,24.50798764633258,24.54281782364761,0.0,576.261741796655,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  10:00:00,25.182264053540024,27.5739017194564,25.596126795783732,25.630564133611173,0.0,1932.1530955091139,130.77768242998633,165.9254986978917,0.0,0.0,0.0,0.0 
 09/29  11:00:00,24.61345681745729,27.5707401017538,27.60256799889661,27.652258027043665,0.0,2055.188512390041,910.3963383820071,810.0892853288819,0.0,0.0,0.0,0.0 
 09/29  12:00:00,25.77826815772299,27.571967162936524,27.58024558760041,27.588413185047912,0.0,2127.194586137084,1292.867237828053,1204.4689047132583,0.0,0.0,0.0,0.0 
 09/29  13:00:00,25.27031934989791,27.687187065743412,27.695853950755232,27.665677350813446,0.0,2693.0151590169708,1763.5300359267144,1491.2337478799063,0.0,0.0,0.0,0.0 
 09/29  14:00:00,25.984045144699877,27.692687427975898,27.714164672156187,27.637680294138057,0.0,3397.353603795448,2381.9687254486535,1695.7906476219991,0.0,0.0,0.0,0.0 
 09/29  15:00:00,25.66047563492842,27.59565449238599,27.620863574114807,27.565455672721853,0.0,3611.4773550085188,2753.553963083824,1681.3360729316232,0.0,0.0,0.0,0.0 
 09/29  16:00:00,24.94190190003995,27.4694334587454,27.531684815420434,27.472180671066067,0.0,2968.0088998516603,2585.028283441804,1412.1930153204767,0.0,0.0,0.0,0.0 
 09/29  17:00:00,25.12580628176817,27.425980230602274,27.47861161759792,27.45568858480038,0.0,1538.0725855877115,1717.0513244151239,905.3106425884781,0.0,0.0,0.0,0.0 
 09/29  18:00:00,24.35309070410397,27.564185561249317,27.563350447986583,27.561896342638278,0.0,1165.524784102071,1319.1614900646327,676.4058119092045,0.0,0.0,0.0,0.0 
 09/29  19:00:00,23.553076148438745,27.5639770424878,27.563707311663613,27.562964661940978,0.0,542.9355407333426,678.6712443592044,393.6835787035626,0.0,0.0,0.0,0.0 
 09/29  20:00:00,23.796089341511312,27.561652776577084,27.56122781934888,27.562218488646373,0.0,65.93387030094355,150.8186554463337,166.1835158720642,0.0,0.0,0.0,0.0 
 09/29  21:00:00,24.279681308092673,24.696015926063417,27.422210473572576,27.55880217531253,0.0,0.0,11.19432564142036,46.125312152863536,0.0,316.332463067408,0.0,0.0 
 09/29  22:00:00,23.44165606308687,23.34512801829937,23.290770091611186,27.451155987596593,0.0,0.0,0.0,3.246147408948802,1094.2318362488218,84.4507415768956,275.36702403954376,0.0 
 09/29  23:00:00,23.930955867085697,24.68796719313742,22.874129071273828,23.493112180085916,0.0,0.0,0.0,0.0,3.4641591180888547,0.0,970.2791750725572,0.0 
 09/29  24:00:00,24.382309361178635,22.83143556589245,23.289206128850036,23.073271817867955,0.0,0.0,0.0,0.0,0.0,731.5835037875833,843.2731684900316,205.990161817178 
 09/30  01:00:00,24.385349176934564,24.71470675521003,23.905778747761993,23.36223569923356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1627.4982127358053 
 09/30  02:00:00,24.21471314268407,22.623213425174747,23.17919413195967,24.239085261793047,0.0,0.0,0.0,0.0,0.0,3256.3426573247825,4383.934986979806,0.0 
 09/30  03:00:00,24.0668884238049,24.226112081197236,23.415840637025873,23.029639195696294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2403.0197756710595 
 09/30  04:00:00,23.950838247985015,24.58844498545644,24.100251047512238,23.43138193265639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  05:00:00,23.742242115551733,21.598655632025693,24.097087046350975,24.104866211000928,0.0,0.0,0.0,0.0,0.0,5300.293157331735,0.0,0.0 
 09/30  06:00:00,23.66238165769029,23.32458166688074,24.118052980116016,24.237762410581958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  07:00:00,24.172108400659347,24.572345993142264,24.57954734238015,23.11315990324101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1870.848106581221 
 09/30  08:00:00,24.755038103551584,22.675540671631165,22.579806397380853,24.133782190596758,0.0,0.0,0.0,0.0,0.0,2092.216546678246,3090.544966485977,0.0 
 09/30  09:00:00,23.20362539339556,24.356932402588292,23.69193966079646,23.57309575512267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  10:00:00,24.80015312915067,25.428759855375795,24.363367334812285,25.036423240784785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  11:00:00,24.710111376200043,24.80835115692592,24.86237087275644,25.045441495250927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  12:00:00,24.645216911351394,24.90092801825879,24.96642548815172,25.34743606885019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  13:00:00,25.309436767627794,25.71648547374459,25.128526555335068,26.048568936091684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  14:00:00,25.3242225338743,26.355619104353554,25.60878237831279,26.56037021769459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  15:00:00,25.22253889201812,26.082330131576065,25.533325497058083,26.057086769954108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  16:00:00,24.753507295736156,25.401785713628207,25.202970126100062,25.694565591994014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  17:00:00,24.461060324169914,24.369479617369542,24.315931947198237,24.71517292437523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  18:00:00,23.55250307298997,23.971823246845354,23.942035882354425,24.435616966611256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  19:00:00,24.535250306995117,24.43179959080164,24.421780980640918,23.171629576086993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1784.1390692985192 
 09/30  20:00:00,24.490750207546434,22.438312327912158,21.94482577921594,24.336805940084545,0.0,0.0,0.0,0.0,0.0,3638.2439193359423,5218.197664729845,0.0 
 09/30  21:00:00,24.315167308544833,24.270776541683283,23.96061502241866,22.479858210359744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2271.920216269739 
 09/30  22:00:00,24.18714839910791,23.05923897549237,24.30131997406624,24.282673061213597,0.0,0.0,0.0,0.0,0.0,5156.554823419139,0.0,0.0 
 09/30  23:00:00,24.069093547277458,23.027861489332555,24.285954276904196,24.50775889030729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  24:00:00,23.964885970443007,23.779433408233242,24.23287634297925,24.51737574295143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  01:00:00,23.853169703869636,24.047831340523786,24.13775337273625,22.996723063120776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2330.369407390735 
 10/01  02:00:00,23.762553268126375,24.17015367628439,24.02444232016882,23.025720166616157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  03:00:00,23.693862726732196,24.15997410089912,23.92938387934794,23.578910906884413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  04:00:00,23.615478936975613,24.113420002759174,23.837860960308113,23.71325625383754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  05:00:00,23.543202227849143,24.057514483901752,23.756185440705877,23.728503488701712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  06:00:00,23.476302989561823,24.00414700938301,23.677495901523265,23.711246929098145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  07:00:00,23.47151488644217,24.01930819704721,23.648755167705744,23.739106045651255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  08:00:00,23.632427596902723,24.204887933886994,23.76682567956107,23.91343787660714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  09:00:00,24.263093776658096,23.172385067426944,24.27541678501799,24.564810954318347,0.0,0.0,0.0,0.0,0.0,111.53889121932492,0.0,0.0 
 10/01  10:00:00,22.825277414792385,24.207923635828784,23.734486151318077,23.22509962123987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  11:00:00,24.546830262861505,23.551558023609775,24.26808754929389,23.82305335520996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  12:00:00,23.346605859594124,23.831096403084494,23.39789818453658,24.733789418110234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  13:00:00,24.28377649729993,24.59385935963898,24.37012302940876,24.05822423298678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  14:00:00,23.852851400383056,24.069805289304615,23.934261065301612,24.14934710216693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  15:00:00,24.34373868767104,23.474105244093174,24.485077960047747,23.58695806098366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  16:00:00,23.139526065113476,23.568492593606585,23.27932953193737,23.715612961946157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  17:00:00,24.010269602183037,23.676106654903897,24.246522503317237,23.861741392431753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  18:00:00,24.026618722373044,24.121706798322958,24.32146353750861,24.2165337983105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  19:00:00,23.97370852155558,24.234118141182584,24.274799727352956,24.2623371932651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  20:00:00,23.892389713928715,24.251460613282106,24.19251743363499,24.23387027241263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  21:00:00,23.801686396534883,24.233255583127644,24.09902843399177,24.18015644942446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  22:00:00,23.731452111729933,24.20526832107239,24.016344434098933,24.12237600681397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  23:00:00,23.635291448625196,24.142010513412917,23.921705265924764,24.04763472832562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  24:00:00,23.536183488330355,24.06724469425301,23.83124917058131,23.97313888797425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  01:00:00,23.44556800793394,23.996562006644773,23.73935897082985,23.896144933854202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  02:00:00,23.351474881640303,23.921560291438837,23.647986867846924,23.82220259635819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  03:00:00,23.292606462522,23.872704865822676,23.569674181083265,23.75503481770011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  04:00:00,23.250755621738527,23.833009366505287,23.492272673114066,23.679908672072198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  05:00:00,23.179124695756066,23.763679194588523,23.403396182178938,23.589675480452456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  06:00:00,23.119997079396228,23.69874002018234,23.338964454107142,23.518209162706196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  07:00:00,23.944837602617444,24.616298253849823,24.26966045688486,24.258267482380177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  08:00:00,23.12387645115402,22.71091556419679,22.672447705749526,22.681104174461414,0.0,0.0,0.0,0.0,1466.0560366959046,609.0843745038779,4223.764157838347,764.5265134513329 
 10/02  09:00:00,24.350362800666648,23.677720081192383,23.379114508507588,23.430068037820384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
