Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 10/02  10:00:00,23.09846890363017,23.597145898536624,23.297642394678086,23.379431436045195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  11:00:00,24.611628448386565,24.390654947241025,24.027545445171498,24.202910981452497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  12:00:00,24.96080613711665,25.53339321258723,25.00833256823801,25.521656494156183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  13:00:00,24.393709812046176,25.06000743642896,24.53303813071357,25.125057836502773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  14:00:00,25.53552885913159,25.074987664467834,24.628905140977263,25.110832367961045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  15:00:00,25.41107623951988,24.711392733705765,24.363370558869914,24.6947815143398,0.5077357881319808,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  16:00:00,27.255282598401656,24.525387165060653,26.939372017198863,24.409261220713407,242.84016986151585,0.0,461.5204744003548,0.0,0.0,0.0,0.0,0.0 
 10/02  17:00:00,27.26901704079226,24.92461650816525,27.271066650740185,26.833716082148726,214.77929419488882,0.0,842.9249895345368,107.90226349204093,0.0,0.0,0.0,0.0 
 10/02  18:00:00,27.27017585586769,24.013680765807145,27.27417533854241,27.274147981286507,72.49812954593867,0.0,621.1595125550002,180.16846736676553,0.0,0.0,0.0,0.0 
 10/02  19:00:00,24.639158068518107,23.291913591041094,27.273117968873684,27.262253572614288,0.0,0.0,134.07039910959122,8.97638728227904,0.0,0.0,0.0,0.0 
 10/02  20:00:00,24.52521945602301,22.63432190633192,24.375403577757798,24.348530527107826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  21:00:00,22.465696209954203,24.440878729504526,24.53528769141044,22.96401157269986,0.0,0.0,0.0,0.0,925.5006212107938,0.0,0.0,412.88899339409124 
 10/02  22:00:00,24.10185379466478,22.161341810655728,22.334635142802007,23.88180405834735,0.0,0.0,0.0,0.0,0.0,919.8558427549548,1008.7008658484824,0.0 
 10/02  23:00:00,24.27003672101738,23.698699851200804,24.042117329457447,22.943450537370193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1252.5066478152771 
 10/02  24:00:00,24.21992594450838,24.103107217781112,24.39997669861703,23.250436360157696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  01:00:00,24.09654798851133,24.141979606552194,21.994787178616956,23.942551436461457,0.0,0.0,0.0,0.0,0.0,0.0,3581.5182531019127,0.0 
 10/03  02:00:00,23.971079488768435,24.068668547649782,23.22201451830436,23.971922498332642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  03:00:00,23.81735548698886,23.95093567525939,23.45955802641898,23.89798032199811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  04:00:00,23.664622274787295,23.826652138298805,23.506752503441078,23.801832849618567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  05:00:00,23.523710015103628,23.70932508609849,23.471773786559652,23.69752652043735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  06:00:00,23.483510764097204,23.717291617762168,23.49161900204226,23.663579904042777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  07:00:00,22.90019707389739,23.140934310192513,22.94076966169323,22.940657291529718,0.0,0.0,0.0,0.0,666.6662600932414,292.62615807784664,1547.084754674034,782.9709071105704 
 10/03  08:00:00,25.16634483890782,23.822402979171354,25.196327474191527,25.22700608485203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  09:00:00,24.805282967884356,26.82862348414259,24.798881646507578,25.07124075883289,0.0,961.0213986165888,40.465450384613035,63.430267564469645,0.0,0.0,0.0,0.0 
 10/03  10:00:00,24.60776486364624,27.204103582381293,27.19935020787103,27.25863525679359,0.0,2105.8383280869966,961.3007894806044,676.1880978843711,0.0,0.0,0.0,0.0 
 10/03  11:00:00,25.31581162424437,27.191951946944705,27.235817938576815,27.283648254232368,0.0,2243.0963593555653,1418.089220424547,1147.8576223757582,0.0,0.0,0.0,0.0 
 10/03  12:00:00,26.936823601622255,27.20824144995114,27.22180949869955,27.23889396760306,232.76766003795439,2320.979819009779,1591.6263071348692,1386.3070993724207,0.0,0.0,0.0,0.0 
 10/03  13:00:00,27.327514916819688,27.341734092522774,27.344328592336524,27.301540013069737,550.2442431222469,2872.644569119432,2060.707675638735,1624.5101496906013,0.0,0.0,0.0,0.0 
 10/03  14:00:00,27.334862340382877,27.312990612148194,27.322130549496364,27.248442415417074,857.6508671800924,3783.375496352828,2700.41948050308,2087.5052559351084,0.0,0.0,0.0,0.0 
 10/03  15:00:00,27.273938089401724,27.219161746368428,27.274960460381983,27.15769714008748,1003.2127152246013,4179.323479157515,3010.258618658964,1842.8488168890226,0.0,0.0,0.0,0.0 
 10/03  16:00:00,27.16028236130458,27.048642269910516,27.16469128200068,27.030812328681463,938.030462377408,3213.016688647326,2908.161827210304,1532.5510997034203,0.0,0.0,0.0,0.0 
 10/03  17:00:00,27.070435190794896,26.98771572941268,27.065689371467514,27.00769758376841,624.0235684889185,2135.8650709417734,2200.3825087455625,1084.9837390473542,0.0,0.0,0.0,0.0 
 10/03  18:00:00,27.04547494459395,27.004087980938216,27.025378364548878,27.009668506789637,376.03675205039417,1364.3432601598752,1765.4962619788853,765.1286335323862,0.0,0.0,0.0,0.0 
 10/03  19:00:00,27.02135710662155,26.975533692331272,26.9657605986087,26.970506122154006,121.23881790149959,672.8567177209875,838.3435622442116,438.5730737378075,0.0,0.0,0.0,0.0 
 10/03  20:00:00,25.09285364803929,27.077444944666546,27.065345901901296,27.07490821672235,0.0,144.7263709374916,270.3010508673645,193.87079088378243,0.0,0.0,0.0,0.0 
 10/03  21:00:00,23.12933497489993,27.07581812215847,27.168532613473552,27.171587472933933,0.0,25.392953429621535,105.19842304993485,109.14340807999235,135.62934584166322,0.0,0.0,0.0 
 10/03  22:00:00,24.530338654475727,23.270517496631356,24.337307644118347,27.165338206663684,0.0,0.0,0.0,17.17390119196868,1.0030751791801422,0.0,0.0,0.0 
 10/03  23:00:00,22.54015502176325,22.69713456012144,22.936830465199307,24.20800210415469,0.0,0.0,0.0,0.0,1651.1088758629671,879.5832591869986,4217.87879602666,349.2214047493939 
 10/03  24:00:00,24.312176713154646,23.073340493351125,24.08381115862774,24.65340915596685,0.0,0.0,0.0,0.0,0.0,2151.091813968009,0.0,0.0 
 10/04  01:00:00,21.532333275536978,23.76597261177014,22.033188520111295,22.472014947679767,0.0,0.0,0.0,0.0,2132.9213158842435,12.690891811313987,5201.0544586114,1304.194138894037 
 10/04  02:00:00,23.511481973215787,22.897919477856806,24.095588577157436,22.879135571323616,0.0,0.0,0.0,0.0,0.0,4243.560145487332,0.0,1927.2383892574207 
 10/04  03:00:00,23.80983879786451,23.36712095468421,21.732670040617595,23.70475985912496,0.0,0.0,0.0,0.0,0.0,17.45891398280461,5104.631792500834,0.0 
 10/04  04:00:00,23.76329270953277,23.961375532204734,23.253761201680447,24.198383340971578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  05:00:00,23.58018917083872,24.07547537569001,23.67632259423623,21.393859162701254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2471.4421376004007 
 10/04  06:00:00,23.56188985584306,24.148572795730388,23.772233452857254,23.321288476917772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  07:00:00,23.060767945279856,22.90379267426164,23.24224264027319,23.074423697626372,0.0,0.0,0.0,0.0,1654.599829100818,5209.830876083319,3186.635617799921,1634.2235170502802 
 10/04  08:00:00,23.454994087388158,23.816640359577086,23.546753152953478,23.596417990974704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  09:00:00,24.44295293391763,25.167493999735303,24.528259483773716,24.860401653287525,0.0,505.70731442744994,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  10:00:00,25.006456273303105,27.075648480663453,26.62224818957635,26.834729461338892,0.0,2043.5413606976444,528.1820537547741,488.1179272103189,0.0,0.0,0.0,0.0 
 10/04  11:00:00,26.62016673814011,27.070834883603663,27.083396959924478,27.09939446909202,123.19533603118101,2312.1634475063024,1266.3245898010955,1068.1714484567772,0.0,0.0,0.0,0.0 
 10/04  12:00:00,27.168442976775466,27.116617604140746,27.153546638490326,27.18084652084002,376.3196133625801,2367.034937987324,1464.4929959111141,1324.7199836608088,0.0,0.0,0.0,0.0 
 10/04  13:00:00,27.28490846139757,27.24620991067338,27.27031750585112,27.234244708203143,562.7347807495901,2909.7300620406904,1923.68613088548,1578.5525415692655,0.0,0.0,0.0,0.0 
 10/04  14:00:00,27.224698499667063,27.20012792542716,27.218842601131914,27.147670619067775,838.6312785319075,3622.3205076350046,2547.6257304801456,1765.4801242251438,0.0,0.0,0.0,0.0 
 10/04  15:00:00,27.163978796063645,27.11722228064881,27.17259677201562,27.05718913601072,980.096595947778,3779.4219093240754,2865.827260100131,1738.1839902852482,0.0,0.0,0.0,0.0 
 10/04  16:00:00,27.04536950318052,26.93525204955076,27.05619461025149,26.920832905678527,902.8103586811476,3189.7160292160056,2755.606648365709,1472.747519520271,0.0,0.0,0.0,0.0 
 10/04  17:00:00,26.95222399795389,26.871624668902413,26.950427823194946,26.891765462578203,566.7853329513509,1951.2212685219324,2022.4683869137152,1012.2546688166543,0.0,0.0,0.0,0.0 
 10/04  18:00:00,26.95264301033425,26.91084999936805,26.9281489608819,26.91087647183801,349.0148928289922,1349.8232776955817,1481.5214948453881,725.6755646093716,0.0,0.0,0.0,0.0 
 10/04  19:00:00,26.932062233194806,26.887670181408495,26.876214573479892,26.87849415961936,117.5288307744583,694.1395924247454,784.2468118814277,416.5866572009704,0.0,0.0,0.0,0.0 
 10/04  20:00:00,24.097356919338054,26.923630528813973,26.951536574824107,26.96379520050046,0.0,82.6395323350521,177.29282854938612,153.07874894101656,81.69976272207425,0.0,0.0,0.0 
 10/04  21:00:00,22.74963157066174,22.901366809239967,24.21472897708782,27.050139797407812,0.0,0.0,0.0,26.93471582281926,1650.9164502265792,82.20469705379799,823.1423791096712,0.0 
 10/04  22:00:00,23.981800639803605,22.599832985813695,22.819783479837923,24.119717564056234,0.0,0.0,0.0,0.0,0.0,2562.666056678683,2842.5129585644218,519.7080154323804 
 10/04  23:00:00,22.242821997958554,23.02291466054021,24.16911296663617,22.885061709062043,0.0,0.0,0.0,0.0,2005.4980554046335,3149.6933449317944,0.0,1433.676839931091 
 10/04  24:00:00,24.060680893690517,23.775823151307527,22.16633994975858,24.175514242427912,0.0,0.0,0.0,0.0,0.0,24.56670890112667,3927.504399092851,0.0 
 10/05  01:00:00,22.562509539791435,22.93083937729523,24.03286791989548,22.37340757796204,0.0,0.0,0.0,0.0,2050.2215577761335,4090.9727096217866,0.0,1962.4785865062875 
 10/05  02:00:00,23.16882201834536,23.5778490629197,22.069105852826045,22.64117140363995,0.0,0.0,0.0,0.0,9.750832351284217,0.0,4844.999282745365,2222.1386210088403 
 10/05  03:00:00,23.62554172477209,22.681083134118353,23.54461096049453,23.097536728176678,0.0,0.0,0.0,0.0,0.0,4692.719484921725,0.0,0.0 
 10/05  04:00:00,23.61229836822067,22.656757435901767,23.741081210337754,23.76368845897646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  05:00:00,23.512153983105726,23.36880250136959,23.71857492478464,23.843927278536388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  06:00:00,23.50861141262596,23.67116198940089,23.722018919516415,23.88380677577958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  07:00:00,22.739240912004895,22.967401296849804,22.878279659347488,22.902687776571476,0.0,0.0,0.0,0.0,1156.6135463166836,1134.1658206267548,2293.576077776216,1066.4088341104352 
 10/05  08:00:00,23.04778994243965,23.704154681945727,23.09893271309101,23.253477119565975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  09:00:00,24.631729823205365,26.444499296229978,24.802635625603138,25.064827126877546,0.0,607.1947883847666,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  10:00:00,24.74838088787964,27.075435383832122,24.92455749116707,25.358486789552344,0.0,1756.1690385397087,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  11:00:00,25.493595965574155,27.015283011018372,25.697134916365627,26.256666037974167,0.0,1922.8916400175544,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  12:00:00,26.89810282575547,27.032902909988323,26.939698092003106,27.029317190612517,363.6573883023149,2170.412894191677,1267.606341750984,1089.2517111340467,0.0,0.0,0.0,0.0 
 10/05  13:00:00,27.172594718938296,27.166632686094765,27.196404547619775,27.19606519367533,602.3959725211246,2767.929744396143,1966.0681238109387,1400.4694989877198,0.0,0.0,0.0,0.0 
 10/05  14:00:00,27.121754592279004,27.09339976044408,27.140667146661105,27.067931414527536,879.4121302250926,3254.25619408522,2477.4239544782154,1805.4236299542242,0.0,0.0,0.0,0.0 
 10/05  15:00:00,27.07170532906335,27.04140864495364,27.096432415850103,26.97798722518222,948.1688925727414,3417.5578274624677,2761.3721735284144,1677.9351214341523,0.0,0.0,0.0,0.0 
 10/05  16:00:00,26.939625645558056,26.848873005276,26.957279415255357,26.835663812085276,1003.8531033207117,2857.063821755252,2605.914857777594,1332.5691774299812,0.0,0.0,0.0,0.0 
 10/05  17:00:00,26.86142278508655,26.79359385345087,26.859065510731767,26.80738356382858,582.3266499968206,1884.4772372215716,2528.202228929466,1005.2768688629278,0.0,0.0,0.0,0.0 
 10/05  18:00:00,26.852574559592455,26.813088684994028,26.82514888327036,26.81039806180297,404.9853451996745,1396.6484142296622,1633.772062312199,708.9046215447837,0.0,0.0,0.0,0.0 
 10/05  19:00:00,26.83087105098012,26.786569901729727,26.778304047080738,26.77997146435137,177.4528888682232,756.8417076763249,829.3614823111162,406.4418752757365,0.0,0.0,0.0,0.0 
 10/05  20:00:00,25.15598754209687,26.874664073645867,26.863323282643343,26.870876626233457,0.0,198.96699352196384,259.93530215476096,163.80796722339966,0.0,0.0,0.0,0.0 
 10/05  21:00:00,24.023244103967833,26.96851183603045,26.967194110148025,26.967671024712576,0.0,117.031962341456,153.22400858793992,113.47101100982694,0.0,0.0,0.0,0.0 
 10/05  22:00:00,23.507133745421083,26.953045716612333,26.96617369710628,26.968119881860428,0.0,34.18962853865725,64.78099661865637,71.74024385486997,0.0,0.0,0.0,0.0 
 10/05  23:00:00,22.8446123576579,23.74984132704866,24.50839924912793,26.915393282157865,0.0,0.0,0.0,3.44794023257512,9.470991750803009,0.0,0.0,0.0 
 10/05  24:00:00,23.918902575830096,22.883118069686898,23.09393224816807,23.54885114102391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  01:00:00,22.197438845309208,22.983132615597878,24.22525444173774,22.70888884323046,0.0,0.0,0.0,0.0,399.2868397777831,331.39996156646424,0.0,2.985791891915642 
 10/06  02:00:00,23.95419863206943,23.76257480460343,22.269073633275145,22.936091599305385,0.0,0.0,0.0,0.0,0.0,0.0,955.32162421874,387.7977899715323 
 10/06  03:00:00,21.882078116753288,21.934542914088052,24.076590366861204,23.69497760372641,0.0,0.0,0.0,0.0,631.9558535047236,443.6629381092904,0.0,0.0 
 10/06  04:00:00,23.552018424406477,23.964577023255885,22.094546014161992,22.785735241031567,0.0,0.0,0.0,0.0,0.0,0.0,629.9682952709637,222.60177086410627 
 10/06  05:00:00,23.875587180830014,21.891651315107453,23.69160855915039,23.361562116575364,0.0,0.0,0.0,0.0,0.0,26.94814440304476,0.0,0.0 
 10/06  06:00:00,23.965556362138535,23.475345437280097,23.968160154676863,23.95664416973939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  07:00:00,23.36208898297502,23.412612269865164,23.364818652593737,23.334716457757366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  08:00:00,24.412932385476573,24.687566440196512,24.485897981873435,24.445525083437513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  09:00:00,23.380153455800976,23.70604565579091,23.52996906574638,23.470647322196427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  10:00:00,23.39006404277526,23.730967103400726,23.512172140979537,23.499364363276772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  11:00:00,23.52292515739343,23.80163495562425,23.61765717863911,23.646253724002143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  12:00:00,23.621311358917758,23.89093727443343,23.76670816140284,23.78812385728351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  13:00:00,23.482565471666437,23.75269739345085,23.666295331084704,23.68423720817277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  14:00:00,23.4496782564827,23.72903157687163,23.67356380092641,23.647666214919703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  15:00:00,23.589115606461945,23.94129966702687,23.914134841179475,23.806269392436313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  16:00:00,23.48505766797939,23.842852436161333,23.924722668236814,23.73190200580641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  17:00:00,23.050135696278645,23.382592029308007,23.463102007094143,23.25319650075897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  18:00:00,23.56852733492299,23.166612029463813,23.234991427744287,23.018357819548697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  19:00:00,23.86604157906177,22.29965973910464,22.38858446276155,22.106614356272363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  20:00:00,21.765287421447436,23.611648510175936,23.709925669847458,23.565285610365052,0.0,0.0,0.0,0.0,136.6641959653328,0.0,0.0,0.0 
 10/06  21:00:00,23.04181287002015,23.929655554188734,23.91722874150405,23.78682821799425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  22:00:00,23.361569910727837,24.03041102947993,23.948611268915673,23.834783942224558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  23:00:00,23.502592637700978,21.688596873479394,23.89173833048788,23.78556022876263,0.0,0.0,0.0,0.0,0.0,0.8037747422858907,0.0,0.0 
 10/06  24:00:00,23.4881945479098,22.825823344066198,23.814408979708496,23.719918633918354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  01:00:00,23.450257962692188,23.20670596248126,23.736371817357124,23.65020144884958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  02:00:00,23.408718514018275,23.368097973300763,23.662513524248265,23.583602019953183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  03:00:00,23.359998481944203,23.43219911908076,23.589890068576636,23.51712067865075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  04:00:00,23.307698412655295,23.45804749871418,23.51654490558299,23.44961876883505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  05:00:00,23.253573794431965,23.458789264468045,23.441851711202226,23.380198202584648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  06:00:00,23.214929868489932,23.46048243584088,23.380756308156485,23.32424662914412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  07:00:00,23.337629288510357,23.637913425191805,23.46355793667737,23.415920791589144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  08:00:00,24.010246960802633,23.13501139536937,24.024812533914314,24.057997694267094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  09:00:00,23.158164143437553,24.390529810139082,23.046762914934963,23.28352754397762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  10:00:00,24.00059453335072,24.250454576989476,23.954117710984818,24.155618956001327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  11:00:00,24.212431189111868,24.079497632164212,24.33649874229777,24.19768879360074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  12:00:00,24.485704079268235,24.294885774555382,24.172453137738366,24.551998628846334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  13:00:00,24.328770919110575,24.586489752003853,24.558607605079036,24.805845932492645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  14:00:00,24.296339372756446,24.492495588247138,24.618563876763403,24.623755186123326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  15:00:00,24.056768302969594,24.225623859034723,24.306394935215305,24.442107543502715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  16:00:00,24.02068581402553,24.171542059717645,23.940438673464765,24.057997814913502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  17:00:00,23.7164575173488,23.87140864829373,23.90625504266368,24.042399687948915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  18:00:00,23.25332111249733,23.447577277730556,23.460182173996234,23.577201926796338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  19:00:00,23.97839044930272,23.20461358143901,23.780234385554913,23.92039834553462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  20:00:00,22.468666977100213,23.516020979031843,22.591390159309547,22.693598802237236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  21:00:00,23.565122519441367,23.034554658551222,23.714869606460333,23.85473220428279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  22:00:00,23.822034297021958,23.234784939978468,23.97966628524726,22.46499760429649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  23:00:00,23.88256099528555,23.788117917638786,22.22399521820669,23.5398824746786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  24:00:00,23.879378335673245,23.94077647934239,23.055328333141155,23.738959369496136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  01:00:00,23.84096002019836,22.944782580344643,23.36765919087454,23.78994524401881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  02:00:00,23.781745974060957,22.53722324099732,23.512804227904113,23.78876362856566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  03:00:00,23.72970683117248,23.121359405098417,23.545145623658392,23.76770098105729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  04:00:00,23.683904728580206,23.35989422820409,23.546144858963807,23.73919924777475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  05:00:00,23.61529953407321,23.439806883173254,23.514494095449248,23.68829292408123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  06:00:00,23.573890365378652,23.535370376682575,23.51665203237026,23.670843180543862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  07:00:00,23.915325020833393,24.10914948297835,23.84321909374878,24.007367782359573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  08:00:00,23.114130205991255,23.924162313282523,22.910158486448502,23.40600914302086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  09:00:00,24.17847252004902,24.861513481302318,24.445085053715214,24.359641015253395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  10:00:00,24.590880964958238,25.478620259552255,24.556761178552126,25.34240705917581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  11:00:00,25.17570069534002,26.203412226340937,25.329721460014778,26.31856502879459,0.0,319.9851664478212,0.0,298.42748217285146,0.0,0.0,0.0,0.0 
 10/08  12:00:00,26.11227837722448,26.81399995036938,26.39773857596989,26.839438576476706,0.0,1134.8885840126213,44.99412854111207,875.336239821228,0.0,0.0,0.0,0.0 
 10/08  13:00:00,26.74188556931846,26.929001907026198,26.85861064667342,26.90427779923032,100.46301272841342,1755.9343600050652,523.7983085032339,1169.2468789662776,0.0,0.0,0.0,0.0 
 10/08  14:00:00,26.98342485368488,26.977317885549507,27.02612768104649,26.89431772493528,330.4205761721446,2262.2792609658522,1050.5296787148357,1317.3292966904905,0.0,0.0,0.0,0.0 
 10/08  15:00:00,26.954468877027626,26.87884067915335,26.98258731590961,26.793472498522863,462.07109648274684,2363.454711482067,1377.2348415921028,1272.3387714498288,0.0,0.0,0.0,0.0 
 10/08  16:00:00,26.811179643948453,26.69395955013696,26.834828990166134,26.655959487299974,414.5517375752695,1890.4574806437458,1326.7764460334593,1025.6670337315002,0.0,0.0,0.0,0.0 
 10/08  17:00:00,26.65880188050854,26.560332548175886,26.666921619849035,26.589826611486693,115.1514389434534,681.4851202524194,706.7870094373583,562.657997423456,0.0,0.0,0.0,0.0 
 10/08  18:00:00,24.677056254133724,26.696991715465344,26.717883924054007,26.704005274131333,0.0,221.6242470284213,314.5005970213816,318.95919322580437,0.0,0.0,0.0,0.0 
 10/08  19:00:00,23.358802485005278,26.789533470637537,26.7888175044285,26.78931979831081,0.0,101.2254220383755,160.67209835360313,208.46019794945988,0.0,0.0,0.0,0.0 
 10/08  20:00:00,22.805856949015435,26.733246579446487,26.78357500824869,26.790384929765278,0.0,17.940868734051616,43.2449192122004,131.29719839339248,0.0,0.0,0.0,0.0 
 10/08  21:00:00,24.12103621561273,23.654302256028362,24.531638875478432,26.794026830623746,0.0,0.0,0.0,53.41294619985652,0.0,0.0,0.0,0.0 
 10/08  22:00:00,22.354686121085706,22.96845470263441,23.003547781190697,24.430452370501712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  23:00:00,23.98796769264842,22.201195530380677,24.0525322729653,22.860908778755203,0.0,0.0,0.0,0.0,0.0,22.751247892660803,0.0,20.27468501522368 
 10/08  24:00:00,21.913110524078913,22.546505325950612,22.083933276321822,24.099194347982372,0.0,0.0,0.0,0.0,896.5005845715773,791.2311673031173,1225.355823618878,0.0 
 10/09  01:00:00,23.391738479537903,23.20897306834437,23.88513681006562,21.971327563239374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.9887460520706 
 10/09  02:00:00,23.58763830944289,22.47960138475446,21.82631566136031,23.96238633461167,0.0,0.0,0.0,0.0,0.0,3653.1138577880383,5031.465055327062,0.0 
 10/09  03:00:00,23.56120034505527,22.887926210080277,23.565076233322895,21.76395666284062,0.0,0.0,0.0,0.0,0.0,14.223450907223379,0.0,1390.0326836218383 
 10/09  04:00:00,23.49438169105695,23.555910157012683,23.6739148352831,23.358438779738265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  05:00:00,23.452538368095396,23.71741151186132,23.668013532037207,23.602516754639367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  06:00:00,23.44963631349017,23.80819395844499,23.6591851232511,23.71058497601162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  07:00:00,22.535015049459712,22.800989905072285,22.65591219307523,22.661097821574224,0.0,0.0,0.0,0.0,494.18266661874003,55.21482365713565,2431.8125062673857,603.966342470404 
 10/09  08:00:00,23.908912267890376,24.199383070458836,24.039765242547247,24.079501971236013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  09:00:00,22.7125731500997,23.019992406929862,22.76110586079043,22.857479963688206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  10:00:00,23.555114560971436,23.206162792575327,23.06032081946386,23.15247289629535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  11:00:00,23.46050790489707,23.61705601965687,23.47059699324898,23.570055999020553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  12:00:00,23.714143700826668,23.979727945064944,23.858057634858735,23.99770640989685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  13:00:00,23.91360249681324,24.25755231727621,24.129020230374262,24.336203545283304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  14:00:00,24.088459365314456,24.49287228913238,24.37098201025006,24.5513010129032,0.0,43.84837192593355,38.352193686017685,25.071841125167275,0.0,0.0,0.0,0.0 
 10/09  15:00:00,24.08060293215949,26.75266578458985,26.73310124895628,26.75352910247586,0.0,969.3349348856576,770.3803856328526,370.95253995166024,0.0,0.0,0.0,0.0 
 10/09  16:00:00,23.7166670795443,26.760721333729535,26.763467344977563,26.76241379033781,0.0,1012.8510029367742,950.1978714578472,428.7096660823637,0.0,0.0,0.0,0.0 
 10/09  17:00:00,22.971887577388795,26.756247147091237,26.758440238237597,26.756668408126643,0.0,606.7176388737078,755.6833404086027,317.52361894752374,0.0,0.0,0.0,0.0 
 10/09  18:00:00,24.365309763259248,26.757339626046033,26.75793603650873,26.75668247300203,0.0,504.01953279944763,622.60373350305,246.30164214968906,0.0,0.0,0.0,0.0 
 10/09  19:00:00,22.18423351384005,24.152574331859753,26.758151008493382,26.75922492228919,0.0,0.0,121.95865193465113,50.14597565395209,336.3659110139955,0.0,0.0,0.0 
 10/09  20:00:00,23.854132967645725,23.704578351557203,24.075866870128642,24.121107290410027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  21:00:00,21.85907952132857,22.1511106884207,24.103078723694523,22.609270849606748,0.0,0.0,0.0,0.0,325.40206996818955,0.0,0.0,7.346365105629282 
 10/09  22:00:00,23.316555527354176,23.96093276218214,21.88503161089914,23.62013817161472,0.0,0.0,0.0,0.0,0.0,0.0,22.146903797189044,0.0 
 10/09  23:00:00,23.471313251896984,21.84413176315953,23.751322115238246,22.578778743983086,0.0,0.0,0.0,0.0,0.0,788.5115062973531,0.0,754.2210816646655 
 10/09  24:00:00,23.434277772808166,23.407867819630503,21.602174595482573,23.056616676578955,0.0,0.0,0.0,0.0,0.0,0.0,2071.857163625388,0.0 
 10/10  01:00:00,23.309923227781173,23.675362753372553,22.89180073361866,23.49417841887837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  02:00:00,23.14894170961975,23.649156379948582,23.13175095689514,23.521783453539843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  03:00:00,23.006532833302266,23.57529237030723,23.186201147638684,23.478873517558544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  04:00:00,22.860736837642918,23.464784113680366,23.14661059405342,23.391930288495207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  05:00:00,22.718863390970597,23.34120002329393,23.071451284047246,23.285939322770645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  06:00:00,22.609399764462793,23.24068853351698,22.991621912845012,23.1866700716633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  07:00:00,23.65231646046942,22.42378428447496,24.078323307072274,24.08009662347014,0.0,0.0,0.0,0.0,0.0,2615.8935823724187,0.0,0.0 
 10/10  08:00:00,21.911806166658586,24.389277398630362,22.144646230929496,22.19590922480529,0.0,0.0,0.0,0.0,2052.959334946464,0.0,4045.550836577317,813.7306059590605 
 10/10  09:00:00,23.14097142217278,22.801692624233603,23.38656754559576,23.47228906454366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  10:00:00,23.19537640588277,23.534407346289854,23.43937805073708,23.642190607465192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  11:00:00,23.573140194172613,24.22877246467066,23.885055528864044,24.21762228417082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  12:00:00,23.7830609347725,24.502528401369723,24.16266929180588,26.329635425023636,0.0,72.44725894446367,0.0,217.8624993241632,0.0,0.0,0.0,0.0 
 10/10  13:00:00,23.9259849962784,26.702455440846734,26.082936131299878,26.72181289209113,0.0,1355.5416956815197,329.47051929786335,757.9464572353888,0.0,0.0,0.0,0.0 
 10/10  14:00:00,24.6804099028404,26.71165809277486,26.710984703805487,26.71123568753863,0.0,2568.8004441516478,1369.7988170274652,1172.9454548096478,0.0,0.0,0.0,0.0 
 10/10  15:00:00,26.42601547872477,26.691321850218166,26.714509924152274,26.690585775717672,269.07854772653747,2853.780197826007,1835.9201004449615,1266.306078167723,0.0,0.0,0.0,0.0 
 10/10  16:00:00,26.68279997282621,26.53787929581209,26.66106464058889,26.56933190954994,448.54616404269905,2200.82591752991,1780.875321232389,1041.5946591945137,0.0,0.0,0.0,0.0 
 10/10  17:00:00,26.5772595781047,26.472825901413447,26.568856537933307,26.50803805461461,221.48046393634363,1057.2593882353729,1185.447899242732,628.0463539496719,0.0,0.0,0.0,0.0 
 10/10  18:00:00,26.592827266585346,26.552897704185245,26.567331220626222,26.53498407271222,122.25478971300436,811.0328657355848,937.9767676635224,461.9526602256483,0.0,0.0,0.0,0.0 
 10/10  19:00:00,23.71185435964116,26.586214289271528,26.59594569504614,26.592011521766317,0.0,138.9095113661007,322.9061849825215,189.14096075123427,1229.0313384394549,0.0,0.0,0.0 
 10/10  20:00:00,23.46308091880665,23.654067143328355,23.77238093556562,26.3791152009832,0.0,0.0,0.0,2.919493866096678,0.0,2365.120139448844,3022.3345001137477,0.0 
 10/10  21:00:00,21.706957744123937,23.904783435271973,22.373279966660693,22.455139427891204,0.0,0.0,0.0,0.0,2124.2706218501016,69.6565560615598,4941.774033712726,858.2065967895076 
 10/10  22:00:00,23.343389819235988,21.74381312354867,23.452272180195493,21.928548869774364,0.0,0.0,0.0,0.0,0.0,4336.107610516438,4.60495091511273,2103.491065598674 
 10/10  23:00:00,23.485585813014232,23.77619685140337,22.164275821549662,22.06760755216008,0.0,0.0,0.0,0.0,0.0,0.0,5266.600427956258,2500.3094862455364 
 10/10  24:00:00,23.303665007590087,20.841714452474775,22.869769581698442,22.984214336478935,0.0,0.0,0.0,0.0,0.0,5422.455533062736,110.32332714719136,33.00983737646694 
 10/11  01:00:00,23.088002273237723,22.621929012537848,23.234861337003554,23.38999624393674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  02:00:00,22.927305767056243,22.9716542256685,23.237799747777828,23.41020096253024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  03:00:00,22.797858954046212,23.072574142335124,23.17688840147552,23.36064526500775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  04:00:00,22.638493821296368,23.035569128998187,23.059476560450786,23.251762811796624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  05:00:00,22.474382358765805,22.948706333758807,22.925463362421468,23.122743079827664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  06:00:00,22.356809025448587,22.882797338464695,22.810711246010587,23.01098625525399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  07:00:00,23.280383053139623,23.96978527949183,23.769144761785977,23.82203554329452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  08:00:00,22.551742197637168,22.384510048722298,21.946326865316866,22.311275961666247,0.0,0.0,0.0,0.0,1677.7707729121814,4329.813736519044,5222.7449020118,2401.8857350091953 
 10/11  09:00:00,22.658959778988383,23.384485347415797,23.54754851480679,23.04351704595767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  10:00:00,23.53779236510544,24.61915632187355,23.869295748079068,24.427242625212045,0.0,295.76673609639,0.0,93.88315146313917,0.0,0.0,0.0,0.0 
 10/11  11:00:00,24.021160136828843,26.58996219283121,24.359356273223902,26.599800711224635,0.0,1477.8435677913253,0.0,661.9831221601123,0.0,0.0,0.0,0.0 
 10/11  12:00:00,24.60099533944427,26.58996776053293,26.13579526832388,26.59351151906883,0.0,1413.6977742842055,409.5181674215902,772.3338150433394,0.0,0.0,0.0,0.0 
 10/11  13:00:00,24.543790765851785,26.591691719920945,26.62355985843969,26.59281005425696,0.0,1352.9118700731924,1091.5093509585445,775.527423510882,0.0,0.0,0.0,0.0 
 10/11  14:00:00,24.348120509769394,26.588232630466326,26.591078555017766,26.58619346211009,0.0,1173.1483679632188,1155.9586513609547,672.1498403416504,0.0,0.0,0.0,0.0 
 10/11  15:00:00,23.973755429122136,26.588332715051607,26.589013523724603,26.586218305971943,0.0,1054.7866701724004,1103.859074696878,587.5960683196577,0.0,0.0,0.0,0.0 
 10/11  16:00:00,23.64340256149446,26.58847842554183,26.588469779519308,26.586358084705076,0.0,934.1740233727847,1018.388049019903,510.1485974345683,0.0,0.0,0.0,0.0 
 10/11  17:00:00,23.035732327074754,26.58800719699427,26.58760180141868,26.586138984487974,0.0,689.6042031086297,806.6062036536518,388.2302394095074,0.0,0.0,0.0,0.0 
 10/11  18:00:00,22.366883677678366,26.58966824319712,26.5892714437363,26.58851867102989,0.0,549.8284597927397,680.1948744411042,314.57475412670607,0.0,0.0,0.0,0.0 
 10/11  19:00:00,22.53839343045066,26.584165106177224,26.584650659079486,26.584914358279082,0.0,106.3764467557084,222.07276889869357,129.94329344605825,21.05346461934417,0.0,0.0,0.0 
 10/11  20:00:00,22.847251714224278,23.717378253695383,23.69509381252745,23.890157719855797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  21:00:00,23.59628412106392,23.59613781040681,23.748730378204815,24.143764289866304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  22:00:00,23.570854788223762,21.6525622513212,21.708965157531537,21.833284796965067,0.0,0.0,0.0,0.0,0.0,341.56018227812984,1028.5105802819835,193.85980567553455 
 10/11  23:00:00,23.506606283857085,23.4347087576377,23.38690010379214,23.674668256030632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  24:00:00,23.350640332270302,22.394997329300224,22.31797255483912,21.772517451667177,0.0,0.0,0.0,0.0,0.0,1255.5244296514122,2115.401283349545,614.5588033357565 
 10/12  01:00:00,23.263116161497557,22.38343232390669,22.34565976202389,23.259560429106223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  02:00:00,23.138777146171194,23.124071186006255,22.922559106482222,23.480874608134567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  03:00:00,23.03003806247606,23.343021486728365,23.078316382175913,23.51233737974559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  04:00:00,22.960150697376502,23.405528761982332,23.117653713605144,23.489826062795565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  05:00:00,22.888971425041476,23.41221734333446,23.10744612506617,23.441003372817008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  06:00:00,22.825452319179156,23.40152759584002,23.081193014940762,23.38813145223328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  07:00:00,23.71547045328373,22.435989409035194,22.25412175188591,22.331977078568727,0.0,0.0,0.0,0.0,0.0,909.7447335663383,1546.2861778574609,667.9625378680082 
 10/12  08:00:00,21.76913472298213,23.779331608833342,23.67464659735389,23.689786559011196,0.0,0.0,0.0,0.0,388.878497903944,0.0,0.0,0.0 
 10/12  09:00:00,22.604853911316468,22.434307611168336,22.27688393508597,22.24548068129092,0.0,0.0,0.0,0.0,6.05976025647091,0.0,3.17094801481669,5.8408620531636135 
 10/12  10:00:00,23.993085135738298,22.329279867737633,22.112090931932684,22.130475291854797,0.0,0.0,0.0,0.0,0.0,0.0,2.1538388402584867,0.16016067218377036 
 10/12  11:00:00,22.19137208378433,23.25358142229001,23.05946338353162,23.14932862495796,0.0,0.0,0.0,0.0,405.18868877363127,0.0,56.738994565147024,0.0 
 10/12  12:00:00,22.141824368932824,22.89746658226031,22.908540927984024,22.938139935324692,0.0,0.0,0.0,0.0,62.84004169848926,0.0,0.0,0.0 
 10/12  13:00:00,23.37454890199487,23.092384920387307,23.01244888145296,23.03741653070262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  14:00:00,23.195830454723534,23.471309942729242,23.412340888679722,23.42625288567604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  15:00:00,23.699017904178483,24.070769730907887,24.089051314109575,24.009955641456145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  16:00:00,23.95651271539718,24.413089609661498,24.416761923462552,24.323778885136896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  17:00:00,23.368625432500952,24.004368416683654,24.150411135309263,24.0145851310752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  18:00:00,22.4576018057659,23.04478217267283,23.264716225322772,23.087438311844437,0.0,0.0,0.0,0.0,11.65865238760571,0.0,0.0,0.0 
 10/12  19:00:00,23.035109045322617,21.725555924023105,21.815631510730487,21.806678292467335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8400077209056058 
 10/12  20:00:00,23.331591464716027,22.990426597807385,23.15149688748805,23.12279875282378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  21:00:00,23.29007005008062,23.29688092006283,23.363178335910945,23.328552315605187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  22:00:00,23.191660323727465,23.372488254768903,23.389011472615998,23.353049849807235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  23:00:00,23.040944248930117,23.324953534246468,23.32468382324177,23.290797544034273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  24:00:00,22.988323832406532,23.330277913913065,23.287596393196118,23.25899869306963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  01:00:00,22.91040264962526,23.294591404116886,23.20814083529522,23.19204733981019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  02:00:00,22.749123047832533,23.18273549604809,23.08829329618134,23.090283690850683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  03:00:00,22.551260745426276,23.01904986576048,22.94050101967054,22.949966939338765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  04:00:00,22.331267279596766,22.82534851297073,22.771504857090786,22.785281421990344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  05:00:00,22.10520597946298,22.62169180204767,22.585140675766603,22.6068425248845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  06:00:00,22.023072913624407,22.573498895836188,22.491531709578485,22.521448374846432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  07:00:00,23.20147555465566,24.03477148640229,23.661930101408924,23.579045876763033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  08:00:00,21.701247879861455,22.41320640016684,21.73987055681988,22.1885988705432,0.0,0.0,0.0,0.0,2110.3823920225905,2285.4823244241825,5284.768539265334,2259.9894478631054 
 10/13  09:00:00,23.340842492759297,23.758641130404094,23.50368389059159,23.258717200519996,0.0,73.04013277053363,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  10:00:00,23.269689117632883,26.433280201630488,23.554850944305834,24.09232228557124,0.0,1302.0820829010947,0.0,75.95895193772753,0.0,0.0,0.0,0.0 
 10/13  11:00:00,23.166538802465787,26.43820091467395,23.51645252145725,26.441224754232252,0.0,1778.150948564446,0.0,654.345856966421,0.0,0.0,0.0,0.0 
 10/13  12:00:00,23.337561815674682,26.43755071890405,23.791133112831055,26.44395950076045,0.0,1919.6079997964948,0.0,1036.6203539327305,0.0,0.0,0.0,0.0 
 10/13  13:00:00,23.745219022434327,26.442016253862715,25.88510291027167,26.442635051294804,0.0,2470.994646097331,363.1712301718232,1322.8833950020419,0.0,0.0,0.0,0.0 
 10/13  14:00:00,24.025332844848492,26.439675519870473,26.443077761468395,26.43827895634451,0.0,3081.711642156918,1428.6493508708963,1519.2814944624515,0.0,0.0,0.0,0.0 
 10/13  15:00:00,26.02895645469996,26.427050983184706,26.443528262980614,26.424372675077883,180.63404303077024,3214.8626053511234,1882.2974304713616,1513.3352281062794,0.0,0.0,0.0,0.0 
 10/13  16:00:00,26.45021672137775,26.288795325185074,26.40228798783847,26.30313075081865,444.64589184399506,2602.7831147928046,1875.597398236553,1258.221245827618,0.0,0.0,0.0,0.0 
 10/13  17:00:00,26.32330124185244,26.204808585631806,26.3041061178803,26.234586105552005,223.63859062449905,1333.6137464931594,1276.3977429854388,786.5957268418974,0.0,0.0,0.0,0.0 
 10/13  18:00:00,26.336722491270102,26.296530660133644,26.315814725644312,26.28187361867827,74.50010240465383,893.2125464278149,930.2894293010492,543.0403420129337,0.0,0.0,0.0,0.0 
 10/13  19:00:00,23.398470003942442,26.337140516690532,26.339087525149687,26.33603912061999,0.0,221.12116372631573,324.5046898785279,254.82150224429014,2019.6616369635071,0.0,0.0,0.0 
 10/13  20:00:00,23.14562152869481,23.447846927368104,23.502780822403313,26.21742795697624,0.0,0.0,0.0,27.707981874187595,0.0,2990.669053912892,3467.004553008363,0.0 
 10/13  21:00:00,21.691833614201084,23.81369398642295,21.84207644013324,22.301032981226697,0.0,0.0,0.0,0.0,2089.677736486613,74.72216340476794,5266.49570509511,1688.335179729787 
 10/13  22:00:00,22.391472462791736,21.169975285921694,23.113084194198485,21.336264132328136,0.0,0.0,0.0,0.0,68.8562642096906,5344.140505537124,109.3012109101973,2473.6027022052667 
 10/13  23:00:00,22.78775748442825,23.46486480758229,21.36720853332057,21.376818612313095,0.0,0.0,0.0,0.0,0.0,0.0,5144.512634119717,2449.0112354751072 
 10/13  24:00:00,22.721923041318753,20.30435779620462,22.266815684931814,22.583534879340878,0.0,0.0,0.0,0.0,0.0,5398.300823524435,177.50792791621024,79.81121702053092 
 10/14  01:00:00,22.553760014559828,22.311881633181024,22.694959609126606,23.022711113266524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  02:00:00,22.41290342165892,22.68008120268618,22.7179809245146,23.060192525388192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  03:00:00,22.26191833680089,22.75445119711027,22.64870723171694,23.00065480739927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  04:00:00,22.097291471639522,22.705955428078944,22.53155011397596,22.889683239243926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  05:00:00,21.971231324732123,22.645560401054247,22.414574273256722,22.775094003429107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  06:00:00,21.891653610536963,22.63088500117491,22.33415532767506,22.69080269479887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  07:00:00,22.179635476688,23.041641891132258,22.554228068925894,22.925514207144843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  08:00:00,23.008714089698078,22.116025352972315,23.187819091079408,23.70272992885988,0.0,0.0,0.0,0.0,0.0,686.2812053771287,0.0,0.0 
 10/14  09:00:00,22.71318072584043,22.964837716176973,21.822777101247212,22.51026940552036,0.0,0.0,0.0,0.0,0.0,0.0,1670.234298532961,0.0 
 10/14  10:00:00,23.817464704481317,24.270464197919566,23.274963937239704,23.80320032974602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  11:00:00,23.31607412738352,23.70113957204167,23.47349181386548,24.019300564865873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  12:00:00,23.457590656523305,23.38551099188861,23.64990004972766,23.842018259407467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  13:00:00,23.559174528499952,24.294286798698842,24.006620866001658,24.015217347193037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  14:00:00,23.704720802846545,24.25668955021106,23.948847663520098,24.41703380529996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  15:00:00,23.726870005895407,24.49107429633664,23.95171125468775,24.457136326344393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  16:00:00,23.59827292096078,23.537937269629374,23.931734279171284,23.664381166180192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  17:00:00,22.65729903023831,23.052074830619944,23.099435730209787,23.43782531154757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  18:00:00,22.23853502418206,23.593990528108392,22.181988162608256,22.604126878625735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  19:00:00,22.668388283425482,22.18139853282192,22.487982810204407,23.528799758273536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  20:00:00,23.245160937484897,22.317659125328667,22.97511261321972,22.19121005791915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  21:00:00,23.180972235359704,22.41042858614323,23.33388089700307,23.413876840149964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  22:00:00,23.01414791297232,23.220431462355602,23.370144392947985,21.278620918779115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7385047189416 
 10/14  23:00:00,22.93573213008446,23.396891411191433,23.300991976282788,22.772044390643252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  24:00:00,22.872083110251083,23.398658650589006,23.216643333072195,22.975176894415945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  01:00:00,22.778420092661086,23.340308471929383,23.1145545968359,23.011734095799405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  02:00:00,22.636544797494615,23.228069078829048,22.985823672945404,22.970283148239396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  03:00:00,22.549923714523317,23.157636862492385,22.89081327639832,22.932475589521292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  04:00:00,22.4952905515566,23.109354318074246,22.808706964198244,22.888842916134337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  05:00:00,22.455047994651665,23.070385085288866,22.741365664865135,22.84563248289225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  06:00:00,22.450639276640324,23.061091214346323,22.697768820369774,22.816753033366517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  07:00:00,22.50011435008033,23.115393410910748,22.688888314659586,22.827190674960786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  08:00:00,22.658432377314533,23.27919883553149,22.777063249568705,22.943105859810757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  09:00:00,22.95617852110696,22.188712112472004,22.99979377168092,23.187562706307165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  10:00:00,23.329084347438997,22.409953038960953,23.308203375203735,22.40877603393838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  11:00:00,21.875188207767547,23.572212163024215,22.2163000030547,23.087550647319517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  12:00:00,23.318981835874663,21.807160881441582,22.836711289008335,22.19264332459518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  13:00:00,21.480535950317204,23.683367192482986,22.038482763721955,23.311703922914916,0.0,0.0,0.0,0.0,648.1721129281653,0.0,4741.305976813875,0.0 
 10/15  14:00:00,23.080833263617798,21.270452471416533,22.698334293895428,21.406346798574496,0.0,0.0,0.0,0.0,0.0,1698.9332921376529,0.0,1059.4782549644376 
 10/15  15:00:00,23.29048534912987,22.893267032041436,23.281818823188704,23.051392796013513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  16:00:00,23.193865064742177,23.17242966289528,23.325355201383477,23.25767831455532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  17:00:00,23.00972910947311,23.178244270539036,23.246000065022262,23.23377757335807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  18:00:00,22.837085142742612,23.11659113586046,23.143282368047153,23.157713014626015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  19:00:00,22.708471928506142,23.05466310354012,23.042102025777115,23.07042571415372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  20:00:00,22.617062936919496,23.009718226529376,22.94615351418418,22.989978278156997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  21:00:00,22.542842592374846,22.966440608235512,22.852133488178556,22.909436099308216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  22:00:00,22.470882154998538,22.913435194330322,22.759998911727564,22.823044541159412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  23:00:00,22.36458362778722,22.8288216388173,22.652248297005357,22.72366441545494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  24:00:00,22.251714917058603,22.734863919351188,22.54231094543756,22.62061684723143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  01:00:00,22.152261860297205,22.648844223672242,22.433666681322293,22.518363567668437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  02:00:00,22.051616907786247,22.565183604184536,22.315370139011584,22.409817292429935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  03:00:00,21.948263004337832,22.4823539737462,22.18845673958572,22.29558191803163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  04:00:00,21.858537849982525,22.402576257102154,22.077332767763917,22.191666324594706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  05:00:00,21.773547798360024,22.324469944093895,21.973095075046523,22.09227667617948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  06:00:00,21.695991083462825,22.25338958760654,21.88099275619775,22.006491516308795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  07:00:00,22.50917588459538,23.19893458587796,22.756357251429847,22.720400889263097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
