Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 10/16  08:00:00,23.495578120482275,21.49079341998382,21.89378354926844,21.946751694268603,0.0,0.0,0.0,0.0,0.0,5181.766905216851,5131.859663326646,2337.1720426037655 
 10/16  09:00:00,21.60042057579747,22.256459793850734,23.46102049118216,23.39238815984273,0.0,0.0,0.0,0.0,1762.8829969838941,41.14385632448574,2.4308585441635766,0.0 
 10/16  10:00:00,22.22401116091189,23.73918567154073,21.844231805859025,21.822838924628222,0.0,0.0,0.0,0.0,1145.5637686716143,0.0,2901.500423717598,868.3014566326178 
 10/16  11:00:00,23.59210797152481,21.900624176636434,22.600456914530163,22.496312091772324,0.0,0.0,0.0,0.0,0.0,68.25901766837922,8.821328742739182,0.0 
 10/16  12:00:00,21.91179020871653,22.791019283380205,22.059608393479667,22.04945219256895,0.0,0.0,0.0,0.0,1.9475522476018137,0.0,0.0,0.0 
 10/16  13:00:00,22.46996357682476,23.79818805903089,23.80698742422326,23.692997315444924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  14:00:00,23.751662825400576,21.826605671351185,21.851655324994248,21.778707148906363,0.0,0.0,0.0,0.0,0.0,0.0,30.437905994820625,3.197325026819724 
 10/16  15:00:00,21.801320677676763,22.73640980852548,22.854261464442367,22.719383989112153,0.0,0.0,0.0,0.0,139.08761593846813,0.0,0.0,0.0 
 10/16  16:00:00,22.259744712183654,23.603755991777042,23.869903558322253,23.64141732810817,0.0,0.0,0.0,0.0,1107.794129653845,0.0,0.0,0.0 
 10/16  17:00:00,23.138283005283704,21.43882821281381,21.553526515923952,21.485978297970256,0.0,0.0,0.0,0.0,0.0,2045.0044983544058,2539.737366250972,1137.0025583964566 
 10/16  18:00:00,21.450286592909514,22.110342707068344,22.21976611687886,22.13807175385603,0.0,0.0,0.0,0.0,2016.1650314335568,4531.995547606015,5181.911163772131,2406.5508881614132 
 10/16  19:00:00,22.890230401203457,22.064892727413245,22.191852107046984,22.141992046480073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  20:00:00,22.720036673861586,22.59238495708692,22.631216029234174,22.565026999651412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  21:00:00,22.53259526412728,22.64151579509138,22.612021361352532,22.55689576487414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  22:00:00,22.41868139487573,22.65249520986217,22.56055856609645,22.51854722006467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  23:00:00,22.317185464139257,22.632199831806968,22.490303208350092,22.460765229806334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  24:00:00,22.228445049551407,22.59852062442675,22.415345132517928,22.397709189904653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  01:00:00,22.14916589494859,22.55303677821875,22.336836151116607,22.326982360743372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  02:00:00,22.085356561876512,22.50375257983472,22.265060468424878,22.256162929658778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  03:00:00,22.040457480385278,22.460510061804705,22.212330462294748,22.198652672974355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  04:00:00,21.99774833448584,22.417592931397465,22.162039901962594,22.142935289870472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  05:00:00,21.937718087468646,22.36114472650506,22.09081998777394,22.070277778772713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  06:00:00,21.94050339092712,22.361494973548588,22.071652161250746,22.055001440383535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  07:00:00,22.92468211900083,23.412137823384207,23.08564466526483,22.899228922885428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  08:00:00,23.589805113687582,22.927592381431374,22.71013897579475,23.453459067793787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  09:00:00,24.769968076529977,25.097585116829496,24.87901008035538,24.736323246538326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  10:00:00,25.86169235168514,26.218975494130987,26.089742390271592,25.97486663412024,10.728913027579036,407.5376287547733,210.2157864228275,67.08077768139046,0.0,0.0,0.0,0.0 
 10/17  11:00:00,26.31671722935353,26.412051118531792,26.405661237366594,26.43045531935826,189.67250673389822,889.4117845771843,779.7026810528616,384.99246722487806,0.0,0.0,0.0,0.0 
 10/17  12:00:00,26.372029356105603,26.432626855531332,26.433514445632902,26.522898821148935,452.244121622293,1805.886769771191,1286.1154147232237,792.0152431821379,0.0,0.0,0.0,0.0 
 10/17  13:00:00,26.37947632714129,26.394162129340007,26.44612918791939,26.421463953723826,664.6959892179195,1726.7411838315152,1833.3179498255881,769.3574900741392,0.0,0.0,0.0,0.0 
 10/17  14:00:00,26.384668358704282,26.431842253498907,26.416411578283878,26.400798391665063,625.0678253032564,2245.7730605257257,1822.6429023093258,1456.6320872679898,0.0,0.0,0.0,0.0 
 10/17  15:00:00,26.33545296602223,26.33251143573129,26.362717086379085,26.293164640060752,674.2191518966081,2433.059181958086,2003.6348229432115,1141.7719071089066,0.0,0.0,0.0,0.0 
 10/17  16:00:00,26.27631397158188,26.26667296836829,26.2961438614874,26.216392422485626,682.210572884092,2642.2058691342195,3124.797367003105,1436.629162724473,0.0,0.0,0.0,0.0 
 10/17  17:00:00,26.13239163454236,26.06959600419279,26.14998252825571,26.104728621139582,574.8272020262109,1590.5380657427568,1996.6680795820419,775.3719754933792,0.0,0.0,0.0,0.0 
 10/17  18:00:00,26.15026988983586,26.12676384721923,26.146921541763806,26.125644140258885,317.8520406458608,963.0609566101814,1249.775317923612,469.95477254478476,0.0,0.0,0.0,0.0 
 10/17  19:00:00,26.116579488009258,26.0903866529814,26.10132520675946,26.095757777466414,120.02132150433798,430.92644474347355,601.8958408438689,246.0735333922197,0.0,0.0,0.0,0.0 
 10/17  20:00:00,25.068017875183756,26.14329332799182,26.163736301943203,26.165217321945512,0.0,19.263259826929264,137.22862196328143,65.1446430564621,0.0,0.0,0.0,0.0 
 10/17  21:00:00,23.716285144014073,26.21373927747478,26.21586818665999,26.220294086750783,0.0,4.5013106565991645,92.7932889319017,36.2150964837236,0.0,0.0,0.0,0.0 
 10/17  22:00:00,23.53799324975101,23.96120444863392,25.158730250135235,25.170525264581602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  23:00:00,23.41246953711819,23.673671185007045,23.814901088510208,23.86028239154387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  24:00:00,23.370937411823867,23.588241513394454,23.667172554329433,23.719823477353234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  01:00:00,23.59214879338014,23.77530657210653,23.825823484870426,23.82830278465768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  02:00:00,23.421685401150047,23.514945109160976,23.5764036569799,23.49246535879237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  03:00:00,23.148326827089782,23.321471011771862,23.350088175027167,23.401646649857824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  04:00:00,22.519024345213232,22.724244282383534,22.76687036603729,22.829708199439956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  05:00:00,22.95377839977518,22.25246616290203,22.29272198665418,22.02087344729298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  06:00:00,23.288955782816267,22.305306590769085,22.4116255513963,23.22912083444785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  07:00:00,21.92793077724008,23.27625930795103,23.148248150688175,22.084727980185924,0.0,0.0,0.0,0.0,44.327296066480145,0.0,0.0,15.991053534715492 
 10/18  08:00:00,23.49445350270161,24.771036353568118,23.98106761106653,23.974488382465378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  09:00:00,24.064637276689663,25.39061082760886,24.14276105642572,24.769362364790112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  10:00:00,24.82094402282878,26.11617442232449,25.064594231968737,25.92211157472318,0.0,501.51807296771733,0.0,73.92696472106715,0.0,0.0,0.0,0.0 
 10/18  11:00:00,26.143313589918023,26.2359887845292,26.17976223795737,26.308595184378554,386.16594478540287,2670.52266492547,1368.0092602753339,1373.6423401782433,0.0,0.0,0.0,0.0 
 10/18  12:00:00,26.346384073994763,26.294852659038483,26.376813575053127,26.394858569964747,514.0857303045032,2796.8256056333757,1743.928109901483,1657.087595354922,0.0,0.0,0.0,0.0 
 10/18  13:00:00,26.422988071127396,26.410629653053245,26.45912256410451,26.404413178849808,706.4385851942427,3376.6303742801047,2267.062109553269,1923.9038143538578,0.0,0.0,0.0,0.0 
 10/18  14:00:00,26.358327986135784,26.33903044404715,26.374155020869427,26.282199869216274,940.2626248569077,3952.7414038628367,2825.9566021305363,2056.681635618629,0.0,0.0,0.0,0.0 
 10/18  15:00:00,26.301877359330415,26.23551561065878,26.311581449341517,26.169747137046524,1024.4280117485273,3891.6338266054086,3016.0719840912575,1926.056400342512,0.0,0.0,0.0,0.0 
 10/18  16:00:00,26.178787875426877,26.068976997554007,26.18281659631563,26.057747720369445,874.726323090272,3031.1665615666793,2721.763150204286,1540.4022390390921,0.0,0.0,0.0,0.0 
 10/18  17:00:00,26.09277076746781,26.01611145856173,26.085662640680134,26.034778127809172,499.3837154570318,1702.9331183740092,1856.6733012158923,997.3516471730809,0.0,0.0,0.0,0.0 
 10/18  18:00:00,26.12948263569353,26.091006344511158,26.090567462605144,26.06849926730396,373.1446809601,1381.8107795560147,1482.4882766969934,766.9726421981559,0.0,0.0,0.0,0.0 
 10/18  19:00:00,26.101265928935227,26.051802555698096,26.040948326996396,26.035389587330894,146.72713192113866,726.4732853595555,802.078717893186,459.82432591135625,0.0,0.0,0.0,0.0 
 10/18  20:00:00,23.709385340765365,26.13145369611746,26.124579236091385,26.1302916040527,0.0,139.1069142481759,234.79489853100378,207.14198921757134,0.0,0.0,0.0,0.0 
 10/18  21:00:00,22.008482491305735,26.16947479431095,26.223502156701954,26.226719654357474,0.0,33.45010482645872,97.93899655268162,129.55714484351438,228.6282044586974,0.0,0.0,0.0 
 10/18  22:00:00,23.591449844557793,22.3651729849113,23.451609508412872,26.2260865728294,0.0,0.0,0.0,38.72692385382855,0.0,0.0,0.0,0.0 
 10/18  23:00:00,21.651100891446802,21.816051373444637,22.037319457874492,23.7113051124303,0.0,0.0,0.0,0.0,508.117015075088,128.89094521593466,573.1095417755593,0.0 
 10/18  24:00:00,21.938781979090955,22.307773143948445,23.13054615940423,22.234206642513303,0.0,0.0,0.0,0.0,852.6215285841618,0.0,0.0,0.0 
 10/19  01:00:00,22.652688803569696,23.043182703324373,21.38228965888832,23.602966402295564,0.0,0.0,0.0,0.0,0.0,0.0,1767.9927717665082,0.0 
 10/19  02:00:00,23.255023630600714,21.234972144203795,23.26137990825412,21.432900585303493,0.0,0.0,0.0,0.0,0.0,693.9636469095815,0.0,215.6891386832928 
 10/19  03:00:00,21.26641308562354,23.266411621195815,21.341355462380317,21.923604452231828,0.0,0.0,0.0,0.0,718.8000572770308,0.0,1279.3093802684318,314.87524105270217 
 10/19  04:00:00,22.72762630162921,21.104721692173996,22.930290865254282,22.699831785575366,0.0,0.0,0.0,0.0,0.0,733.5645412678576,0.0,0.0 
 10/19  05:00:00,22.922765115606133,22.615524075302442,23.152592589926805,23.255879970681846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  06:00:00,22.922101605952186,23.15002582918784,23.19054458312155,21.064941492748712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1238.6279693321342 
 10/19  07:00:00,22.119970188724967,22.474462347509842,22.31267033879579,23.686873359974815,0.0,0.0,0.0,0.0,183.12509849528394,2.219849618123264,112.56112992480749,0.0 
 10/19  08:00:00,23.878182195376535,22.647811000050527,22.31565834400466,22.314013040182832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  09:00:00,23.120623226680095,23.628799805500115,23.255877670202047,23.154903352648653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  10:00:00,23.600884239634723,25.889213376208808,24.49555567231416,23.982154808340987,0.0,768.1203030411657,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  11:00:00,24.284170769574764,26.25467454558452,24.459256272266916,24.966269147402507,0.0,1549.5077373391996,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  12:00:00,24.53346209454613,26.189015967565126,24.743672735233886,25.12772722673318,0.0,1378.138769361967,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  13:00:00,26.021557149464158,26.234242422369647,26.074233942698196,26.13209854979184,278.6940687003986,1762.507883923423,980.6434113703052,687.495449843524,0.0,0.0,0.0,0.0 
 10/19  14:00:00,26.271573694726985,26.241689375877282,26.29694695353377,26.262718340176118,515.3194001198366,2014.7001935729832,1560.6700257549478,900.13379165223,0.0,0.0,0.0,0.0 
 10/19  15:00:00,26.172746076078003,26.085549698319973,26.210196863582894,26.123377819003938,463.3886104656307,1554.871835482284,1536.1955920278738,785.6963967818954,0.0,0.0,0.0,0.0 
 10/19  16:00:00,26.12864775657709,26.075034598265965,26.1491451120295,26.08144778285591,398.52522237040154,1336.4074349744005,1408.9850646879966,657.3452040099346,0.0,0.0,0.0,0.0 
 10/19  17:00:00,26.08444365396159,26.052800445185902,26.08689087577138,26.04208547854008,286.39587926186545,1030.3338729373372,1120.8832784464198,498.0224126482875,0.0,0.0,0.0,0.0 
 10/19  18:00:00,26.101405385965826,26.087963760229506,26.08719375206009,26.060269018961165,229.92342115380075,884.7916260989756,934.8417722492951,400.48583003147814,0.0,0.0,0.0,0.0 
 10/19  19:00:00,26.06519055887174,26.05184387179648,26.045197191690164,26.040087652940187,42.66409704878798,346.5324113989052,407.6603432532895,180.99710521667615,0.0,0.0,0.0,0.0 
 10/19  20:00:00,24.005329178128484,24.226034598152808,24.166080566545723,26.01563548297316,0.0,0.0,0.0,8.505791583242152,0.0,0.0,0.0,0.0 
 10/19  21:00:00,22.251548225056744,22.53964463255534,22.556697889146484,22.99025687867551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  22:00:00,23.048601930637542,23.312704956956757,23.452417978784226,21.712986771953858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  23:00:00,21.427122664560574,21.487526935730294,21.52965616425447,22.061577068630065,0.0,0.0,0.0,0.0,354.2270107387683,262.20059769310865,1007.9372975602777,61.08262735631545 
 10/19  24:00:00,23.05434045966023,23.325911625376214,23.31530409236118,22.681588578009027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  01:00:00,23.23081600145544,21.28375881436526,21.325492519239358,21.82603330964313,0.0,0.0,0.0,0.0,0.0,1811.3312309089504,2106.739053524123,1788.4278615584312 
 10/20  02:00:00,23.194920157721,22.77147372554819,22.774890345477345,22.190943295952195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  03:00:00,23.08274229669409,23.074049826924245,22.968336124439233,22.730660733999414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  04:00:00,22.908892320966807,23.056271962180915,22.925241672165907,22.793925953543578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  05:00:00,22.728998096023112,22.970143522747687,22.833742459446178,22.76069760913208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  06:00:00,22.5669822794968,22.895350201191505,22.7435675715715,22.708577051252416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  07:00:00,23.604685017105364,21.583301228226752,21.265011402360614,21.166440166635184,0.0,0.0,0.0,0.0,0.0,5328.837025597466,5200.184474231854,2465.56526165613 
 10/20  08:00:00,21.816124338716875,22.060597494508272,23.938423539407772,23.87725357371091,0.0,0.0,0.0,0.0,2019.013219348197,146.7976646680945,150.07566547546998,47.36363445574468 
 10/20  09:00:00,21.827051104371925,22.400307922255195,22.020370758002436,22.17972385915685,0.0,0.0,0.0,0.0,356.41930237042493,0.0,14.089572575422642,0.0 
 10/20  10:00:00,22.374005984459664,22.781712973202236,22.538445885626118,22.64487098102148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  11:00:00,22.936768443633902,23.45176182050357,23.11527825849428,23.231123204462442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  12:00:00,23.52067366467871,24.209946048134167,23.740713458195884,24.16245067496429,0.0,0.0,0.0,41.64414170304839,0.0,0.0,0.0,0.0 
 10/20  13:00:00,23.34836360177195,23.92811920737882,23.708884562128684,26.168584607147075,0.0,0.0,0.0,512.1026999448155,0.0,0.0,0.0,0.0 
 10/20  14:00:00,24.09612922188456,23.5054927156947,23.428655712744643,26.137386036333403,0.0,0.0,0.0,540.0481327709572,0.0,0.0,0.0,0.0 
 10/20  15:00:00,23.237081539081483,23.309693868916742,23.34728133028996,26.163206354457024,0.0,0.0,0.0,565.4648348677158,0.0,0.0,0.0,0.0 
 10/20  16:00:00,24.004426790704514,23.03306488759076,24.315005312079798,26.145632155152576,0.0,0.0,104.01788344091273,596.5123440290446,0.0,0.0,0.0,0.0 
 10/20  17:00:00,23.250065633682578,23.511336507914006,26.091157372126407,26.128080311889626,0.0,0.0,458.2548117928834,378.2842154259408,0.0,0.0,0.0,0.0 
 10/20  18:00:00,22.574388723998933,22.953697043914524,26.141753899037994,26.136425627073262,0.0,0.0,479.63140065278014,275.9141520380212,0.0,0.0,0.0,0.0 
 10/20  19:00:00,23.16949409753287,23.559884426664198,26.087772770183683,26.125473943276084,0.0,0.0,17.877538954255918,71.79485302840123,0.0,0.0,0.0,0.0 
 10/20  20:00:00,21.324309436202174,21.424234324625385,21.715466026495072,22.940200776629418,0.0,0.0,0.0,0.0,1059.0555320405902,1412.5504608352667,276.6453501158096,140.8560094975163 
 10/20  21:00:00,22.77867289611173,23.185827571295633,21.900836676896652,23.239735584330248,0.0,0.0,0.0,0.0,0.0,0.0,3023.6325562474703,0.0 
 10/20  22:00:00,22.856238867684567,20.981839820464018,22.457789989441828,21.243356522254132,0.0,0.0,0.0,0.0,0.0,3619.193463553719,0.0,1477.7490858934318 
 10/20  23:00:00,22.762144335711287,22.502851723799026,22.989046941089214,22.996375149660274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  24:00:00,22.66323003720649,22.703571799830442,23.006728030970887,23.155186890329993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  01:00:00,22.570638835554362,22.75947423934977,22.955384337413097,23.170552513496215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  02:00:00,22.477427507761707,22.756070472558505,22.87681691781858,23.12833414829334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  03:00:00,22.380429685136246,22.71493210731396,22.77976878863828,23.05054549177248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  04:00:00,22.27863703768287,22.650589164794678,22.671192368181497,22.95102137914924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  05:00:00,22.177512480187435,22.57446912535761,22.55743892169005,22.84004166399071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  06:00:00,22.081902100520992,22.49965368133533,22.44654379116303,22.72808173504621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  07:00:00,22.146929863987715,22.627747586528386,22.475898106410597,22.76700601600399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  08:00:00,22.88809906218782,21.810316985160433,23.024395280731838,21.757270337017946,0.0,0.0,0.0,0.0,0.0,2455.0616516997993,0.0,1597.064841082762 
 10/21  09:00:00,21.549116032395183,22.53508944334481,21.543478451204898,22.355725234564304,0.0,0.0,0.0,0.0,522.4602508291194,0.0,1570.4661526286343,0.0 
 10/21  10:00:00,22.824632465312785,23.602437252326887,22.85278791290643,23.504872997103305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  11:00:00,22.706940033023614,24.21865136070779,22.92363326904585,25.68041435767193,0.0,0.0,0.0,133.67281216064106,0.0,0.0,0.0,0.0 
 10/21  12:00:00,22.902216219866663,24.0946854691852,23.280281096442714,26.120920265155778,0.0,0.0,0.0,565.786866951164,0.0,0.0,0.0,0.0 
 10/21  13:00:00,23.139714118617363,23.53922066800383,23.572919125539375,26.10101399045303,0.0,0.0,0.0,816.8478579084436,0.0,0.0,0.0,0.0 
 10/21  14:00:00,23.47999888123264,23.798555475507506,23.879303292392688,26.098930623552768,0.0,0.0,0.0,971.372935963939,0.0,0.0,0.0,0.0 
 10/21  15:00:00,23.508885336041878,23.507534829542116,23.999353160335918,26.089734995347424,0.0,0.0,0.0,903.139323476322,0.0,0.0,0.0,0.0 
 10/21  16:00:00,22.807140825436473,23.62147548274603,23.422712478069272,26.088209452257757,0.0,0.0,0.0,602.835772135798,0.0,0.0,0.0,0.0 
 10/21  17:00:00,23.181188485709313,22.151134890245437,22.036060916463605,26.07524436960727,0.0,0.0,0.0,204.55448860253637,0.0,0.0,0.0,0.0 
 10/21  18:00:00,21.25281038489642,22.444666079072697,22.276750917598832,26.056130848167783,0.0,0.0,0.0,51.338368666911606,22.429065595643266,0.0,0.0,0.0 
 10/21  19:00:00,22.79453903105811,23.095167549073153,22.92006621030261,22.262600992184744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  20:00:00,22.779334711854958,20.988133233579266,23.23571901061886,21.493800493717718,0.0,0.0,0.0,0.0,0.0,5376.0554789604475,0.0,1561.7990982024517 
 10/21  21:00:00,22.77565079714619,23.001373045820294,20.725378998622478,21.795645178068877,0.0,0.0,0.0,0.0,0.0,0.0,5527.749857284824,2484.804684144871 
 10/21  22:00:00,22.591064817990446,20.300783072418064,22.434386592994287,22.66756109955656,0.0,0.0,0.0,0.0,0.0,5398.966500372832,0.0,9.762910262590635 
 10/21  23:00:00,22.46088084289535,22.018248469121176,22.557870141110794,23.20801424165311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  24:00:00,22.27561005141969,22.57515549123953,22.49278083356458,20.33389775169315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2560.0560696817975 
 10/22  01:00:00,22.17407062392286,22.662914947190597,22.422524024614106,22.155900545824093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  02:00:00,22.06553366078152,22.612073271251653,22.33409058430899,22.44430034758227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  03:00:00,21.962102236085073,22.543862622906264,22.23828652664646,22.517229604418176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  04:00:00,21.841200119235978,22.442267009380316,22.12763500399004,22.484056997890672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  05:00:00,21.72437106562029,22.330185085312046,22.018631365556136,22.409775371926898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  06:00:00,21.62107871608511,22.231749215458223,21.911323034513906,22.320799713991207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  07:00:00,21.581332258763425,22.192569736766387,21.853080259422658,22.27216744456775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  08:00:00,21.664253744194244,22.265181716365575,21.896365946549718,22.322005220679074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  09:00:00,21.924195254127653,22.54225061068839,22.098299504847603,22.561643148974238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  10:00:00,22.458878652294796,23.192142312376113,22.56354434256957,23.191394938960155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  11:00:00,22.980324437904514,21.0656031355903,23.020375450163314,21.268115269648384,0.0,0.0,0.0,0.0,0.0,4549.50926941359,0.0,2035.8736086953688 
 10/22  12:00:00,21.70913877200212,23.325618422321256,20.79941696898767,21.894102518503463,0.0,0.0,0.0,0.0,2086.605006418384,0.0,5401.498667542938,1886.4852319504514 
 10/22  13:00:00,22.424559701646828,21.14742746899661,23.10080834470015,23.244340900817363,0.0,0.0,0.0,0.0,0.31400226771167783,3666.554743363299,0.0,0.0 
 10/22  14:00:00,21.733586859547938,21.745975486879967,21.193814915590522,21.508227113996206,0.0,0.0,0.0,0.0,2060.0554851784646,5244.232398681327,5186.573288700717,1602.8438358416463 
 10/22  15:00:00,22.084637873992385,22.251021110971145,23.008305044121816,21.806735742645774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1505.7346419972168 
 10/22  16:00:00,22.686125223919397,23.10377456411475,20.89485566116051,22.53334589750594,0.0,0.0,0.0,0.0,0.0,0.0,4365.1289484228455,0.0 
 10/22  17:00:00,22.494179468653225,22.98557732564877,22.10941411382329,22.87953754643077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  18:00:00,22.290838366691315,22.82219498867903,22.244048428257006,22.818861965384706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  19:00:00,22.1145888323344,22.670775778349036,22.227577902892143,22.705577075662465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  20:00:00,21.949179711102612,22.521217133027253,22.14444066682329,22.565669451641266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  21:00:00,21.80326675687678,22.38535890291404,22.041365234821598,22.42291118502476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  22:00:00,21.668712842397575,22.25778814408206,21.923616815474496,22.28005241825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  23:00:00,21.541726256682935,22.136629300466705,21.800113555113256,22.14052783710159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  24:00:00,21.42393498898527,22.020651582717704,21.678295306965055,22.004938833586912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  01:00:00,21.29210491076492,21.88617996827522,21.54830501424798,21.857241172462274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  02:00:00,21.156723620781314,21.747369962693096,21.415679975426848,21.707024352451256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  03:00:00,21.009697307208647,21.596849736380243,21.27045906214316,21.54759246626788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  04:00:00,20.890786307064715,21.4708820505194,21.136836720339904,21.402093336443997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  05:00:00,20.794380943316355,21.365974361539543,21.01054238359255,21.265640257113574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  06:00:00,20.71620351900045,21.285420781066655,20.90454984875429,21.15125702185076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  07:00:00,21.685552925752276,22.445093316625453,21.913227172724074,22.0102206471979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  08:00:00,23.35619383978366,22.187284782943888,21.305286865153985,21.726413337114938,0.0,0.0,0.0,0.0,0.0,1948.9021398139762,5268.509877861846,2223.702791350637 
 10/23  09:00:00,21.67672431404992,22.716521288567428,23.701892507669868,22.231045850599468,0.0,0.0,0.0,0.0,1148.268847250522,0.0,39.815603415147855,0.0 
 10/23  10:00:00,21.822541407009886,25.481524413885452,22.102081419134535,23.00011751998977,0.0,509.23440572040056,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  11:00:00,21.603107878815244,25.96269155975249,21.939868242723023,25.603079917908893,0.0,1320.5967114534756,0.0,252.44369574943713,0.0,0.0,0.0,0.0 
 10/23  12:00:00,22.890816816813675,25.96211670192919,22.457781115059742,25.965038025833486,0.0,1401.5593789342447,0.0,704.8615933097872,0.0,0.0,0.0,0.0 
 10/23  13:00:00,22.617288575339728,25.96247645783542,22.967311345885207,25.962591089818034,0.0,1633.8534767736528,0.0,896.0309855019169,0.0,0.0,0.0,0.0 
 10/23  14:00:00,22.62310836137767,25.96159330010312,23.13785695003962,25.96130713864457,0.0,1869.4805393525012,24.323176617098913,1001.4129490461069,0.0,0.0,0.0,0.0 
 10/23  15:00:00,22.413661028737128,25.96131997529888,25.929648095918882,25.960375658304326,0.0,1925.4234318471865,815.4823713235983,1000.9243652681632,0.0,0.0,0.0,0.0 
 10/23  16:00:00,22.286193442777147,25.95845778829358,25.96255689604542,25.957490764391416,0.0,1655.402107631445,1090.4030624364445,875.9996538773403,0.0,0.0,0.0,0.0 
 10/23  17:00:00,23.653552751871533,25.947333218822912,25.952875764578454,25.946749350851878,0.0,849.4082175067281,733.9823635698071,551.0488188179277,0.0,0.0,0.0,0.0 
 10/23  18:00:00,21.2501713122239,25.957360712089802,25.957874359963185,25.956038065109063,0.0,513.3219526311847,526.1694888124498,386.8695131130755,1007.9049022351448,0.0,0.0,0.0 
 10/23  19:00:00,22.89966683210073,25.90261880398757,25.90482095790548,25.924729700521777,0.0,19.00150372737668,23.947997254690748,139.55128657605303,0.0,0.0,0.0,0.0 
 10/23  20:00:00,22.66895522738721,21.37073902041575,21.3997631801376,22.598443804604337,0.0,0.0,0.0,0.0,0.0,5376.586086914761,5241.844765296421,2437.1227190751465 
 10/23  21:00:00,22.413495488122535,21.222917820119655,21.10575697044709,22.96186450740053,0.0,0.0,0.0,0.0,0.0,5272.334075458942,5144.96309352629,0.0 
 10/23  22:00:00,22.22394250775796,22.282756271150294,22.20273005735583,20.547500895712595,0.0,0.0,0.0,0.0,0.0,178.4799121785625,191.03773218778747,2444.096934857915 
 10/23  23:00:00,22.060082338842005,22.88368490363062,22.57188833259719,22.594733670204025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  24:00:00,21.935096008674286,22.94950743733641,22.563221531533557,22.858952279686783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  01:00:00,21.821624647223036,22.911376091081504,22.49114338338086,22.896991682971294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  02:00:00,21.707486553725445,22.824676700422053,22.38725171692593,22.842671167060146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  03:00:00,21.619306296042126,22.741529753398392,22.2848218361676,22.765827717586063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  04:00:00,21.53626301038389,22.652687137507243,22.177893411735653,22.66943931632236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  05:00:00,21.43601786124954,22.544492699576296,22.0618147616772,22.553968784281825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  06:00:00,21.358697182535067,22.456556399460727,21.96085367401306,22.449429676789748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  07:00:00,22.26640793497169,21.574599744729802,22.89072177570735,23.167353854762048,0.0,0.0,0.0,0.0,0.0,5118.343434755131,0.0,0.0 
 10/24  08:00:00,20.894032690239364,23.012185099689823,20.88711877681758,21.293221911940158,0.0,0.0,0.0,0.0,2208.435224832227,0.0,5347.595629267523,2441.4027381673677 
 10/24  09:00:00,22.42670604881908,21.451782628317797,21.700086683787983,21.888745892948876,0.0,0.0,0.0,0.0,60.98552559068068,3417.284475155785,5242.553948052459,1673.8642525032892 
 10/24  10:00:00,20.860019003117934,22.19659881524929,23.448469463274485,23.54699470243935,0.0,0.0,0.0,0.0,2134.8061252952866,2087.207984775535,1.8992458150487648,0.0 
 10/24  11:00:00,21.582395584557606,23.72665215510968,21.582068668944736,21.649200766824727,0.0,0.0,0.0,0.0,2117.567143852239,0.0,5200.167741663492,1239.9781924736376 
 10/24  12:00:00,22.826142758419955,21.31367318556231,21.118716197038577,21.32922859936682,0.0,0.0,0.0,0.0,13.096398559354052,2181.544663720812,5309.901147357615,1661.858162170673 
 10/24  13:00:00,20.780113016190732,22.016463948770486,21.768844818822934,21.99605559178481,0.0,0.0,0.0,0.0,2226.5699588616144,5555.758789877941,5482.892810518899,2569.152194755265 
 10/24  14:00:00,21.215835808065556,23.22539692368203,23.185447310653366,23.33426582712816,0.0,0.0,0.0,0.0,2224.606917469007,0.0,0.0,0.0 
 10/24  15:00:00,22.630438371358196,21.166036267311398,20.80797400605956,21.189391425378286,0.0,0.0,0.0,0.0,51.91812314944869,5481.083852613625,5458.264742740956,2533.8942102720953 
 10/24  16:00:00,20.307691026857672,21.81302367593702,21.509155283814785,21.83678357136401,0.0,0.0,0.0,0.0,2312.4569320223313,5497.629698208257,5485.132368291095,2543.098561103 
 10/24  17:00:00,22.728849013804574,22.48795651037461,22.28757594234711,22.50447031392305,0.0,0.0,0.0,0.0,0.0,0.0,1.748752826509445,0.0 
 10/24  18:00:00,23.025842577688522,20.730356650459548,21.096237656268983,20.659444073331272,0.0,0.0,0.0,0.0,0.0,5714.882800309627,5616.309465412244,2675.129998966947 
 10/24  19:00:00,19.49340740322778,22.854638114155655,21.89858323347967,22.72540577494061,0.0,0.0,0.0,0.0,2306.6203811663318,0.0,189.4954802168758,0.0 
 10/24  20:00:00,20.72956356614784,22.617637090069252,22.030229099426478,22.45401677167957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  21:00:00,20.892313490701923,22.36502651184946,21.889100187226497,22.245840567953422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  22:00:00,20.935820720328785,22.20608271879091,21.781734077318944,22.09788631266806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  23:00:00,20.94029574791349,22.071623033669713,21.686767156435888,21.960084976183232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  24:00:00,20.911484691521494,21.949906349980242,21.586915985226444,21.82812717261373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  01:00:00,20.859177213927698,21.836263897419776,21.48024318551755,21.700142898087385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  02:00:00,20.776671923467944,21.726501510481704,21.340991139485972,21.555396873994155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  03:00:00,20.65949140718279,21.594970747077816,21.195771748997768,21.41240236749551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  04:00:00,20.54475792354021,21.461015852489936,21.07140785961685,21.286176827517128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  05:00:00,20.420112912994174,21.336508661753335,20.924336733753165,21.150097969630234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  06:00:00,20.28772914178544,21.203908649424406,20.76763376071736,21.000582944831415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  07:00:00,20.995248528348046,22.04195959497975,21.581402239261784,21.632890176901547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  08:00:00,21.74361281634033,22.844437137963865,22.388185999788654,22.288193576214873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  09:00:00,22.685329400250982,20.809862545751123,20.84394795491651,20.97421456096932,0.0,0.0,0.0,0.0,0.0,5495.807489668769,5490.848610996202,2585.191135814166 
 10/25  10:00:00,21.144248851804957,21.631624771597117,22.14235801798311,22.203849418506106,0.0,0.0,0.0,0.0,2166.251849603283,5374.538571722807,79.21105093377751,0.0 
 10/25  11:00:00,22.67968127071671,23.47520698340118,21.009438520096253,21.272385316298738,0.0,0.0,0.0,0.0,29.676803674728905,0.0,5236.802116763491,1928.6056375625872 
 10/25  12:00:00,21.199853152531308,21.397724631620473,21.79190956148569,21.88823858780933,0.0,0.0,0.0,0.0,1726.3383513440356,3030.0308705521575,5315.1725010376695,2499.988187672812 
 10/25  13:00:00,21.756128699967743,22.187893839788387,23.244537049550424,23.298565503692792,0.0,0.0,0.0,0.0,260.2890859577169,0.0,0.0,0.0 
 10/25  14:00:00,23.32121352267896,21.979315258524743,21.841242724658972,21.907205995520158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  15:00:00,21.712932031259395,22.115199396074726,21.943903519664296,22.013585623060607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  16:00:00,22.09075546525581,21.536711051580312,21.520156557268052,21.473170575843255,0.0,0.0,0.0,0.0,513.5839855710557,1315.7092738970614,1012.7396145437526,392.95261979251745 
 10/25  17:00:00,22.491796525007473,22.807287163253214,22.00780483291979,21.87289737549193,0.0,0.0,0.0,0.0,0.0,0.0,1087.1029782129879,706.1257238169735 
 10/25  18:00:00,20.79886244055735,20.921683431224277,22.87817899509779,22.706673588745808,0.0,0.0,0.0,0.0,1852.4151579252377,2768.983109522485,0.0,0.0 
 10/25  19:00:00,22.129318825008582,22.629806036768834,20.56923340950675,20.444292463662812,0.0,0.0,0.0,0.0,0.0,0.0,5194.002987752741,2471.8855294983937 
 10/25  20:00:00,21.823777476757364,22.472790889227134,21.741151342643334,21.61530639632968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  21:00:00,21.51598280306658,22.166283978462204,21.705223293862897,21.61395754111865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  22:00:00,21.300042464905065,21.940400145892404,21.613915106857796,21.537954865633893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  23:00:00,21.09533833827114,21.724165291261112,21.478833741681935,21.418480834196753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  24:00:00,20.874920558342076,21.49695891231241,21.31023620729883,21.263957868213005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  01:00:00,20.669351470317906,21.284986617238722,21.132570941009224,21.09831031534054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  02:00:00,20.48662709996151,21.09737255535358,20.957202366161376,20.933831780801526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  03:00:00,20.320198183369445,20.928011001761718,20.78913423172009,20.77468798521746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  04:00:00,20.166654364186385,20.770522725688565,20.626353010382186,20.61933954568966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  05:00:00,20.060764650518177,20.65255009554197,20.489028027394234,20.488561150788108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  06:00:00,19.978919547642658,20.524222054795395,20.338307947278008,20.34409712223028,0.0,0.0,0.0,0.0,26.591406846965842,0.0,0.0,0.0 
 10/26  07:00:00,20.76139648601901,21.419804999029164,21.17080786454296,21.018688293643685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  08:00:00,21.61853175769399,22.404544042972447,22.07200149588785,21.80119545920849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  09:00:00,22.564420852554917,21.563677068528335,23.080189831860984,22.736824813660874,0.0,0.0,0.0,0.0,0.0,3748.7147320003273,0.0,0.0 
 10/26  10:00:00,21.607899857761076,22.88087234047075,21.171622739010363,21.115865901643694,0.0,0.0,0.0,0.0,1272.1087085657339,0.0,5095.366301109186,2025.9870975706492 
 10/26  11:00:00,22.735760109920044,21.268157437747654,21.817527455627292,21.669990824483925,0.0,0.0,0.0,0.0,0.0,2172.44830109555,2255.8629169177902,987.2085642816751 
 10/26  12:00:00,21.132515652842137,22.114026728749863,23.37199010653874,23.121725079866888,0.0,0.0,0.0,0.0,136.6754425960103,0.0,0.0,0.0 
 10/26  13:00:00,21.7574122005199,23.407620701815354,21.48976619696741,21.36842204344987,0.0,0.0,0.0,0.0,292.6327571404617,0.0,0.0,8.975711575415929 
 10/26  14:00:00,22.947472466307083,21.40348924276715,22.14488930123815,21.93391229196796,0.0,0.0,0.0,0.0,0.0,14.742406178342481,33.278144653445416,99.7935424273144 
 10/26  15:00:00,21.1330136925504,22.059190385767863,21.44947980338373,23.131751443733233,0.0,0.0,0.0,0.0,237.81700141118648,18.97479325469067,867.0148549365877,0.0 
 10/26  16:00:00,21.6501638659101,23.05978130987596,23.268643081971376,21.222516826103814,0.0,0.0,0.0,0.0,985.3813663169568,0.0,0.0,832.8351172306643 
 10/26  17:00:00,22.336927507170344,21.048813155863304,21.18652408098704,21.57240094176445,0.0,0.0,0.0,0.0,0.0,1813.3296496133983,2194.402101132387,1206.5422848035453 
 10/26  18:00:00,21.506840199126785,21.536916377336254,21.649956456402418,22.22784773338584,0.0,0.0,0.0,0.0,1308.8847942964467,2064.9041058134617,1860.304344794011,0.0 
 10/26  19:00:00,21.140633567410703,21.239695955412202,21.42448473341013,22.649958826454323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  20:00:00,21.339255161340617,21.608872207200307,21.781905267312368,22.305393256607182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  21:00:00,21.232927789088343,21.581316311890575,21.708755988137295,22.015166024676407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  22:00:00,21.1391424063049,21.53106821330649,21.615560495342574,21.82233437685541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  23:00:00,21.05127984637437,21.46659497579371,21.512148519274465,21.655565338298906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  24:00:00,20.957685229868382,21.390973412629613,21.398713149184182,21.502207604807495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  01:00:00,20.83441086560417,21.286118570732565,21.268079150477035,21.345680323839673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  02:00:00,20.691234382181356,21.16854058345868,21.125511232762918,21.195570889078894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  03:00:00,20.548802327251995,21.056842706663307,20.977301715513963,21.0596135751548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  04:00:00,20.436109984134674,20.95318052711807,20.849940262864337,20.933194383948933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  05:00:00,20.37323677406738,20.879507357418724,20.758452639402634,20.829290777349062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  06:00:00,20.324237892431192,20.818527565062272,20.67478004101084,20.73472732686426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  07:00:00,21.11224195124802,21.729083912381515,21.518330617438437,21.40766254807457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  08:00:00,21.924343568210414,22.647974361770117,22.384909651144945,22.15069877361711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  09:00:00,21.255302181495225,21.12677660799787,21.650817635831217,21.524312757712153,0.0,0.0,0.0,0.0,2076.2274288547765,1751.4726232153969,4110.789808414402,687.3599348278636 
 10/27  10:00:00,22.476636330822338,22.087549218177376,22.93960247382474,22.873786841288478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  11:00:00,21.513356773552466,21.857902127995587,21.802831096787138,21.88644693612011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  12:00:00,22.705724015378344,22.28436121447971,22.220291123679537,22.423343597045513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  13:00:00,22.491531497206914,23.083938605652992,22.74299414650264,23.202070899414274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  14:00:00,23.397474606227433,25.357238127828573,23.56471261113528,23.150515523547213,0.0,752.422318800822,34.32360580971982,0.0,0.0,0.0,0.0,0.0 
 10/27  15:00:00,23.581243023362276,25.734666005627464,25.681816865140448,23.00274011500835,0.0,1703.138779127366,831.2647477940844,0.0,0.0,0.0,0.0,0.0 
 10/27  16:00:00,23.233138521866742,25.715838139003587,25.721450222486805,25.42293261117058,0.0,1305.101877379311,1069.178936714713,220.69464824447437,0.0,0.0,0.0,0.0 
 10/27  17:00:00,22.049942746208174,25.701891346509438,25.71140245543054,25.71049391951935,0.0,534.1596633171245,704.6334947471382,235.78164806856674,0.0,0.0,0.0,0.0 
 10/27  18:00:00,23.159088271119657,25.714120714695618,25.71528854193328,25.715078128319263,0.0,344.63485672742706,529.3061420074216,166.75040845420762,0.0,0.0,0.0,0.0 
 10/27  19:00:00,20.968188374931422,22.714050080642203,25.538935722743098,22.88619516923142,0.0,0.0,26.260946938800696,0.0,1199.08539137401,646.3523668669701,0.0,24.984111815495197 
 10/27  20:00:00,22.471264820785116,22.490121470949084,20.994264011017695,23.038745707723514,0.0,0.0,0.0,0.0,0.0,71.29347766389647,1319.9593617914304,6.105677044781159 
 10/27  21:00:00,22.195351149928957,21.150451974265586,21.08305218180061,20.88811208554305,0.0,0.0,0.0,0.0,0.0,5399.260732669812,5266.218387055277,2502.6685547178786 
 10/27  22:00:00,21.960831029808226,21.1489315793188,21.384926068467358,22.366022676853106,0.0,0.0,0.0,0.0,0.0,11.816996210460013,0.0,0.0 
 10/27  23:00:00,21.775781434626523,21.840433740630445,22.000858278105795,22.4788896921988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  24:00:00,21.620109938311053,21.985462835944702,22.102048991901803,22.41484102422772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  01:00:00,21.46104292980892,21.959297511497084,22.049252914084185,22.29916801751375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  02:00:00,21.34450341017621,21.91290330634431,21.96597943198818,22.182218963377185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  03:00:00,21.24322586930356,21.84825362561192,21.86251127945562,22.059943435765796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  04:00:00,21.132789553503923,21.75843349496177,21.742282673307802,21.928380308504273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  05:00:00,21.01831689153664,21.65493106076523,21.612755485329487,21.791303648359545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  06:00:00,20.932511360798813,21.57056925383111,21.495701675007087,21.668945263235614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  07:00:00,20.97260288443251,21.601884160614173,21.46541031593962,21.637902866729494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  08:00:00,21.18771728343612,21.797305477345795,21.584868169735422,21.765752375483594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  09:00:00,21.513255034574936,22.106436026960303,21.837629595539,22.04106285113252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  10:00:00,22.031645338103665,22.678489883922772,22.301115275130524,22.61871489301877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  11:00:00,22.838178057049312,21.642732557362827,21.92508563758193,21.8251510241028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  12:00:00,21.933997271632258,22.991376309777568,22.694455220114335,22.76076140881554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  13:00:00,22.767625290185563,23.690747215336287,22.623762276438164,23.83822033355188,0.0,0.0,0.0,3.2997483825765563,0.0,0.0,0.0,0.0 
 10/28  14:00:00,23.023434905823002,23.47529743722797,23.189222944565554,25.660243565961018,0.0,0.0,0.0,360.1893543682191,0.0,0.0,0.0,0.0 
 10/28  15:00:00,23.23808323512578,23.536240402031673,22.90791867225508,25.68064483456522,0.0,0.0,0.0,524.17901535426,0.0,0.0,0.0,0.0 
 10/28  16:00:00,22.80669133284062,22.808002930941594,23.17408158878521,25.64548164954667,0.0,0.0,0.0,327.3083697933971,0.0,0.0,0.0,0.0 
 10/28  17:00:00,21.863009486459774,22.410020003645585,22.33753769636529,25.638298574328914,0.0,0.0,0.0,53.915087884989624,0.0,0.0,0.0,0.0 
 10/28  18:00:00,22.21502615673402,22.876397879192744,21.43999497918568,23.275785465847008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  19:00:00,22.493608732754524,20.980223385121366,21.364230780181984,21.80222604563298,0.0,0.0,0.0,0.0,0.0,0.0,836.4874200788787,0.0 
 10/28  20:00:00,22.35746115633483,22.406837591747493,21.64587292640227,22.53194216546585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  21:00:00,22.10790734791722,22.689957349858265,22.29569696969935,20.680073427981473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1236.947200792218 
 10/28  22:00:00,21.9978550028866,22.682554715577144,22.321735104098885,22.259378753389818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  23:00:00,21.90670932600146,22.614784701762737,22.260718905158544,22.523823868604516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  24:00:00,21.790034679050475,22.510727662044687,22.170271046025277,22.569442359716113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  01:00:00,21.664311081877045,22.393567844420545,22.069571876924435,22.52797041503411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  02:00:00,21.557635388237212,22.28627995721867,21.971513328048275,22.46088375411462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  03:00:00,21.459359370657275,22.182449831007652,21.869151154373625,22.373193477247472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  04:00:00,21.36057674351627,22.077250107028235,21.75999581756254,22.267397452367234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  05:00:00,21.290415456104796,21.99782250430743,21.66577825696038,22.169772851627943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  06:00:00,21.200800395653076,21.90152637105405,21.558372531968317,22.054756250952444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  07:00:00,21.1353279585025,21.83139518776685,21.480046294249245,21.967007110458557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  08:00:00,21.213413224919258,21.89176744429025,21.515592905070726,21.996097713555606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  09:00:00,21.433530706828982,22.09908801720738,21.68856764043611,22.181193892585306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  10:00:00,21.983192854789976,22.812258168487094,22.167238342931647,22.881617712792256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  11:00:00,22.86151807356795,21.695844356839046,21.380314360355186,22.08818973371987,0.0,0.0,0.0,0.0,0.0,0.0,211.42331626443058,0.0 
 10/29  12:00:00,21.311295946949542,22.482505238526144,22.18790124839103,23.10019455256302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  13:00:00,22.76454805252768,23.15962677811033,23.080423015543,23.594553475108874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  14:00:00,23.149290932754056,23.68798492246995,23.38647285813614,24.055739342543156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  15:00:00,23.805445550249324,24.84017126007584,24.061831523194392,25.00278908672711,0.0,77.03803904947083,0.0,101.6330001510112,0.0,0.0,0.0,0.0 
 10/29  16:00:00,23.405067527308688,25.53653376910858,23.673468605039073,25.563993734430884,0.0,183.1923608976217,0.0,209.30935119565447,0.0,0.0,0.0,0.0 
 10/29  17:00:00,22.618063199445594,23.79899758459517,23.01511498401043,25.58538609365855,0.0,0.0,0.0,30.51154699048964,0.0,0.0,0.0,0.0 
 10/29  18:00:00,21.508973873844052,22.051489994765117,21.928882585108333,23.43041263524632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  19:00:00,22.47109214161902,22.429435933481326,21.64088131557207,21.879282295951235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  20:00:00,22.560034141580193,21.00598134160842,22.019726454560157,22.847389748804545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  21:00:00,22.50669947398753,22.50018022384109,22.595580850435642,20.91752049093234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  22:00:00,22.3355226459643,21.349904583003607,22.63635820387505,22.55771290647112,0.0,0.0,0.0,0.0,0.0,697.8663407304662,0.0,0.0 
 10/29  23:00:00,22.285738033975043,21.607269253176423,22.598942631774094,20.61582388605233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.03492937467558 
 10/29  24:00:00,22.251656349807583,22.264517222556936,22.524923202538076,22.11521321159422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  01:00:00,22.12267791386339,22.346058394872365,22.41412329644524,22.29826916358172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  02:00:00,21.961638981262098,22.309613724962652,22.303411593418296,22.32543704093292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  03:00:00,21.824303195706385,22.24954522956569,22.19174559352896,22.298961262561136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  04:00:00,21.65119492611823,22.131540526763438,22.046244109986812,22.20793237164488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  05:00:00,21.444365400485218,21.968099169494092,21.877768245161946,22.075531924410456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  06:00:00,21.262377252721848,21.81220898238236,21.711618487417148,21.93390726317648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  07:00:00,21.248988233496863,21.80614920600402,21.652937054832137,21.897310261049583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  08:00:00,22.341370063493446,23.06125860143735,22.771007160861554,22.913463980184297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  09:00:00,21.77614321488155,21.290992973978437,21.226642411237705,21.339571739633012,0.0,0.0,0.0,0.0,11.295766619591689,751.9690787218069,1815.1512956031636,661.3488783619575 
 10/30  10:00:00,23.193570028002487,22.963294258632438,22.70326605394771,21.853488076494187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
