Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 10/30  11:00:00,22.585576781623594,23.011887043132653,22.792544282000748,22.679740113566115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  12:00:00,23.27150506302107,23.924096899860725,23.70110843450079,23.124932821553024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  13:00:00,23.39297538672811,23.622269056392597,23.50395629364941,23.597626105951527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  14:00:00,23.359686089551865,23.608693715944177,23.567730486069728,23.645298285749206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  15:00:00,23.173689995244484,23.47025368069587,23.47697745030419,23.480688660730905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  16:00:00,23.219877621722244,22.63715850101381,22.66759488668338,22.65585490040692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  17:00:00,22.71041639581997,22.984110859591055,23.124293209849903,22.9956026176899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  18:00:00,22.16718686891064,22.485750648342627,22.668011013613977,22.501184603862832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  19:00:00,21.76883317471479,22.15407506808027,22.341386226324904,22.165557811673523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  20:00:00,21.81365301625771,22.61591093798886,22.83795376244977,22.70896507307182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  21:00:00,21.870893772089318,21.037078335172588,21.153915353466864,21.105768386979747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  22:00:00,22.222247951505096,22.034708812595827,22.123164850332913,22.123244676317043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  23:00:00,22.271240045780353,22.316279345783485,22.33575602007988,22.33206317000444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  24:00:00,22.2534023879641,22.415848196912652,22.394344126228425,22.384476450479426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  01:00:00,22.21638120917499,22.45207695735304,22.390008737595195,22.387119312136186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  02:00:00,22.164924636431923,22.47138946914103,22.354145708398455,22.37183925651287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  03:00:00,22.082614071604173,22.44474694881214,22.279669362040497,22.311656846596378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  04:00:00,21.948624356312187,22.368121352304804,22.165771182353378,22.2149463518757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  05:00:00,21.802864475891084,22.281366866132206,22.03671816138242,22.111793801572915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  06:00:00,21.672029461404087,22.178867327887055,21.922072037388677,22.011800346060795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  07:00:00,21.595647574951045,22.107280983807335,21.843326492621472,21.933502100635003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  08:00:00,22.556559469192194,21.11881488614271,22.906180156094926,22.79595798496416,0.0,0.0,0.0,0.0,0.0,5416.445732390933,0.0,0.0 
 10/31  09:00:00,20.55007818872336,22.642663287485096,20.39724736825868,20.530602115781214,0.0,0.0,0.0,0.0,2118.6679123796616,53.96521534282832,5394.967399981726,2535.8424687877186 
 10/31  10:00:00,21.406324782784015,21.049454452738303,21.4541459198536,21.45724118992348,0.0,0.0,0.0,0.0,2146.6056409036223,5546.325060644527,5443.70859859232,2572.7982203647857 
 10/31  11:00:00,22.886256255685744,21.965418658337864,23.15049200800283,23.163573829689433,0.0,0.0,0.0,0.0,0.0,1750.2973713306808,0.0,0.0 
 10/31  12:00:00,21.175304517034107,21.13481092720843,21.32155398396649,21.368224437837686,0.0,0.0,0.0,0.0,1969.5534433810215,5548.144136677684,5416.029950632359,2206.863786673704 
 10/31  13:00:00,21.6076251166662,23.233359945845645,21.003600790813834,20.989717143953797,0.0,0.0,0.0,0.0,2174.0563315391514,53.776695936648686,5663.949427847647,2667.145191378804 
 10/31  14:00:00,22.947777137131943,21.01823190490294,21.83639319723827,21.64018293194105,0.0,0.0,0.0,0.0,25.730027003130154,5668.88346469437,5452.507553395937,2582.5227726080207 
 10/31  15:00:00,20.865325851139136,21.640548303972672,20.967697114748674,23.043012804735085,0.0,0.0,0.0,0.0,2168.685924101059,5581.429792724973,5559.121482478111,12.959711546614365 
 10/31  16:00:00,21.406349306188837,23.02256483584204,23.136296351399167,20.818485624538198,0.0,0.0,0.0,0.0,2113.9834662672833,80.75327372136623,83.64273778982482,2592.5041693557237 
 10/31  17:00:00,22.491751437261243,20.856134680821647,20.84274837681005,21.19589725219338,0.0,0.0,0.0,0.0,15.630010976733995,5584.192846737702,5472.398223733767,2587.3732611257997 
 10/31  18:00:00,20.607626989925354,21.484591151835065,21.436582023905753,22.416750009153144,0.0,0.0,0.0,0.0,2120.512577948722,5388.565668843035,5282.755891507997,20.27875629938858 
 10/31  19:00:00,22.736504497327886,22.3780398586114,22.460491582312592,20.193882779649442,0.0,0.0,0.0,0.0,0.0,29.63506254230038,50.08627307939438,2544.5802530665687 
 10/31  20:00:00,19.636223818480865,19.658763243030105,19.522529616301902,21.953059904432248,0.0,0.0,0.0,0.0,2123.1506478145743,5435.871209281202,5475.604773625749,0.0 
 10/31  21:00:00,20.73125267351096,20.85294110153586,20.897734459775492,21.804453032874733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  22:00:00,20.85355442318767,21.069006311071647,21.07186491042525,21.607075639981396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  23:00:00,20.81150122197196,21.103992641925487,21.069014527883493,21.43057466104644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  24:00:00,20.69063814084123,21.04017439124351,20.984944180372914,21.26262260911732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  01:00:00,20.52947772422725,20.923045696960322,20.859493673772683,21.084217123801203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  02:00:00,20.335037351289948,20.76818437623303,20.699466424963546,20.893558794491792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  03:00:00,20.137242507840533,20.597858565130917,20.526788373077427,20.699931539408446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  04:00:00,19.941753105997385,20.41975909455367,20.343654510810627,20.50388181049933,0.0,0.0,0.0,0.0,3.0859871484120904,0.0,0.0,0.0 
 11/01  05:00:00,19.81034614529472,20.242947110036095,20.144011696393722,20.310650935196186,0.0,0.0,0.0,0.0,47.74890395550577,0.0,0.0,0.0 
 11/01  06:00:00,19.764576706322835,20.07876324609998,19.96699546527065,20.12640700097235,0.0,0.0,0.0,0.0,75.89055078956385,0.0,0.0,0.0 
 11/01  07:00:00,19.873180570483715,20.22046630540344,19.98807451795098,20.160966683424796,0.0,0.0,0.0,0.0,30.45423295231916,0.0,0.0,0.0 
 11/01  08:00:00,21.442068719523302,22.559007486707138,21.599384173812933,21.924406018188265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  09:00:00,20.93838965336379,21.372106854928315,21.05987489293136,21.766748523339736,0.0,0.0,0.0,0.0,2097.360010387478,5196.933112297481,5165.051064748667,1615.1030115600804 
 11/01  10:00:00,22.734725291908802,21.946796728367367,23.13619204547201,21.942232369639527,0.0,0.0,0.0,0.0,28.89528639802524,0.0,61.85441341794847,0.0 
 11/01  11:00:00,21.054869886470367,22.415318772527648,21.29830296725968,22.563200444546716,0.0,0.0,0.0,0.0,1332.95144332186,0.0,2569.903555869845,0.0 
 11/01  12:00:00,21.678979696005634,22.63447030684301,21.336362343840708,23.05764740045027,0.0,0.0,0.0,0.0,32.40924746922145,0.0,169.26580222743115,0.0 
 11/01  13:00:00,23.22768658710533,22.951795547552734,21.492365640149313,25.33367767604929,0.0,134.9812066391711,0.0,362.38576800197905,0.0,0.0,0.0,0.0 
 11/01  14:00:00,21.49410603449921,25.596056770754657,21.64278211666109,25.59828653990459,0.0,1548.7596031569256,0.0,891.0242805607812,0.0,0.0,0.0,0.0 
 11/01  15:00:00,21.34816005752692,25.593140508595372,21.709504510849992,25.592805754089177,0.0,1839.7033216192117,0.0,955.9591430363166,32.19505447854811,0.0,0.0,0.0 
 11/01  16:00:00,21.106385189206257,25.588195792997773,21.40680924579604,25.58795910738198,0.0,1276.7721353059194,0.0,741.9549105163138,1336.158283996355,0.0,1345.2656393849843,0.0 
 11/01  17:00:00,21.295905214489192,25.585922422674464,21.065556207678256,25.591224427580528,0.0,609.465135416037,0.0,465.9054278092598,2052.159270177186,0.0,5306.7273708628445,0.0 
 11/01  18:00:00,22.22265426498936,25.59057180869912,19.919769663992973,25.59041028122953,0.0,330.35399031155555,0.0,294.19164058058516,54.73488093650199,0.0,5198.971477583566,0.0 
 11/01  19:00:00,19.675674799816974,25.341013714263475,20.071517803731524,25.591269346400026,0.0,68.6544541524585,0.0,177.94716566510147,2033.1306940468644,0.0,5092.108668350869,0.0 
 11/01  20:00:00,20.4586629121264,20.083159638800275,21.528960564547134,21.637977358261715,0.0,0.0,0.0,0.0,135.76635107046513,5222.093835666984,293.2855462124205,2325.2428093382423 
 11/01  21:00:00,20.481208424847356,22.090431679006425,21.688712075514637,22.02020012853896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.613871351265146 
 11/01  22:00:00,20.351108259586574,22.15723251415633,21.46742222833004,22.513558998833876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  23:00:00,20.241610963298108,22.054611886971045,21.295237236395565,22.55466693967115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  24:00:00,20.11684031793294,21.903770261796772,21.120666186020035,22.449125186012076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  01:00:00,20.016162366675204,21.76209830604693,20.960407552583654,22.303451548893335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  02:00:00,19.94119625861217,21.64293405280713,20.813755076499053,22.146968120565575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  03:00:00,19.803094408974957,21.461305318719784,20.634854218969483,21.94067438155244,0.0,0.0,0.0,0.0,6.290440424840524,0.0,0.0,0.0 
 11/02  04:00:00,19.70530292116151,21.27788302002477,20.470409705419513,21.734915105091847,0.0,0.0,0.0,0.0,25.628438492213398,0.0,0.0,0.0 
 11/02  05:00:00,19.65547965280777,21.05837468292596,20.26773320214584,21.495711864736915,0.0,0.0,0.0,0.0,96.76986443577108,0.0,0.0,0.0 
 11/02  06:00:00,19.65239263997881,20.852269328262445,20.075843342574892,21.26699628231244,0.0,0.0,0.0,0.0,112.48643120448469,0.0,0.0,0.0 
 11/02  07:00:00,19.75886453774547,20.968901114547624,20.094231992432345,21.262424349651567,0.0,0.0,0.0,0.0,43.034278538789145,0.0,0.0,0.0 
 11/02  08:00:00,21.372415130226095,23.305779951265507,21.78064728237871,23.01584722349291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  09:00:00,21.029488841084586,21.71906949778587,21.447754505240923,21.726935524308054,0.0,0.0,0.0,0.0,2124.538434919255,19.82578220417907,5276.560524843261,905.2424701439609 
 11/02  10:00:00,22.829196569182564,22.91984867700854,21.29395124242525,22.73307113403321,0.0,116.87226228406341,0.0,25.552647119623217,1.953824049865208,0.0,0.0,0.0 
 11/02  11:00:00,21.413377957749937,25.492676833076573,21.740876008420784,25.498483419419586,0.0,1225.7848107038765,0.0,604.8039683740126,0.0,0.0,0.0,0.0 
 11/02  12:00:00,21.762135362818313,25.497795406354484,22.19987255402243,25.499998419570005,0.0,1505.2132778072566,0.0,889.4561515945022,0.0,0.0,0.0,0.0 
 11/02  13:00:00,22.023543675232702,25.495756498599505,22.39975008109011,25.495414371728565,0.0,1276.872560976507,0.0,810.6612133531355,0.0,0.0,0.0,0.0 
 11/02  14:00:00,22.505584503570667,25.500620006451697,23.03707924247182,25.500286352659238,0.0,2072.0910133508796,0.0,1128.6355075603988,0.0,0.0,0.0,0.0 
 11/02  15:00:00,22.605028114860374,25.49344126066886,25.106808605772592,25.492213202482514,0.0,2382.4402327566304,459.86977821309563,1214.7945087265398,0.0,0.0,0.0,0.0 
 11/02  16:00:00,22.042915633122938,25.488837943494463,25.49499097552958,25.488024392445976,0.0,1754.0914447899618,944.3351984911491,971.4463971151547,0.0,0.0,0.0,0.0 
 11/02  17:00:00,21.10609296004267,25.487301365114824,25.492909681453057,25.4890642399871,0.0,989.4035980247378,742.6851561741285,658.6880890926543,0.0,0.0,0.0,0.0 
 11/02  18:00:00,21.36536073599442,25.49205260186206,25.49267830971496,25.490057540139162,0.0,614.5095796910991,505.9445615763203,459.12356960795915,2093.97562161648,0.0,0.0,0.0 
 11/02  19:00:00,22.16577615549067,25.491731106239165,25.492997622564612,25.48993490172014,0.0,472.3879874898955,387.98190149468996,347.0712653119193,0.0,0.0,0.0,0.0 
 11/02  20:00:00,19.764874705286267,22.484074974176938,22.442904041892408,25.338515343683667,0.0,0.0,0.0,72.25146675577814,2143.7565767449646,5237.095560078347,5130.321559936511,0.0 
 11/02  21:00:00,21.31476154389216,22.485151069484743,22.465352006393438,20.847830226711768,0.0,0.0,0.0,0.0,0.0,98.88480929055999,81.49933039728829,2427.5563081887954 
 11/02  22:00:00,21.11344162095286,19.691880002813296,19.28020448509605,20.229588351304784,0.0,0.0,0.0,0.0,0.0,5356.858001421918,5323.887469876137,2424.2732354559457 
 11/02  23:00:00,20.996602916995876,21.946121745801534,21.589527991938468,21.435160540411324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.16938680189398 
 11/02  24:00:00,20.846558212155525,22.171751131612886,21.698940948301576,22.009871863206925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  01:00:00,20.696874681450176,22.148232884961235,21.645613302457186,22.165534671086057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  02:00:00,20.539303875909283,22.027098965943917,21.51874293334728,22.116935429721238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  03:00:00,20.335147592715767,21.836974255097005,21.344585954871455,21.98250801543594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  04:00:00,20.17259702105882,21.66773951211934,21.181446038334293,21.838555697915712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  05:00:00,20.04496233123335,21.518533349505276,21.021970268828458,21.687009898930228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  06:00:00,19.873104461542503,21.327940542127536,20.831821505734382,21.494473482073037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  07:00:00,19.82160566207185,21.24566050461845,20.71969600597763,21.375599000296596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  08:00:00,20.774353215193834,22.259284780744892,21.651817254964293,22.12981369690796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  09:00:00,22.029525157139396,20.37240669568311,20.84356180578336,21.13318101729108,0.0,0.0,0.0,0.0,0.0,5489.750417574089,5306.7360651139725,2514.691139036205 
 11/03  10:00:00,20.730934741592193,21.373886294130067,22.111939608042526,22.408173262398932,0.0,0.0,0.0,0.0,2139.7445222132105,5056.038753291228,0.0,0.0 
 11/03  11:00:00,21.996271060423723,22.895304909873357,20.72848684168339,20.797230942358283,0.0,0.0,0.0,0.0,35.07186519510316,0.0,5103.099253752291,2221.623743316779 
 11/03  12:00:00,21.355335869207764,20.99353251138314,21.571619909953732,21.598566207409018,0.0,0.0,0.0,0.0,1394.8883427103754,1970.046824667578,2102.331316479706,835.6744275325377 
 11/03  13:00:00,22.215095613130174,21.666550504254268,22.834943769107564,22.87350033025517,0.0,0.0,0.0,0.0,0.0,1136.250094490028,0.0,0.0 
 11/03  14:00:00,20.62299495753875,22.908191478446142,20.91012435420312,20.91621212276948,0.0,0.0,0.0,0.0,1334.4684184144603,13.195596038731503,1295.8753889503628,603.4990838492756 
 11/03  15:00:00,21.19111541440672,20.932624256292684,21.659305299914827,21.590934998177417,0.0,0.0,0.0,0.0,1626.9538790489871,1296.8068517195754,2854.3819854849053,1257.2122805494362 
 11/03  16:00:00,21.98098423180459,21.528278276486045,22.687160180046885,22.571118665584393,0.0,0.0,0.0,0.0,0.0,3406.388566359947,0.0,0.0 
 11/03  17:00:00,20.268166658883562,22.5928377466174,20.627039586095787,20.68134243747834,0.0,0.0,0.0,0.0,2092.5447896577502,0.0,5301.906922458311,2185.0139585989878 
 11/03  18:00:00,22.40813098323536,20.74078354703759,21.349629884812288,21.243969016446783,0.0,0.0,0.0,0.0,0.0,2326.6802550492753,3120.2207169259586,1395.3030553123026 
 11/03  19:00:00,20.34099052737594,21.320639462541944,22.451758303520364,22.26227646283798,0.0,0.0,0.0,0.0,2082.758186527529,4184.383885587435,0.0,0.0 
 11/03  20:00:00,21.543054438883594,21.458572511668496,19.93328300222126,19.92502271575139,0.0,0.0,0.0,0.0,0.0,21.95019661222819,5279.995262502029,2498.3332165892407 
 11/03  21:00:00,21.02244415549805,21.551645730818137,20.999149306146002,20.965645471122713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  22:00:00,20.63804998048584,21.31737431120953,20.939056333260005,20.94020158523812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  23:00:00,20.444048245216607,21.174444373106724,20.863234439873462,20.87464855997176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  24:00:00,20.252154124133607,21.018484739857726,20.734916793173422,20.7649936343382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  01:00:00,20.071705254912708,20.85576889662985,20.59481314958603,20.634786268599754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  02:00:00,19.872371338818382,20.654553237664818,20.424598329329413,20.46636806126213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  03:00:00,19.699471403020006,20.47424555791956,20.26104860853399,20.30575264121296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  04:00:00,19.553318145231522,20.25235654307374,20.055351106452612,20.10450730870089,0.0,0.0,0.0,0.0,53.88471545128313,0.0,0.0,0.0 
 11/04  05:00:00,19.496621761819362,20.01375026971748,19.839710556439186,19.892670739021305,0.0,0.0,0.0,0.0,105.33659834398905,0.0,0.0,0.0 
 11/04  06:00:00,19.474922172606025,19.787636216284533,19.63538510187345,19.68372792850751,0.0,0.0,0.0,0.0,147.2335517786662,0.0,27.60939773267133,6.0467958489851705 
 11/04  07:00:00,19.55096285225398,19.790938162900627,19.608054114970212,19.66634496244202,0.0,0.0,0.0,0.0,129.6233659032996,0.0,43.088099030900274,13.42713005058759 
 11/04  08:00:00,20.152959504242283,21.040266446850833,20.19238950963224,20.524742405650695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  09:00:00,21.315425325642273,21.07809381256834,21.206935955799146,22.205983985941423,0.0,0.0,0.0,0.0,0.0,2898.976396120162,0.0,0.0 
 11/04  10:00:00,22.075741137678037,23.035119457247408,22.071375813575024,20.949904128492697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1340.5941402130077 
 11/04  11:00:00,22.223764893849875,21.440311467963895,22.510105554850988,22.42164782934217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  12:00:00,22.375598852690143,21.94391788755281,20.56778918073464,22.701766849122624,0.0,0.0,0.0,0.0,0.0,0.0,380.09717000064296,0.0 
 11/04  13:00:00,20.671069159756815,22.61370634035658,21.277451931379893,24.947873845177753,0.0,0.0,0.0,145.47111545608018,0.0,0.0,0.0,0.0 
 11/04  14:00:00,21.544772854203472,23.122292688343705,22.91124276833798,25.33501547391193,0.0,3.821052948508444,0.0,539.2663505905412,0.0,0.0,0.0,0.0 
 11/04  15:00:00,22.664035272078255,25.306556146867585,21.54280760061687,25.322745656101013,0.0,610.859219501662,0.0,555.5412954971218,0.0,0.0,0.0,0.0 
 11/04  16:00:00,20.86017358699731,25.31065820744376,21.61858443964253,25.324495408361653,0.0,237.79251458567794,0.0,339.4960411210491,0.0,0.0,0.0,0.0 
 11/04  17:00:00,21.868218684526624,22.231510539656433,21.743640049164338,25.19834276037634,0.0,0.0,0.0,44.7918438025279,0.0,3486.673612908763,0.0,0.0 
 11/04  18:00:00,21.730454278991818,22.14060866686171,20.686587515959822,21.075146144742945,0.0,0.0,0.0,0.0,0.0,73.64266109294157,5134.094407646736,989.0380080678752 
 11/04  19:00:00,21.25525904200415,20.339647659591037,21.194537347060972,20.510854989276382,0.0,0.0,0.0,0.0,0.0,5126.218106148568,121.73872427622035,2416.783690809434 
 11/04  20:00:00,20.80870126499741,20.557737887218913,21.35107998155636,22.28124380215913,0.0,0.0,0.0,0.0,0.0,163.07188758737436,0.0,0.0 
 11/04  21:00:00,20.466666194129253,21.14680666783397,21.207320437663864,22.333739510098646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  22:00:00,20.296615172719488,21.23896074640806,21.071718594805713,22.227014180454567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  23:00:00,20.152360509312054,21.206218670692333,20.922651822283036,22.067879111104034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  24:00:00,19.957463534437125,21.07703453219813,20.735043301304053,21.858471327617814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  01:00:00,19.739269609625968,20.896889835199392,20.531321381188835,21.627354172293142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  02:00:00,19.535816017311276,20.702999645922425,20.321675655334065,21.38769194286299,0.0,0.0,0.0,0.0,5.697784619733554,0.0,0.0,0.0 
 11/05  03:00:00,19.4221900177809,20.517345154357706,20.11729051071619,21.15114858319508,0.0,0.0,0.0,0.0,49.42884975450788,0.0,0.0,0.0 
 11/05  04:00:00,19.384498953476157,20.33743512344217,19.920186409229864,20.920159472407686,0.0,0.0,0.0,0.0,88.61956845585539,0.0,0.0,0.0 
 11/05  05:00:00,19.36802456196758,20.1363248984989,19.71411711735788,20.678300248685773,0.0,0.0,0.0,0.0,133.03344390044415,0.0,0.0,0.0 
 11/05  06:00:00,19.36423650927722,19.92860708809191,19.51835641415694,20.432919207690922,0.0,0.0,0.0,0.0,165.027029044767,0.0,24.86508900552474,0.0 
 11/05  07:00:00,19.403126075878546,19.827476154126686,19.44811126304492,20.275552532498676,0.0,0.0,0.0,0.0,153.420458689356,0.0,61.928255159887144,0.0 
 11/05  08:00:00,19.51654482132218,20.033499965804204,19.55286478058661,20.374097690078134,0.0,0.0,0.0,0.0,33.677468531336025,0.0,0.0,0.0 
 11/05  09:00:00,19.9360956559994,20.770587355266656,19.97313561809816,20.932185729469655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  10:00:00,20.882879979732742,22.409098302037748,20.845498048761595,22.398466703552103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  11:00:00,21.381490817268848,20.181556386849717,21.44186198109427,20.425494352789116,0.0,0.0,0.0,0.0,0.0,390.7338981636979,0.0,175.71846693924408 
 11/05  12:00:00,21.75874279156101,22.22330020403547,21.979348961601893,21.110757838208887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  13:00:00,21.992382064511112,20.572765591949494,22.334979847225142,22.18382253474816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  14:00:00,21.98640010683092,21.992313088208558,20.34387721170161,20.705655404023723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  15:00:00,21.9794605841338,21.288818559436763,21.607346249651393,22.235353042448814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  16:00:00,21.72095352213675,21.27114312558279,21.89726917032941,20.361232324726885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  17:00:00,21.390610285782106,21.557601500041823,21.756132344584074,21.44706135570297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  18:00:00,21.155906211008027,21.520833229038047,21.584983968546265,21.484607168454353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  19:00:00,20.989247031792008,21.45362852533854,21.431296061973676,21.43999022836285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  20:00:00,20.830878512013744,21.365949072746176,21.274055215681663,21.374089928575756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  21:00:00,20.657105064865306,21.247903974656616,21.108498916965374,21.26643678325248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  22:00:00,20.47116511273337,21.104812329908025,20.93386366748948,21.12816228793403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  23:00:00,20.303784562211714,20.964375432497956,20.768502071586383,20.98490243157096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  24:00:00,20.165658425408232,20.840043033863175,20.61773329467176,20.847255601922313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  01:00:00,20.04643986287655,20.72636932586557,20.47888155490342,20.715220222263042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  02:00:00,19.93645560869544,20.618315942717558,20.346572608010106,20.586084357624877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  03:00:00,19.82686561578585,20.512428885369577,20.21529187220809,20.4589719329356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  04:00:00,19.69442230345591,20.384256323340534,20.074858288771665,20.31852859153878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  05:00:00,19.59254887970957,20.278475194878826,19.958368560889955,20.196013501769322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  06:00:00,19.51441300185234,20.191587306737805,19.85029124998162,20.08243255011636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  07:00:00,19.469885049791127,20.138586910163614,19.77370211411084,20.00089607634086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  08:00:00,20.398268299591415,21.18090746435004,20.73804920099338,20.813747281298486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  09:00:00,21.438359590778933,22.341312427675323,21.840725384727,21.807784596959014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  10:00:00,22.320184091284442,20.487425289766158,21.02249311300089,20.942205731433766,0.0,0.0,0.0,0.0,0.0,2777.0708608037194,4190.329986272887,1446.588754362443 
 11/06  11:00:00,20.09707040126849,21.1177701577514,22.29146363468738,22.2100601038622,0.0,0.0,0.0,0.0,2123.1285143509904,2347.2906546512368,0.0,0.0 
 11/06  12:00:00,20.949552514509385,22.416775880231135,20.675074577482043,20.64697610049784,0.0,0.0,0.0,0.0,847.229386748983,0.0,3421.96554480004,1265.7234499649335 
 11/06  13:00:00,22.05468860373899,20.626504033888015,21.299432661010464,21.19422699670394,0.0,0.0,0.0,0.0,0.0,893.4765833064362,1074.5561499914888,403.3960453932781 
 11/06  14:00:00,20.44875408277895,21.405949034955775,22.63939401559235,22.477616219528198,0.0,0.0,0.0,0.0,248.6002527657339,0.0,0.0,0.0 
 11/06  15:00:00,21.017375687362964,22.567935897378767,20.728292934684575,20.649407002864194,0.0,0.0,0.0,0.0,935.3334354253101,0.0,321.6973133338362,182.36878355667278 
 11/06  16:00:00,21.92105293834591,20.60370348453541,21.318307669849553,21.153960443610025,0.0,0.0,0.0,0.0,0.0,9.309929416707085,1301.5821958872448,307.6743234647955 
 11/06  17:00:00,20.34691845611836,21.23352132250077,22.458442181954986,22.195744484842496,0.0,0.0,0.0,0.0,1243.3979632724113,18.645560937968003,0.0,0.0 
 11/06  18:00:00,22.34088882261715,22.046297505882734,20.359602034758346,20.27122196942577,0.0,0.0,0.0,0.0,0.0,0.0,1061.886395738843,581.4243915717291 
 11/06  19:00:00,20.25278706620886,20.36793840459748,20.96528984186892,22.40866436119923,0.0,0.0,0.0,0.0,680.7722810248858,1231.4149487662523,1172.8043947102872,0.0 
 11/06  20:00:00,21.579193741725568,22.051097960825583,21.29283981271721,20.00312741677722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,713.4505653763651 
 11/06  21:00:00,21.336012009037418,21.876789460018525,21.507572045634895,20.886035457476623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  22:00:00,21.12540513261522,21.67479471978116,21.398363526026397,20.971831251873503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  23:00:00,20.984999706260833,21.542315474360358,21.297881144143584,20.977663561762718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  24:00:00,20.828865496905962,21.400018831004147,21.17855293386267,20.93726408276801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  01:00:00,20.66253023199123,21.26134468298698,21.048946200713505,20.87471213748095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  02:00:00,20.535750212026826,21.144380349406838,20.936355332435628,20.805608775592194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  03:00:00,20.44606697637054,21.042215301625436,20.842065940419374,20.730245204698164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  04:00:00,20.382418760422222,20.960978786583983,20.76192060433289,20.660338648713022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  05:00:00,20.342837106095217,20.90068510145482,20.694063947342357,20.59861677607001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  06:00:00,20.305187768204384,20.841977189813868,20.62289826501642,20.532739193065503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  07:00:00,20.295702064947868,20.813853403597715,20.576267457857412,20.492858520932323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  08:00:00,21.313186210408062,21.885429625627296,21.586501120483792,21.35672639797834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  09:00:00,20.839113772924797,20.496601733415606,21.027807436845997,20.81984205699478,0.0,0.0,0.0,0.0,0.0,0.0,0.3666276099687291,167.94102991870946 
 11/07  10:00:00,22.048691724738692,21.40076697385727,22.385626799590604,22.24839350343764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  11:00:00,20.985943101859675,21.40427154617372,21.202648861660386,21.24613942932988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  12:00:00,21.819461154245044,21.42151475704747,21.510892031092297,21.34562428087411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  13:00:00,21.368783993901197,21.444518938688688,21.57635558006483,21.249649994096444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  14:00:00,21.356165998503464,21.58153636687194,21.581955133103303,21.401563678089246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  15:00:00,21.306419627382596,21.61921964566936,21.847284528358415,21.572880865708818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  16:00:00,22.547662511968895,21.329963036248117,21.59041192946026,21.288853696249248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  17:00:00,20.565265149278147,22.654344725476847,20.973539598618984,20.68121723965759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  18:00:00,20.747829235641664,20.48958499885569,21.24656789122167,20.999832278118422,0.0,0.0,0.0,0.0,2120.0307533728196,33.35916803461994,2956.336216699075,834.2203674470098 
 11/07  19:00:00,21.332453877047648,20.905677137352505,21.92260314250881,21.68880517989747,0.0,0.0,0.0,0.0,0.0,3374.043697864604,0.0,0.0 
 11/07  20:00:00,21.657499344773147,21.156116033785047,18.892621180333443,19.043128019772553,0.0,0.0,0.0,0.0,0.0,29.54262008287187,5559.97299834178,2589.5688592437527 
 11/07  21:00:00,20.977452821010587,21.213240784192564,20.402692924684445,20.4049384819973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  22:00:00,20.67015972395054,21.034330998094468,20.540395443060824,20.52560543772421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  23:00:00,20.45530324718524,20.87690710271145,20.534463009249375,20.513877393372468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  24:00:00,20.253946833119063,20.726670418742163,20.45895381648196,20.457381128774337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  01:00:00,20.038836005221007,20.555699741157486,20.327790369207783,20.356246726873366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  02:00:00,19.869046826478964,20.393978131781786,20.200453562337863,20.23752633461429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  03:00:00,19.711534218501658,20.24523059099664,20.06145668780946,20.112195064986714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  04:00:00,19.542149276275453,20.080670168830594,19.908444605294566,19.966348289790965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  05:00:00,19.397297407146656,19.939593020237872,19.765878239861326,19.831145349530043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  06:00:00,19.25004244804674,19.792169104626797,19.602781976325403,19.68578701340864,0.0,0.0,0.0,0.0,12.16462294113019,0.0,0.0,0.0 
 11/08  07:00:00,19.2035576518366,19.69540695644771,19.485310611890046,19.578713793797945,0.0,0.0,0.0,0.0,26.25925069884577,0.0,0.0,0.0 
 11/08  08:00:00,20.045547612974147,20.67816121449654,20.395762716038625,20.33537196462884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  09:00:00,20.85284339629456,21.649861001526872,21.265117566565984,21.09675017167253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  10:00:00,21.62011654366256,19.967598361693522,22.15279574608303,21.91976913650544,0.0,0.0,0.0,0.0,0.0,5182.865346251118,0.0,0.0 
 11/08  11:00:00,19.92696629780346,21.876374793262727,19.307720222219867,19.760359346079085,0.0,0.0,0.0,0.0,2077.3053447237744,178.2195066932804,5352.189408936337,2465.4361843417373 
 11/08  12:00:00,21.481131762618862,20.101517467810815,20.131874342557385,20.4735400844625,0.0,0.0,0.0,0.0,77.75987075196521,5286.356255245952,5242.487114450268,2427.6010612306773 
 11/08  13:00:00,19.43997357882637,21.045087790680988,22.214706468001353,22.494154431454422,0.0,0.0,0.0,0.0,2168.476205535393,5249.8211480853915,176.82404450092275,31.944084427527596 
 11/08  14:00:00,20.86716391348315,21.134916943578475,20.4721413133194,21.10076310881042,0.0,0.0,0.0,0.0,2059.6305136055917,0.0,5178.060669303357,1133.9971191344891 
 11/08  15:00:00,22.63473379199263,21.28063027338368,20.674385436905226,21.074563747691997,0.0,0.0,0.0,0.0,0.0,1689.0833566479694,5169.724464116283,850.023760970427 
 11/08  16:00:00,20.166152328247957,20.62526771040406,20.267731274845733,20.589259739655482,0.0,0.0,0.0,0.0,2078.4659413736376,5280.317689964552,5244.2950687359125,2445.180531649442 
 11/08  17:00:00,19.53915027938426,22.17859020226848,20.26663728816394,19.86096631810239,0.0,0.0,0.0,0.0,2037.3201607769745,132.15985247098627,4962.452880989853,2495.1049388273036 
 11/08  18:00:00,20.66815908623667,19.540740233463385,21.771946998423957,19.977869874889965,0.0,0.0,0.0,0.0,87.93204949031875,5230.565634244867,170.36897279993255,2329.8749360147035 
 11/08  19:00:00,21.462254859795163,19.434232589863257,18.770967897992218,21.27347621048943,0.0,0.0,0.0,0.0,0.0,4928.9806427913045,5090.518848790602,79.54356783147396 
 11/08  20:00:00,20.83873866376714,19.786014047422988,20.99636870257251,21.383352729505656,0.0,0.0,0.0,0.0,0.0,404.08859240317054,0.0,0.0 
 11/08  21:00:00,20.08526990187918,19.97390789883589,20.702540910147697,20.932132263663647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  22:00:00,19.624726311067967,19.849068076106338,20.351722787313392,20.55372904489793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  23:00:00,19.354860368929472,19.717077104239554,20.085882119288758,20.277462883953532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  24:00:00,19.208928280136814,19.56975882757496,19.843418709303393,20.029855538547174,0.0,0.0,0.0,0.0,47.68282791682399,0.0,0.0,0.0 
 11/09  01:00:00,19.14317688374799,19.411886010382574,19.60785847545708,19.79081912156054,0.0,0.0,0.0,0.0,82.68351633520403,0.0,0.0,0.0 
 11/09  02:00:00,19.070530607760194,19.2160759925794,19.3549412455478,19.531852231452916,0.0,0.0,0.0,0.0,139.32584082946917,35.66844021516778,0.0,0.0 
 11/09  03:00:00,19.049105474124914,19.10214856077351,19.158994140001948,19.283647981636616,0.0,0.0,0.0,0.0,178.82596304339802,150.50234686401222,77.31563071782969,4.696873361231727 
 11/09  04:00:00,19.047708342734012,19.066851099936052,19.077565696539903,19.132204862415804,0.0,0.0,0.0,0.0,187.70762943787616,200.60261667787188,171.38038882246394,46.07536752537682 
 11/09  05:00:00,19.036617854497965,19.04427722826375,19.03908646055372,19.058165362572836,0.0,0.0,0.0,0.0,219.49244848389455,283.15132984396837,260.55007771743715,95.66066483674658 
 11/09  06:00:00,19.038547003742735,19.038214687167063,19.03536610984395,19.033571715767465,0.0,0.0,0.0,0.0,241.91073264473238,337.968739977017,326.82275066209786,130.77276660794274 
 11/09  07:00:00,19.127764470248792,19.166798017664227,19.11293182652086,19.119636334747717,0.0,0.0,0.0,0.0,205.875846959209,196.45134752104994,251.08517912142585,91.1907301701771 
 11/09  08:00:00,20.259413225992763,21.110487463101656,20.412798965608033,20.558494182121045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  09:00:00,21.85925460645403,21.201194560570272,22.147960221629912,20.688277891730444,0.0,0.0,0.0,0.0,0.0,1416.1766955118567,0.0,1618.018291369382 
 11/09  10:00:00,20.350762653993982,21.78282263440405,20.50429600958723,21.625746447166705,0.0,0.0,0.0,0.0,1376.3041990085062,0.0,2729.8624522476352,0.0 
 11/09  11:00:00,21.317011904515944,22.478328686691626,21.795466487460587,22.622906161693034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  12:00:00,22.464254753630676,24.406754352104848,21.40853779526728,24.617930058496196,0.0,490.82285409974605,0.0,388.19510523940914,0.0,0.0,0.0,0.0 
 11/09  13:00:00,21.57970665312336,24.91191425836773,22.228937843187616,24.913227854321246,0.0,1652.301911781193,0.0,924.0837603427104,0.0,0.0,0.0,0.0 
 11/09  14:00:00,21.90959170458125,24.91207727499505,24.3713070094226,24.910274726122886,0.0,2149.2685350887577,268.2693774308098,1156.2568953496234,0.0,0.0,0.0,0.0 
 11/09  15:00:00,22.1409279835767,24.902537535482576,24.910610295838143,24.901696582158827,0.0,2178.651836885705,1042.6837769575475,1161.3684212121502,0.0,0.0,0.0,0.0 
 11/09  16:00:00,21.86757923917689,24.89470894465138,24.90259000383171,24.89374601194411,0.0,1545.5241972620943,1053.6577042309227,908.7751656278198,0.0,0.0,0.0,0.0 
 11/09  17:00:00,20.851385226687626,24.89439854985031,24.900695436297024,24.896676749393066,0.0,830.2774717073055,765.0563682642066,598.0098423576635,0.0,0.0,0.0,0.0 
 11/09  18:00:00,21.035833689461924,24.901725658511662,24.902170817597714,24.8996285703911,0.0,507.5542391374875,515.9409952665624,410.31146515455157,1952.9745101475426,0.0,0.0,0.0 
 11/09  19:00:00,21.687770339299316,24.901307505153607,24.90211911888609,24.899273020802248,0.0,380.74437143171883,390.4102912153033,306.5335122118979,0.0,0.0,0.0,0.0 
 11/09  20:00:00,19.389503868857588,21.890751980096248,21.94423483571652,24.729432092725006,0.0,0.0,0.0,55.02960006230024,2144.1337291522545,5155.6621259846315,5141.035675499504,0.0 
 11/09  21:00:00,20.838052102498548,21.724805932653172,21.884217566119716,20.333582627957682,0.0,0.0,0.0,0.0,0.0,74.58185275318118,50.83489995416391,2440.655289705213 
 11/09  22:00:00,20.530691337162704,19.61204311617366,18.823361520579112,19.810328942644997,0.0,0.0,0.0,0.0,0.0,5026.527301460819,5184.064925168345,2326.462536993143 
 11/09  23:00:00,20.26203408692348,20.20879746763548,20.914500437651306,20.693162141651403,0.0,0.0,0.0,0.0,0.0,322.3642019415712,0.0,72.51871972508255 
 11/09  24:00:00,20.03966924086867,20.682832893196096,20.98565153840442,21.19847912408502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  01:00:00,19.863281621081263,20.837117680999427,20.89780270353806,21.311648105851344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  02:00:00,19.682045346531044,20.776683407567717,20.741885807085037,21.234365946540443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  03:00:00,19.52993640699265,20.681727989350634,20.582224656136717,21.119414976762457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  04:00:00,19.33191405038189,20.5133058626012,20.379196212596568,20.938614734816657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  05:00:00,19.144005296313992,20.337082822079918,20.183481758733347,20.75314298064059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  06:00:00,19.03282000357617,20.156141554251953,19.981407957081906,20.555060161155232,0.0,0.0,0.0,0.0,45.94078359808813,0.0,0.0,0.0 
 11/10  07:00:00,19.101932378260035,20.220712763744245,19.935222195821247,20.535817369666688,0.0,0.0,0.0,0.0,26.455175103152932,0.0,0.0,0.0 
 11/10  08:00:00,20.739444926851814,22.473193122410944,21.548616422849378,22.252791740777678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  09:00:00,20.443223916571124,21.021640411790518,20.131709478494503,20.98816182781435,0.0,0.0,0.0,0.0,2122.304247878419,2891.127669803604,5255.360132514277,2200.2370955619062 
 11/10  10:00:00,22.321354106509865,21.824052797299686,21.80119491325128,21.753186874646943,0.0,43.12896563098106,0.0,5.941887087740081,4.030187052937913,0.0,0.0,0.0 
 11/10  11:00:00,21.17542546717001,24.82640271998384,21.88404201657619,24.836077611530758,0.0,1215.7915987397685,0.0,612.3626396423758,0.0,0.0,0.0,0.0 
 11/10  12:00:00,21.614136711392057,24.838683118839956,22.42546588181542,24.84344540683029,0.0,1731.7843525375247,0.0,1027.684767586834,0.0,0.0,0.0,0.0 
 11/10  13:00:00,22.3542155775488,24.847691683687852,24.328189108167553,24.846805481420407,0.0,2273.8684649900506,318.41236770060516,1331.8540998993785,0.0,0.0,0.0,0.0 
 11/10  14:00:00,22.023877780908315,24.855354060552408,24.888025557722937,24.842716370571992,0.0,2779.884303266276,1188.7774122196652,1506.6254295165968,0.0,0.0,0.0,0.0 
 11/10  15:00:00,24.395455107871527,24.824096840400685,24.844599741934317,24.820516042879543,90.61316816339112,2760.5618291005594,1566.0009078832263,1455.4261163686178,0.0,0.0,0.0,0.0 
 11/10  16:00:00,24.8105102980048,24.649014091162243,24.768573013238985,24.66770483549719,230.0204309573461,1988.0256210138473,1441.8752148591984,1127.391947963814,0.0,0.0,0.0,0.0 
 11/10  17:00:00,24.736604602898957,24.62205382920039,24.704501209992564,24.631819680528594,86.01233890538252,1096.214843035426,1038.5316680298922,726.0420552621922,0.0,0.0,0.0,0.0 
 11/10  18:00:00,24.769133831171676,24.710325374441037,24.71592230435577,24.679573443462708,8.92506488732362,849.5379223922716,812.9171266333803,535.6198818207945,0.0,0.0,0.0,0.0 
 11/10  19:00:00,20.37366234374676,24.82946528116301,24.829395954590396,24.829070228987575,0.0,597.7050392519407,633.4579289887419,412.9319980950859,191.92650954078798,0.0,0.0,0.0 
 11/10  20:00:00,20.154712923832285,24.75755639657514,24.820453453508197,24.826229588394167,0.0,56.90099083713586,98.90034200340466,174.6837698950225,2076.5056587281633,0.0,0.0,0.0 
 11/10  21:00:00,21.020684813730462,20.419831458553034,21.635637349839378,21.855412556271908,0.0,0.0,0.0,0.0,62.525085126506134,3995.844952775287,4539.737240329539,1377.267664281241 
 11/10  22:00:00,21.463051624655336,20.714661852285023,21.702824484088893,22.29511417881131,0.0,0.0,0.0,0.0,0.0,4541.3321351462855,0.0,0.0 
 11/10  23:00:00,21.31920132600018,21.441517208387786,19.34694644331203,19.857519008803976,0.0,0.0,0.0,0.0,0.0,32.63223515724978,5221.295077839428,2463.1156512086654 
 11/10  24:00:00,21.05838638409162,19.900760999097507,21.22658880984133,21.875124690525936,0.0,0.0,0.0,0.0,0.0,5224.3105233094775,0.0,0.0 
 11/11  01:00:00,20.822872543513924,20.742454030250197,21.542686223193115,18.930946408110827,0.0,0.0,0.0,0.0,0.0,180.38491460837747,0.0,2447.622811394287 
 11/11  02:00:00,20.613036301954196,21.247321840774703,21.4521849332896,20.96068845759327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  03:00:00,20.45348555847299,21.290166113162044,21.315713861733762,21.212751602744206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  04:00:00,20.319991519808077,21.24511607286496,21.17566272980476,21.246208603283254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  05:00:00,20.179328900188484,21.15244764394226,21.023872382715687,21.186704965026706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  06:00:00,20.036130359878065,21.038413055976136,20.864918741591815,21.088542153716517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  07:00:00,20.03651349674642,21.11740266179021,20.826664299545378,21.118491419810823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  08:00:00,20.615175491997846,21.956778979209957,21.24578129270906,21.73972392428323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  09:00:00,21.30009575603364,20.00447739917597,21.678693637560887,20.05719932278646,0.0,0.0,0.0,0.0,0.0,2607.8747090601473,0.0,1502.3123419553883 
 11/11  10:00:00,21.23296249367829,21.93072331907461,20.081688672000396,21.830683143514634,0.0,0.0,0.0,0.0,0.0,0.0,15.984661176804812,0.0 
 11/11  11:00:00,21.559511089269296,21.32559030738588,21.99417204984253,21.489758977314725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  12:00:00,21.318776639628002,22.408820117432448,20.98096214709416,21.658167338187525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  13:00:00,21.57061525207827,22.71921762893905,22.04165733117049,22.83909039053593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  14:00:00,21.742141299943512,22.13368422172282,22.020481017138387,21.982556855375453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  15:00:00,21.68580022504661,22.779503415728982,21.998582058044157,24.380924107855737,0.0,0.0,0.0,85.7140740526307,0.0,0.0,0.0,0.0 
 11/11  16:00:00,21.47623979612584,22.424057710201254,21.91067494096221,24.772224750024225,0.0,0.0,0.0,137.4227400990734,0.0,0.0,0.0,0.0 
 11/11  17:00:00,21.792262965303248,21.39439559485828,20.980274879128626,22.626585411831222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  18:00:00,19.789439463558423,20.07626634915015,21.618203258481657,20.80222799742598,0.0,0.0,0.0,0.0,322.1909321744461,0.0,0.0,152.28091530215653 
 11/11  19:00:00,20.87615310357419,21.65016953880251,20.46654600716825,21.538490696270422,0.0,0.0,0.0,0.0,0.0,0.0,5135.066218895262,0.0 
 11/11  20:00:00,20.972959134300513,20.491969822486126,20.95104604976088,19.951450093019865,0.0,0.0,0.0,0.0,0.0,4653.380809343156,3.1649883355904413,2064.0056746339415 
 11/11  21:00:00,20.9169405530266,20.374986868311026,21.324038789936427,21.43831227623917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  22:00:00,20.783859343593676,20.999884153808832,21.268652899857496,21.603157878573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  23:00:00,20.626951161512686,21.130559874614995,21.151341241755972,21.559454956148464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  24:00:00,20.457905970461418,21.093956028883202,21.006606775558026,21.443721547932476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  01:00:00,20.264996088447084,20.984089319498395,20.83832984568683,21.289586938971347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  02:00:00,20.120766801874602,20.88490998156649,20.690889561777105,21.1475069721779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  03:00:00,19.97204274141481,20.7619896467397,20.52776611277576,20.983852759357237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  04:00:00,19.84423472144178,20.648397273760715,20.38087559116118,20.832098521537088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  05:00:00,19.769792991319974,20.571320769313893,20.257720996941046,20.70267809915112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  06:00:00,19.689972937765475,20.483688444107294,20.13325500780659,20.565299504938263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  07:00:00,19.65337089290044,20.43807395427737,20.051572191254582,20.470223357252166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  08:00:00,19.737959406170596,20.50273394857347,20.066806902151384,20.47600149173008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  09:00:00,19.95856569153355,20.728793958976965,20.211921500420235,20.64599331232547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  10:00:00,20.47333452417549,21.35017638240354,20.639181544537198,21.237466730222916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  11:00:00,20.971689515126297,22.005263166002415,21.110831618556865,22.018705366838525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  12:00:00,21.684422072839716,20.64593705730111,21.853713679687736,21.064071388414163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  13:00:00,20.847566903916977,22.778008363653484,20.968015989380714,22.471859277178964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  14:00:00,22.30514235097121,22.956832356306272,22.49352965861418,23.211653722821218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  15:00:00,22.018084528515708,23.116558833416455,22.24038352288377,23.168308701655818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  16:00:00,21.78464312025401,22.146373424518984,21.74143569227287,22.16622605534517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  17:00:00,20.816612033824363,21.43382334475401,21.124146894662225,21.910664578966365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  18:00:00,21.4051152361513,20.111550853990224,21.473143776071723,20.60690642728371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  19:00:00,21.18259534640788,21.537259714217157,21.773057545009504,20.459323105281776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2077.9583831121977 
 11/12  20:00:00,20.993197332229236,21.787039600350546,21.720147920762216,20.95838089007897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  21:00:00,20.85451560984648,21.73894698883288,21.57520393362944,21.47545444565546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  22:00:00,20.70632347165732,21.61843747963935,21.420787147810316,21.524588437012376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  23:00:00,20.590154404337802,21.508771983132224,21.27865488859376,21.492077075147442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  24:00:00,20.42200496479972,21.345736982577417,21.102232207820407,21.384634413693433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  01:00:00,20.241659455883884,21.168654118107938,20.921954071750644,21.247954681643954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  02:00:00,20.08577015638045,21.005913156879664,20.744945962439154,21.09829594132583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  03:00:00,19.94248069840722,20.85209186238764,20.576382870378843,20.946035781495635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  04:00:00,19.811143858509997,20.710949408038744,20.419675188642138,20.798284496728748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  05:00:00,19.622847540365076,20.519606067582004,20.232191546108528,20.614366827426743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  06:00:00,19.42353046256106,20.319982858148244,20.044130508093012,20.424799054309595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  07:00:00,19.396667955604318,20.35483759570981,19.98994315724874,20.394980069601026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  08:00:00,21.165695006569187,20.372570006483286,21.675102554264463,22.176783091281408,0.0,0.0,0.0,0.0,0.0,3985.6052496741004,0.0,0.0 
 11/13  09:00:00,20.248461540179875,21.41881983063687,20.380258433802677,20.813970959452213,0.0,0.0,0.0,0.0,1379.2970757823862,0.0,2800.150146430081,299.4242687608712 
 11/13  10:00:00,21.716353824934956,24.21323326473499,21.048320901437883,22.460409267235192,0.0,627.0662659513291,0.0,63.67466999583323,0.0,0.0,0.0,0.0 
 11/13  11:00:00,22.06482849970745,24.71121383666197,22.024950795184942,24.727139658091325,0.0,1644.1406418373836,0.0,665.4710213551191,0.0,0.0,0.0,0.0 
