Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 11/13  12:00:00,22.579701206187387,24.708387465155347,21.97672013008596,24.719102437585946,0.0,1901.3552897502686,0.0,1051.5983864769075,0.0,0.0,0.0,0.0 
 11/13  13:00:00,21.887700872124995,24.843197712794975,22.172134106502963,24.816774020507424,0.0,2343.8228256304437,0.0,1309.457083399343,0.0,0.0,0.0,0.0 
 11/13  14:00:00,22.707166414993758,24.76991584113992,21.979966540998024,24.74422561888156,0.0,2609.521670438412,0.0,1377.8414670219333,0.0,0.0,0.0,0.0 
 11/13  15:00:00,22.144677114797947,24.696506195597415,22.414129959317577,24.694248261184796,0.0,1664.2692781701185,10.155356184606573,989.640093875802,0.0,0.0,0.0,0.0 
 11/13  16:00:00,21.48752206474129,24.696934572732157,24.66559846584392,24.695551264565093,0.0,1548.6330747642025,640.7898265074768,859.3090257141238,0.0,0.0,0.0,0.0 
 11/13  17:00:00,20.518420891832903,24.69375044548746,24.69913458191431,24.69505909182535,0.0,917.99513633229,659.8468643697464,621.3187495889399,0.0,0.0,0.0,0.0 
 11/13  18:00:00,20.84206438348898,24.69848425255985,24.699537949594827,24.696656908412187,0.0,658.3302223371479,505.05597100959017,462.5559865600609,1664.999858220659,0.0,0.0,0.0 
 11/13  19:00:00,21.69664141539993,24.697369147295504,24.69934605964555,24.696369908158,0.0,561.4449633577564,427.46709100250894,366.9019582794609,0.0,0.0,0.0,0.0 
 11/13  20:00:00,19.325238374458998,21.806555379983365,21.707833418785977,24.656874310641626,0.0,0.0,0.0,86.10598567491051,2137.505972298566,1735.076983739261,5139.8709329324165,0.0 
 11/13  21:00:00,21.068489666945037,21.899671173523046,21.807958191558654,20.35750067655703,0.0,0.0,0.0,0.0,0.0,76.74555641314869,68.85617009596271,719.9698386579158 
 11/13  22:00:00,21.002708390587642,19.953495589084106,19.533347368823627,20.682352406201055,0.0,0.0,0.0,0.0,0.0,3795.363751025,5194.028610329092,2148.0423937906126 
 11/13  23:00:00,20.867006823693885,21.67916622750721,21.289963991157805,21.302804153737114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  24:00:00,20.701777051284893,19.634030529218276,21.422517657405564,20.198131082773397,0.0,0.0,0.0,0.0,0.0,5221.001933062933,0.0,2399.352919688768 
 11/14  01:00:00,20.541977048584044,21.175634451821352,21.351342804036122,20.67601114538845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  02:00:00,20.398100660807838,21.3959068628083,21.22518253249566,21.263026790884666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  03:00:00,20.270245823701448,21.37536658637568,21.09669989652613,21.334547354273766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  04:00:00,20.15858662287374,21.30893423501186,20.968455735588176,21.30624137309256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  05:00:00,20.04778033177932,21.2170266526879,20.8358003801493,21.23047534084161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  06:00:00,19.93236554514499,21.109406201272932,20.69742147178512,21.12653975619281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  07:00:00,19.846078897903645,21.0193836386943,20.57970402899393,21.02832542383584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  08:00:00,20.639267409773513,21.93411774355723,21.456013720793596,21.73828359418254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  09:00:00,21.5644572669098,19.597069714826667,19.34793728286362,19.395550743393862,0.0,0.0,0.0,0.0,0.0,5269.212408173211,5146.024081527631,2421.5456564709352 
 11/14  10:00:00,17.996206027388503,20.401688391486587,21.366558182776238,20.12502212752489,0.0,0.0,0.0,0.0,2141.602537383907,5081.101239011701,197.3671990929331,2351.209016137701 
 11/14  11:00:00,21.63407895405669,21.991788877082538,18.518918672509443,21.771540618886963,0.0,0.0,0.0,0.0,0.0,123.17244960875132,5273.4630809698865,48.12947027840313 
 11/14  12:00:00,18.003502833666722,19.594485058171,22.12445108719671,19.329911370948114,0.0,0.0,0.0,0.0,2160.5392992801317,5100.321197183529,0.0,2358.33328275154 
 11/14  13:00:00,21.480602509684736,20.485186115912196,18.904603748175248,20.241866940576116,0.0,0.0,0.0,0.0,0.0,5080.364614365052,5134.5014271504315,2350.9662619371084 
 11/14  14:00:00,19.381485936206058,21.356188814900424,19.63931529306393,21.429835249073772,0.0,0.0,0.0,0.0,2037.6815155878257,0.0,4962.82488228154,0.0 
 11/14  15:00:00,20.556829918130664,19.5048362880992,21.418213574933155,19.492443466944,0.0,0.0,0.0,0.0,68.93198071395221,5126.773628762679,172.73995801344796,2371.85773373296 
 11/14  16:00:00,21.61101680911615,20.187507784355674,19.18974439119063,20.018360890346226,0.0,0.0,0.0,0.0,0.0,5080.313404529884,5178.113637769501,2350.8222259943827 
 11/14  17:00:00,21.74393915344664,20.86104115063747,21.98027036452401,20.782356944030504,0.0,0.0,0.0,0.0,0.0,3.581681343972671,0.0,0.0 
 11/14  18:00:00,21.558268417856194,19.612316387502496,18.29808970869911,19.26403048093258,0.0,0.0,0.0,0.0,0.0,5074.741621794292,5283.437285855904,2415.5932162040326 
 11/14  19:00:00,21.449805152870468,20.420806364942347,21.31429052807067,20.158281941036943,0.0,0.0,0.0,0.0,0.0,236.32474041354183,0.0,77.20309368116388 
 11/14  20:00:00,20.988875707877458,21.084387912286232,21.367926410684483,20.72779745531485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  21:00:00,20.30435505473492,20.724160516055676,20.84015960937199,20.444373305010963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  22:00:00,19.754698002290787,20.306413021989762,20.36756780553947,20.120080570136956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  23:00:00,19.453173135015895,20.043334082019324,20.06758835821093,19.890551006174654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  24:00:00,19.217689796343723,19.82461979680665,19.812808086008356,19.678162171150586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  01:00:00,18.988350423867512,19.609608913938537,19.56601146197786,19.462464493416906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  02:00:00,18.81188978232947,19.38282062457482,19.31669310202445,19.237124841080707,0.0,0.0,0.0,0.0,43.89848717366385,0.0,0.0,0.0 
 11/15  03:00:00,18.740865455852656,19.1421981109442,19.063923497094983,19.00310931834709,0.0,0.0,0.0,0.0,108.02528089986333,0.0,0.0,0.0 
 11/15  04:00:00,18.708517265227606,18.88931964110329,18.842199167819768,18.813385402620074,0.0,0.0,0.0,0.0,181.0875912757361,60.58371200226788,88.4265546392925,52.40677824442716 
 11/15  05:00:00,18.69528660996157,18.763633612406544,18.735118454798677,18.72337602595893,0.0,0.0,0.0,0.0,240.30154275198072,236.76855362612844,230.24639871588434,114.21068451693696 
 11/15  06:00:00,18.71004940924462,18.738386181425277,18.718018378938368,18.71263827522801,0.0,0.0,0.0,0.0,232.60862612915298,261.11170728972843,293.7894337751693,143.8604539751491 
 11/15  07:00:00,18.777930879684256,18.820449020192857,18.768734218456242,18.77956514916171,0.0,0.0,0.0,0.0,219.07567978855593,168.31639840148472,269.27321644771143,117.73936978460634 
 11/15  08:00:00,19.703418980320926,20.534762858240786,19.904747396958392,19.979222540595583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  09:00:00,21.137934572843314,20.053900853430058,21.491342019209995,21.99005400859813,0.0,0.0,0.0,0.0,0.0,4830.332307661488,0.0,0.0 
 11/15  10:00:00,19.24490706769418,20.44062439275517,18.140331763043022,19.7315719999294,0.0,0.0,0.0,0.0,1966.6920800045357,5053.7576883455185,5171.47742782233,2302.7034016644575 
 11/15  11:00:00,20.64906653526363,20.58713382067778,19.46913382036049,20.375380168836905,0.0,0.0,0.0,0.0,75.87834863477617,3973.5466629920143,4912.934246524502,2252.784404231273 
 11/15  12:00:00,19.519466623765176,20.59744567596577,21.479111788491053,20.932615266168586,0.0,0.0,0.0,0.0,2021.9228428935508,5015.730214557077,185.63097197460218,2093.7222385162167 
 11/15  13:00:00,21.294937395995603,20.790161337985808,19.53311950726191,21.08668586356081,0.0,0.0,0.0,0.0,67.48499834287053,867.9304434378002,5174.812351289826,868.648796923645 
 11/15  14:00:00,19.467729500336194,20.83919213995543,20.343973935805522,21.07409526440415,0.0,0.0,0.0,0.0,2056.3800103915664,1499.367043516487,4849.274133266293,76.28565891181216 
 11/15  15:00:00,20.137870201908825,20.89831072610788,19.775798713319396,20.883243629557825,0.0,0.0,0.0,0.0,1921.487392828626,4939.711288347545,4955.355374339823,1610.2323210760721 
 11/15  16:00:00,21.347322206047053,19.69145976394286,22.28847081056061,19.95837957527552,0.0,0.0,0.0,0.0,65.36894932866343,4934.766274146516,163.8111867011969,2301.607225068525 
 11/15  17:00:00,17.24070548682863,21.34458264891736,17.95218490247231,18.43288426397563,0.0,0.0,0.0,0.0,2040.6029327293438,210.9883017766824,5099.803141311985,2379.4959797633405 
 11/15  18:00:00,20.179063132736957,17.385208796309513,21.526701286575697,21.88107227013877,0.0,0.0,0.0,0.0,0.0,5171.756906959339,0.0,0.0 
 11/15  19:00:00,20.473592446761785,21.30341823823355,16.274828954047205,17.061102136809335,0.0,0.0,0.0,0.0,0.0,0.0,4196.510820626119,2249.086089558135 
 11/15  20:00:00,19.767762263702277,21.22115509461461,19.441823403766893,20.035228076661916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  21:00:00,19.089980630176818,20.53739643657375,19.319012937291944,19.9190955411095,0.0,0.0,0.0,0.0,7.344186457395994,0.0,0.0,0.0 
 11/15  22:00:00,18.788132344984472,19.906665012400037,19.079193074140996,19.672563307695075,0.0,0.0,0.0,0.0,107.05661887493777,0.0,0.0,0.0 
 11/15  23:00:00,18.727653076279466,19.469116001332164,18.851710226614678,19.420879312786948,0.0,0.0,0.0,0.0,180.2134415442435,0.0,35.84745140555526,0.0 
 11/15  24:00:00,18.70615751356019,19.13871215695517,18.742946608747488,19.172241397042775,0.0,0.0,0.0,0.0,235.50962111349375,0.0,172.13554819984378,0.0 
 11/16  01:00:00,18.676230077361083,18.84511442252832,18.67873140200396,18.905827268524916,0.0,0.0,0.0,0.0,260.375651297771,34.26491014568914,245.1992201030783,0.0 
 11/16  02:00:00,18.612592173213596,18.663161790896364,18.607199490507433,18.69685944619725,0.0,0.0,0.0,0.0,275.4211250182599,162.95194727818216,313.83198821557704,41.7563993209909 
 11/16  03:00:00,18.58729285760657,18.598356509420338,18.582414859350994,18.60287682611413,0.0,0.0,0.0,0.0,303.12430821608586,281.5487555099006,398.39988058915577,102.93560533923369 
 11/16  04:00:00,18.58388673617606,18.57812895254251,18.58018668129415,18.56838789205456,0.0,0.0,0.0,0.0,333.34560133088206,365.76996690196927,473.1729767939279,148.51452238723795 
 11/16  05:00:00,18.597690485059918,18.580412230818098,18.59434742817123,18.569909900852135,0.0,0.0,0.0,0.0,337.97285370623416,387.02622795618265,515.3655482199063,175.93570977312368 
 11/16  06:00:00,18.59645991376949,18.569419358284144,18.59346078833861,18.56819900255214,0.0,0.0,0.0,0.0,379.6583816841337,463.57455227331263,584.9750004157424,216.016795729859 
 11/16  07:00:00,18.661167872421075,18.67229628986386,18.652662794272093,18.6463103533819,0.0,0.0,0.0,0.0,371.33806600299073,365.91936572925266,531.6739729293985,186.37800284656242 
 11/16  08:00:00,19.275865726522547,20.266866907067183,19.543125392007774,19.73046957918976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  09:00:00,20.505530661474403,19.027688317359257,20.933624027059686,21.587960142831815,0.0,0.0,0.0,0.0,0.0,4717.01190100166,0.0,0.0 
 11/16  10:00:00,21.670085542302076,22.25844922949509,19.021305969479016,18.95830770167364,0.0,0.0,0.0,0.0,0.0,249.28165263391764,4766.24622598091,2318.8592332299568 
 11/16  11:00:00,18.31003115947343,20.397072958803548,21.161157993246558,21.092338926313875,0.0,0.0,0.0,0.0,1983.4820559757093,4903.500622849595,264.4215598073332,1734.5346092671657 
 11/16  12:00:00,21.475495607403527,20.57529215007265,19.729391869413433,20.8047471091758,0.0,0.0,0.0,0.0,0.0,2207.0040427800996,4876.1790268800005,18.436623838156493 
 11/16  13:00:00,19.775330443003245,20.822499884282553,20.66475331180054,21.11594302158037,0.0,0.0,0.0,0.0,1944.4131668103464,43.98333993458323,3809.5419079666817,0.0 
 11/16  14:00:00,20.40128492415816,20.998108807243298,20.309269288589416,24.001290429605714,0.0,0.0,0.0,200.9230703026865,1964.0494035617362,0.0,4654.159431509949,0.0 
 11/16  15:00:00,22.047258184523702,20.826618532467016,20.13276919915078,24.444166363778677,0.0,0.0,0.0,548.125727476038,0.0,0.0,4923.061196226506,0.0 
 11/16  16:00:00,19.430647030692604,20.365294087795007,19.571849093621537,24.44179547807205,0.0,0.0,0.0,392.999365094196,2022.357125106884,5121.705953090465,5085.1313969088205,0.0 
 11/16  17:00:00,19.379353284114472,19.550670373209602,21.806289701729114,24.43667872863719,0.0,0.0,0.0,159.2514247157802,1965.8525393137427,5198.406194033441,189.56573560048986,0.0 
 11/16  18:00:00,20.218836049183356,19.454798202647147,18.80002003217625,24.281008612907723,0.0,0.0,0.0,29.056612059432396,66.43893184182534,4832.202120014551,4985.869266152032,0.0 
 11/16  19:00:00,20.64254305619646,20.717758533756317,18.16514171440075,18.702867352275735,0.0,0.0,0.0,0.0,0.0,290.683948525446,4597.11219860372,2273.5736135914 
 11/16  20:00:00,19.930084035160277,21.22440198204614,19.259147731923278,18.206403218198442,0.0,0.0,0.0,0.0,0.0,0.0,446.5707931227165,2184.486662094242 
 11/16  21:00:00,19.037719977313603,20.371117589901953,19.414297028639034,19.180085608431934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.30874081669882 
 11/16  22:00:00,18.71229656697058,19.964099188164717,19.195439236951508,19.58669383944913,0.0,0.0,0.0,0.0,17.813186956690927,0.0,0.0,0.0 
 11/16  23:00:00,18.60390928970796,19.662335291038815,18.985154836498587,19.635545851845983,0.0,0.0,0.0,0.0,101.57221431198928,0.0,0.0,0.0 
 11/16  24:00:00,18.57953285019032,19.377529997299284,18.774529545075563,19.528113380649955,0.0,0.0,0.0,0.0,159.6660286107277,0.0,16.64618583633912,0.0 
 11/17  01:00:00,18.537145977432203,19.105445570079794,18.60669523687487,19.354158737758624,0.0,0.0,0.0,0.0,171.99045813633717,0.0,57.89111287811723,0.0 
 11/17  02:00:00,18.429840972360907,18.85485433581207,18.448557643768087,19.149724117839774,0.0,0.0,0.0,0.0,182.48050301400474,0.0,119.92319892218873,0.0 
 11/17  03:00:00,18.38333589359614,18.62685505250073,18.381332744230818,18.932093062100463,0.0,0.0,0.0,0.0,211.43775614259954,0.0,217.54397818558166,0.0 
 11/17  04:00:00,18.354062401660432,18.4508285451338,18.35195797731574,18.69063095756979,0.0,0.0,0.0,0.0,251.38888782119702,114.97356432193037,317.80257602553104,0.0 
 11/17  05:00:00,18.351136467854055,18.382668623637255,18.349865289863253,18.485010945741717,0.0,0.0,0.0,0.0,282.4870706163373,236.74617131769259,393.6840363635804,29.370984801471078 
 11/17  06:00:00,18.35357366561486,18.355037622440207,18.352096311862297,18.383077078501728,0.0,0.0,0.0,0.0,328.58404504665333,352.3669725102794,476.857088838367,94.89178776610885 
 11/17  07:00:00,18.39948128590141,18.38933569822624,18.393834773677057,18.38388533861285,0.0,0.0,0.0,0.0,313.8869267346025,325.27439631227764,465.40548602570504,107.23879697373944 
 11/17  08:00:00,18.695895658246044,19.175636685193993,18.944795576130005,19.00584399484742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  09:00:00,19.41488428725038,20.371142371187972,19.84672129141844,19.99096734963137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  10:00:00,20.405842129599563,21.605651721904838,20.92939116337099,21.146945516311064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  11:00:00,21.415318168010998,19.73880994922888,19.74956313381334,19.66013213296408,0.0,0.0,0.0,0.0,0.0,4592.333443659135,5026.8206802721015,2346.874461254931 
 11/17  12:00:00,19.53097249458951,20.484655039525435,21.367314180079507,20.48422513944167,0.0,0.0,0.0,0.0,1795.6682878267238,332.9470052334673,48.98333111090574,76.5051145064828 
 11/17  13:00:00,20.268373887988894,20.917912312207513,19.90176938183797,21.049871933259627,0.0,0.0,0.0,0.0,3.499227379859347,0.0,964.3329479166891,0.0 
 11/17  14:00:00,21.709610792968782,21.668453526064347,21.13240270240864,21.577131894074626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  15:00:00,20.588373909847675,23.85717842448792,20.954116297472158,23.88303704335157,0.0,607.4543275204559,0.0,197.11660806087525,0.0,0.0,0.0,0.0 
 11/17  16:00:00,19.89069479375283,24.21871936378715,20.43445313068876,24.219856297402515,0.0,761.2732732841068,0.0,329.9089470876703,0.0,0.0,163.2002557786295,0.0 
 11/17  17:00:00,19.913558383411605,24.19954679951892,21.840852361543774,24.209824533147653,0.0,183.4907095674246,0.0,160.89203531515378,2066.812524162138,0.0,0.0,0.0 
 11/17  18:00:00,20.70936134278776,24.17983617857481,19.514681649385736,24.21769158773869,0.0,0.40097030306705794,0.0,49.031769238234084,24.84223731743701,0.0,4700.601157009312,0.0 
 11/17  19:00:00,18.834806183083842,19.611373192356158,19.510769886495876,20.834638382903215,0.0,0.0,0.0,0.0,2010.1071422512778,5294.091742560305,5001.774922566751,2371.0741706535864 
 11/17  20:00:00,19.155756464088164,19.16789692684921,20.05099549833967,20.934490540464942,0.0,0.0,0.0,0.0,105.26897680926336,5130.132543778029,141.21867406775607,0.0 
 11/17  21:00:00,19.277773677722735,19.638581881842132,20.414956996311147,18.21710926947236,0.0,0.0,0.0,0.0,0.0,184.50838133490137,0.0,2419.460840430174 
 11/17  22:00:00,19.12816604030185,20.10916977291442,20.16190527035481,20.029740182505073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  23:00:00,18.9939617154538,20.126455376584445,19.958696686210704,20.21108865462151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  24:00:00,18.85102255058475,20.039298014022016,19.762667174078533,20.177461213017715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  01:00:00,18.700789275045906,19.90593689644917,19.57078226328681,20.06009035232242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  02:00:00,18.55975184406133,19.763121443965847,19.383152110195972,19.913963407182987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  03:00:00,18.427494431184794,19.619402302476686,19.206420131487604,19.757703712087377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  04:00:00,18.294613645257684,19.445544454775792,19.01638263937531,19.5739435308047,0.0,0.0,0.0,0.0,22.165198195286347,0.0,0.0,0.0 
 11/18  05:00:00,18.244313793897543,19.29724610184427,18.850091380528752,19.407313544446875,0.0,0.0,0.0,0.0,43.31070095691241,0.0,0.0,0.0 
 11/18  06:00:00,18.224070456852147,19.167239736697027,18.691040878797782,19.24327557450685,0.0,0.0,0.0,0.0,63.63837417763169,0.0,0.0,0.0 
 11/18  07:00:00,18.29173742226346,19.234274201827887,18.649637593038015,19.221086291104193,0.0,0.0,0.0,0.0,32.73773083299043,0.0,0.0,0.0 
 11/18  08:00:00,18.739108285371472,19.99591586400625,19.02808664928687,19.76309514685462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  09:00:00,19.12636126189484,20.392827995419097,19.35936918346915,20.160519768754178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  10:00:00,19.61375211239231,20.920713057480103,19.818898248711072,20.742814654752216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  11:00:00,20.154147543290655,20.170007029986458,20.3553357627077,20.099340753770914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  12:00:00,20.66974098909256,20.52329209815008,20.897945956804296,20.813256968073706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  13:00:00,21.03996136406429,21.02202712053532,20.765584074674322,20.64903150719813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  14:00:00,20.938050517192657,21.262717204301197,20.920428038075165,21.142909764555043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  15:00:00,20.910479234698435,20.984819623403574,20.839196530012412,21.107422787944905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  16:00:00,20.867669536286105,20.315403983390606,20.80385192060706,20.40918634653446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  17:00:00,20.594795821845693,20.698040734271906,20.867184379662326,20.898245791511563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  18:00:00,20.44704103603638,20.794868141320308,20.82615963357476,20.950192890802743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  19:00:00,20.405318987565042,20.858777384727375,20.796036984146593,20.936807684778508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  20:00:00,20.34596886318045,20.861658591134056,20.742998587476773,20.868718260114775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  21:00:00,20.311194606249373,20.867769664143047,20.701828859475967,20.82191693499353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  22:00:00,20.29957620816676,20.880877367500535,20.66940853019353,20.800089565030795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  23:00:00,20.26213305333102,20.85909608537407,20.61591092822616,20.75580673394589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  24:00:00,20.220158910567875,20.825287396629903,20.56144312534969,20.70309240859136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  01:00:00,20.18803720357497,20.79133518806067,20.51288106916636,20.649668941207477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  02:00:00,20.15492375641469,20.746912713924928,20.46943214807377,20.578425901789522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  03:00:00,20.12537465820751,20.700217823819088,20.413906841447808,20.515159574547347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  04:00:00,20.0766067360229,20.647109195205154,20.347029293366568,20.468562977521394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  05:00:00,20.02106182785102,20.5932091158676,20.289698472267226,20.422228271307944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  06:00:00,19.97759487217558,20.547002186217213,20.234954458581107,20.374793389113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  07:00:00,19.972286478754985,20.535092605057063,20.206859308480524,20.35078458352395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  08:00:00,20.089569595589595,20.64803284278532,20.290344701946424,20.451158043161694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  09:00:00,20.254290965629366,20.798768113196374,20.43849778820909,20.612614580051666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  10:00:00,20.534277759830385,21.061826338028915,20.700868546578807,20.891295974682482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  11:00:00,21.017870465334358,20.647502680552414,21.148175718160243,21.022053769316656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  12:00:00,21.148535612754394,21.867582137907316,21.17889809702846,22.323801075481065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  13:00:00,21.996634612920776,23.59375806523027,22.16376666776937,23.820001680000026,0.0,235.55927418026292,0.0,226.84728989929755,0.0,0.0,0.0,0.0 
 11/19  14:00:00,22.806311223885697,24.085352483148817,23.06775175231877,24.10538413219067,0.0,1090.2926587528812,0.0,641.4814904196191,0.0,0.0,0.0,0.0 
 11/19  15:00:00,22.883234028748255,24.031935123102617,23.171022190981777,24.029177366466342,0.0,1181.3776330336404,0.0,726.4153099636072,0.0,0.0,0.0,0.0 
 11/19  16:00:00,21.758243268628497,23.869962344728794,22.0670496940256,23.888705190119513,0.0,439.10141285165867,0.0,400.55707372073994,0.0,0.0,0.0,0.0 
 11/19  17:00:00,20.99777436246793,22.160568852737377,21.45975833214367,23.949483687149495,0.0,0.0,0.0,110.67534857234034,0.0,0.0,0.0,0.0 
 11/19  18:00:00,20.133647506606493,20.92276166853789,20.57413705255819,23.945462333035486,0.0,0.0,0.0,12.53312158992752,0.0,0.0,0.0,0.0 
 11/19  19:00:00,19.73160611632469,20.118148311687495,19.890217763917498,21.01434408877774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  20:00:00,20.11843550870709,20.788248870767532,19.902704987340805,20.19809775878086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  21:00:00,20.5992143373117,19.274340369450833,20.209735480305262,19.611849734482796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  22:00:00,20.632904683953807,20.839543524204558,20.802751996803405,19.70324445372637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.4375135865907 
 11/19  23:00:00,20.59303916862757,19.771958266294,20.914662851504602,20.25663387614472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  24:00:00,20.516632291549268,19.627302040171244,20.85778952947078,20.986957383506613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  01:00:00,20.41748033848772,20.340303848620515,20.78572442288952,21.114486871299988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  02:00:00,20.336862623149976,20.626103372331684,20.719200667495436,19.71306777359893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,444.0067631800149 
 11/20  03:00:00,20.230831271211716,20.735881166670026,20.616745089299677,19.73181304829776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  04:00:00,20.134428525894812,20.70975442484903,20.514880109078028,20.275820488684793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  05:00:00,20.033840326398966,20.642195581678003,20.411252389593095,20.402171395857238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  06:00:00,19.92763230568312,20.559631686345604,20.309391349009804,20.40500300560939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  07:00:00,19.85453537380198,20.500595636154237,20.230114141981744,20.395583822557775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  08:00:00,20.83447365699418,19.651290603768263,21.267531261259926,21.290661843800283,0.0,0.0,0.0,0.0,0.0,5532.093932302803,0.0,0.0 
 11/20  09:00:00,19.131433666696708,21.10946685465554,19.290654174643343,19.36263765407964,0.0,0.0,0.0,0.0,2151.6750390365787,0.0,5370.819457949947,1418.5407769973772 
 11/20  10:00:00,19.92239655823182,19.72101407992894,20.146367253706142,20.212999931461187,0.0,0.0,0.0,0.0,2169.287238677239,0.0,2367.2051527103163,9.760763945891973 
 11/20  11:00:00,21.065174441815117,20.300402243631858,21.517590051242934,21.541592909782334,0.0,0.0,0.0,0.0,0.0,443.07719044062753,0.0,0.0 
 11/20  12:00:00,19.266449683569483,21.64962964958398,19.554274360300415,19.580260394002387,0.0,0.0,0.0,0.0,2183.916320027251,0.0,2621.5582600270145,408.25458184278244 
 11/20  13:00:00,20.184650859815456,20.0793035851149,20.648287035060402,20.74725204674614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  14:00:00,21.628706458919424,20.292899658919424,20.144637046301355,20.34075968566154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  15:00:00,19.8293552906892,20.131612138607153,20.106819202953478,20.21232991973556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  16:00:00,20.15429707094374,19.75895907140169,19.781587053071547,19.82513794368335,0.0,0.0,0.0,0.0,764.8411911449365,0.0,581.5182942496295,0.0 
 11/20  17:00:00,20.883538547165813,20.215649128047236,21.375860246115742,21.237826249965742,0.0,0.0,0.0,0.0,0.0,1301.1877544102042,0.0,0.0 
 11/20  18:00:00,19.180044106071744,21.110843690216328,19.384844811351005,19.321550136175716,0.0,0.0,0.0,0.0,1156.2663053136623,16.82588142815215,1527.8299273699795,886.8735497215027 
 11/20  19:00:00,21.298559691481913,19.34887041879164,19.713123673404453,19.8248951533363,0.0,0.0,0.0,0.0,0.0,2826.5071692587408,5369.597114931861,1992.6420454975096 
 11/20  20:00:00,18.338394133359596,21.06826670867424,20.32554423915969,20.306973281196484,0.0,0.0,0.0,0.0,2126.7127345357144,0.0,87.05175035654601,0.0 
 11/20  21:00:00,19.412772417839328,18.006828221805442,20.33366323720368,20.258412544280095,0.0,0.0,0.0,0.0,0.0,5343.833857236491,0.0,0.0 
 11/20  22:00:00,19.418262052614175,19.094275440005397,20.129102546576092,20.0795181744639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  23:00:00,19.332352997047458,19.35595870010918,19.97186264702262,19.93882146299721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  24:00:00,19.234540780071043,19.42042293364905,19.81825396528587,19.79939521064503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  01:00:00,19.1439727104898,19.412268848861892,19.67821982491261,19.670471181853607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  02:00:00,19.067185338970965,19.385247930298743,19.546629263794244,19.547380826330553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  03:00:00,18.978093608461386,19.330261984478117,19.410678865904757,19.418503122078857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  04:00:00,18.875778025665277,19.255180387445304,19.2711801901457,19.284596386332385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  05:00:00,18.764083514460467,19.16814554942254,19.135640833480664,19.15302131551524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  06:00:00,18.634265300714112,19.054872554127126,18.993875012561645,19.013205217940605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  07:00:00,18.51166360715056,18.951348412763192,18.8681021339339,18.892651603508583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  08:00:00,19.435415685924212,20.009948942762502,19.838272057338486,19.72015948049215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  09:00:00,20.502313234998518,21.215489676649575,20.94026819927723,20.726569378444275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  10:00:00,19.849850161243996,19.650181494498685,19.53685972294572,20.05087971384539,0.0,0.0,0.0,0.0,32.018910035245455,1275.264475275395,2405.5670151143454,0.0 
 11/21  11:00:00,21.381948373894353,21.45570530244745,20.82095096257544,20.619413401056562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  12:00:00,20.545614024104168,22.142113401174324,20.973197406902685,23.5472151775722,0.0,0.0,0.0,180.76285011338774,0.0,0.0,0.0,0.0 
 11/21  13:00:00,21.0004280584842,21.05656725769667,21.355709659087232,24.00509464890329,0.0,0.0,0.0,623.3186738556485,0.0,0.0,0.0,0.0 
 11/21  14:00:00,20.598939880918298,21.4423087218741,21.114889308365875,23.991242529887284,0.0,0.0,0.0,426.4822827008174,0.0,0.0,0.0,0.0 
 11/21  15:00:00,20.11895231974631,20.842805074876836,20.79752907173126,23.992745542905833,0.0,0.0,0.0,293.92871707097004,0.0,0.0,0.0,0.0 
 11/21  16:00:00,19.72698123905383,20.326058013788153,20.35078808013794,23.993475918689988,0.0,0.0,0.0,197.01825347504803,0.0,0.0,0.0,0.0 
 11/21  17:00:00,19.941422050359215,21.67657834177475,21.77954230963715,23.988194962910534,0.0,0.0,0.0,152.6724018914116,926.1801229398523,0.0,0.0,0.0 
 11/21  18:00:00,20.819812914285357,19.323126682563405,19.348976895015703,23.991717508831556,0.0,0.0,0.0,28.678139996563672,0.0,31.737773780665538,320.1189536315577,0.0 
 11/21  19:00:00,18.998607015452798,19.875695269565234,19.822871658069836,23.711956683648758,0.0,0.0,0.0,9.088849283000538,2114.9793307707673,5398.84800561015,5269.583804422959,0.0 
 11/21  20:00:00,20.375917514019847,20.48416855514931,20.479568884497688,19.38326079114737,0.0,0.0,0.0,0.0,0.0,71.08061231445318,87.90695732264054,2017.9023526633275 
 11/21  21:00:00,20.097074209609097,20.813346374162496,20.615254331766103,21.061471386928968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  22:00:00,19.75318181148456,20.624242518847883,20.40538827112903,18.427572517130216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2518.9514349624696 
 11/21  23:00:00,19.62988950443455,20.50951946945048,20.280810448198515,20.26520985443299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  24:00:00,19.48179646887703,20.374190154259775,20.128247678609725,20.42316410177386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  01:00:00,19.298945906264144,20.211485455414085,19.95375033967021,20.406138037399653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  02:00:00,19.085308497761766,20.02259911468756,19.755613969022683,20.30826418876767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  03:00:00,18.893126568824503,19.843007123509267,19.56602287485671,20.17927792090641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  04:00:00,18.75368458577364,19.689815676680993,19.40659299237095,20.040323089887593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  05:00:00,18.645202602426405,19.55274660112277,19.268227568717407,19.895250304508643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  06:00:00,18.56609772556169,19.43046266487554,19.155389262562174,19.751032655639797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  07:00:00,18.49996813521915,19.3285712200849,19.054867644899296,19.61763607851698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  08:00:00,19.305795813941568,20.236122657804735,19.933117466812323,20.296667420010127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  09:00:00,20.12691830654075,21.150772051524974,20.824940962232116,21.037205147877476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  10:00:00,20.993951067360612,18.85603617824638,19.106066845030355,18.73277473316376,0.0,0.0,0.0,0.0,0.0,5428.373616137206,5201.7428433353525,2504.1344882965454 
 11/22  11:00:00,17.947545234995278,19.94373363235056,20.869981907501533,19.779725077384516,0.0,0.0,0.0,0.0,2213.431632729665,5265.994618082844,179.3156094189156,2451.186742418108 
 11/22  12:00:00,21.091445998199593,21.20260163665005,18.42877273507672,21.170162899654624,0.0,0.0,0.0,0.0,0.0,2.002021542767545,5216.483374202533,4.694735700211917 
 11/22  13:00:00,18.50627524917858,19.42545730405639,19.318086102210856,19.491838410702908,0.0,0.0,0.0,0.0,2141.6698934238643,4816.004562608061,5214.50793704869,2415.017143069335 
 11/22  14:00:00,21.18594225980044,20.02300774121977,20.712846025465137,20.029395841202252,0.0,0.0,0.0,0.0,0.0,5370.727467567377,0.0,2484.8343474624967 
 11/22  15:00:00,18.64196947639045,21.410323329687735,18.842677720964694,21.529642319964204,0.0,0.0,0.0,0.0,2102.2559280248483,13.008235799245744,5228.232255063872,0.0 
 11/22  16:00:00,19.310395760941606,19.565057933576405,19.6271710140308,19.613126643783847,0.0,0.0,0.0,0.0,2047.1716027946618,5053.39895836617,5129.277071682981,2448.9168748857155 
 11/22  17:00:00,19.934112871580318,19.528705526604163,20.57162487644731,19.547562865379113,0.0,0.0,0.0,0.0,6.613330635515634,5126.015976389068,0.0,2371.5882185460205 
 11/22  18:00:00,20.8560544018897,20.617610602963133,17.56489427501624,20.668812748959596,0.0,0.0,0.0,0.0,0.0,175.13533664907277,5255.1160774889795,48.49813267178543 
 11/22  19:00:00,20.729180598887346,18.87538498648109,20.621921362912463,18.753552961634306,0.0,0.0,0.0,0.0,0.0,5126.529782235266,0.0,2441.5613598254845 
 11/22  20:00:00,20.25583869179582,19.056986545434505,20.68721435351909,19.16158942237324,0.0,0.0,0.0,0.0,0.0,272.1756023187128,0.0,73.12851475180076 
 11/22  21:00:00,19.768471436544374,19.343809432287397,20.29475356632473,19.497091213295928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  22:00:00,19.365206646425683,19.34952912656719,19.928227182561695,19.43960351997142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  23:00:00,19.059961152386858,19.267815613288438,19.637850576778543,19.325855974654722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  24:00:00,18.787108464438063,19.157029126461424,19.365096575034705,19.19907290951157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  01:00:00,18.533968304414778,18.99301434029516,19.10753453830457,19.02946683930131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  02:00:00,18.289040334589316,18.804731254575863,18.849676790270838,18.845277237416507,0.0,0.0,0.0,0.0,14.150072915080614,0.0,0.0,0.0 
 11/23  03:00:00,18.156089477176902,18.633842713847923,18.6047901877576,18.6698205049237,0.0,0.0,0.0,0.0,56.94588124938825,0.0,0.0,0.0 
 11/23  04:00:00,18.11208510458806,18.490312330998165,18.422272335704776,18.503134501646898,0.0,0.0,0.0,0.0,65.21578624280505,0.0,0.0,0.0 
 11/23  05:00:00,18.09825493765568,18.360112193838834,18.276430116945278,18.341201433242514,0.0,0.0,0.0,0.0,80.93401937164974,0.0,0.0,0.0 
 11/23  06:00:00,18.092465091574507,18.231717586531335,18.16028859211052,18.199667911400013,0.0,0.0,0.0,0.0,102.980957797571,4.10600121517755,56.195201041385616,16.238580072815665 
 11/23  07:00:00,18.145421537191474,18.283872301867305,18.15681849936437,18.206311515365805,0.0,0.0,0.0,0.0,90.56009044305736,20.92474992424002,65.05972036303967,20.363423412669952 
 11/23  08:00:00,19.393850988273062,20.267749986127477,19.582794253207005,19.733033337966816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  09:00:00,20.826758525108534,20.04924047553134,21.1780639703475,19.270218788124623,0.0,0.0,0.0,0.0,0.0,5128.644642653404,0.0,2373.179476327184 
 11/23  10:00:00,18.14914880861937,19.893968466716444,18.52350847803373,19.804078095380675,0.0,0.0,0.0,0.0,2157.79264280864,2518.351601569237,5297.901568536482,1656.3452393136176 
 11/23  11:00:00,19.268783900726895,20.031393970729624,19.81779687539209,20.25316466032567,0.0,0.0,0.0,0.0,2101.36475477804,0.0,5095.905789462697,0.0 
 11/23  12:00:00,20.46964376174801,20.153543726447605,21.252568840142573,20.503181874093606,0.0,0.0,0.0,0.0,1.7814343511199118,0.0,0.0,0.0 
 11/23  13:00:00,18.848700725488385,20.444340425036927,19.544459160091357,23.49243300999921,0.0,0.0,0.0,157.4375579636093,2088.310480182958,0.0,4996.989851997635,0.0 
 11/23  14:00:00,19.778500638798064,20.33521694069483,19.7225009570921,23.942614402213337,0.0,0.0,0.0,399.23771134907275,2000.7688592789436,0.0,3833.554623647905,0.0 
 11/23  15:00:00,21.44023871758767,23.288721074723398,19.624396235416924,23.939157555367828,0.0,222.61673201715095,0.0,624.7078590278705,0.0,0.0,3186.469501315843,0.0 
 11/23  16:00:00,18.584026481284862,23.934646471113652,19.271139621377365,23.93694200851236,0.0,372.09729835796907,0.0,460.9470088536178,1968.3284930884895,0.0,4912.102863214245,0.0 
 11/23  17:00:00,21.12117039317299,23.926688554305105,19.093987671211753,23.935257574643018,0.0,150.0543184846492,0.0,262.9580313761835,0.0,0.0,4950.795553604301,0.0 
 11/23  18:00:00,16.872795654155748,20.10077359401613,20.779954072218608,23.888020581755544,0.0,0.0,0.0,70.65268318333659,2081.2610595809665,4818.557902430699,175.1303240450162,0.0 
 11/23  19:00:00,19.938269054956386,20.913810233278724,16.695330885908525,18.552038214860683,0.0,0.0,0.0,0.0,0.0,165.2789002645738,4889.48749615004,2267.228041802329 
 11/23  20:00:00,19.401448643330433,17.245621186291224,19.74084176181566,17.806085213698353,0.0,0.0,0.0,0.0,0.0,5063.294538804842,0.0,2020.0939516037572 
 11/23  21:00:00,18.6099343706369,19.307426984425177,19.442845450668628,18.909284486924054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.36906480737957 
 11/23  22:00:00,18.323696365983196,19.35293637388488,19.187831190584014,19.388606427273537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  23:00:00,18.158574097468144,19.208779915178074,18.95231844159747,19.44217747984296,0.0,0.0,0.0,0.0,57.33338927079048,0.0,0.0,0.0 
 11/23  24:00:00,18.110080566678132,19.035013380627706,18.733464628233122,19.35485110622832,0.0,0.0,0.0,0.0,96.42543097192016,0.0,0.0,0.0 
 11/24  01:00:00,18.08663247560697,18.87736637295844,18.530600453007853,19.21820520985007,0.0,0.0,0.0,0.0,111.46482039587895,0.0,0.0,0.0 
 11/24  02:00:00,18.03727461129892,18.647874384458195,18.289880507751924,19.00547187494411,0.0,0.0,0.0,0.0,171.73229327672448,0.0,0.0,0.0 
 11/24  03:00:00,18.03597883765512,18.45299517933328,18.125627040928798,18.80028228316895,0.0,0.0,0.0,0.0,177.948923553591,0.0,69.48378862838256,0.0 
 11/24  04:00:00,18.019939213106532,18.262962328292673,18.044623649330493,18.578970769361256,0.0,0.0,0.0,0.0,218.09264112634145,0.0,200.5738235303162,0.0 
 11/24  05:00:00,18.014480537220088,18.108239886159616,18.018378400754735,18.35072618754437,0.0,0.0,0.0,0.0,241.03154710708503,86.42040549243929,276.85872885610866,0.0 
 11/24  06:00:00,18.0191318568896,18.047339659248202,18.015458517571616,18.15511463050078,0.0,0.0,0.0,0.0,267.57193781728057,185.78431945941878,345.7188410070408,19.767840745735754 
 11/24  07:00:00,18.07860400776307,18.111323913505792,18.06623526735834,18.124914550740918,0.0,0.0,0.0,0.0,266.04473787824435,134.49731847101327,324.190465689309,30.069824623614057 
 11/24  08:00:00,18.849730758799357,19.834065421184377,19.124774705658496,19.475934178412345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  09:00:00,20.188418663905864,19.731148338306014,20.578015588823853,18.74129786998898,0.0,0.0,0.0,0.0,0.0,4873.728641886168,0.0,2318.5681688471254 
 11/24  10:00:00,18.711098467218886,19.62751025818615,19.10909344302338,21.648074070666507,0.0,0.0,0.0,0.0,2015.1288538472518,4741.2493440457765,4974.39803259872,18.554040918187923 
 11/24  11:00:00,20.25971702289904,20.096876749980716,21.072623656767117,20.277934469298902,0.0,0.0,0.0,0.0,68.08744558245601,0.5333068369664741,170.6235969043582,605.1490981456672 
 11/24  12:00:00,19.491813385798615,20.28950139458163,19.31664425883513,20.8260238349498,0.0,0.0,0.0,0.0,1949.220883276126,0.0,4928.273901139113,0.0 
 11/24  13:00:00,20.977381592904102,20.624968850803533,20.258735275308986,21.107220654661564,0.0,0.0,0.0,45.75594411471179,20.163880644722273,0.0,3119.4231925062136,0.0 
 11/24  14:00:00,19.508330844396475,23.337917536654533,19.78317384519976,23.88367591207566,0.0,595.3519460818101,0.0,665.8935683319885,1626.789576149582,0.0,4893.562374762997,0.0 
 11/24  15:00:00,20.1599807038901,23.886435120362094,19.712132902562534,23.8846435559719,0.0,1524.4276500950973,0.0,807.4737221037299,1028.7438954384845,0.0,3387.851236669826,0.0 
 11/24  16:00:00,21.213026019221267,23.875254242304464,19.42475144906677,23.87663486237642,0.0,1047.87359310057,0.0,603.7707959901024,0.0,0.0,4919.924635847073,0.0 
 11/24  17:00:00,18.83129299192396,23.873952848683523,19.25806101634946,23.879691678158743,0.0,370.93483153209974,0.0,366.662952990211,2002.8039769675981,0.0,4926.7826946690175,0.0 
 11/24  18:00:00,20.88905749174034,23.875845577171397,20.57373560803459,23.875295567511706,0.0,105.99345189283717,0.0,209.38325721568015,0.0,0.0,0.0,0.0 
 11/24  19:00:00,16.875659147541835,19.644599918332155,17.740014481840493,23.793998621407887,0.0,0.0,0.0,51.75734796285292,2061.967255949719,4770.000336152428,4967.231822776282,0.0 
 11/24  20:00:00,19.079825502508413,20.006932504874385,20.480241100563994,18.152149385979236,0.0,0.0,0.0,0.0,0.0,288.72746987721416,0.0,2266.910085696543 
 11/24  21:00:00,18.640449635737653,20.332868617326653,20.036236882256773,20.648973763369725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  22:00:00,18.37602025239906,20.16749641587316,19.698135642571746,20.712360630645314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  23:00:00,18.15901073064315,19.940331859631396,19.41439293805754,20.585247117938206,0.0,0.0,0.0,0.0,21.625589541903803,0.0,0.0,0.0 
 11/24  24:00:00,18.06761534383478,19.69970505807501,19.14614372901822,20.38218222204339,0.0,0.0,0.0,0.0,78.62573854266205,0.0,0.0,0.0 
 11/25  01:00:00,18.026036583573802,19.478020940072046,18.90144178129215,20.15674404481645,0.0,0.0,0.0,0.0,100.314737259091,0.0,0.0,0.0 
 11/25  02:00:00,17.96618190659882,19.234947597325124,18.650170413685387,19.89856391361829,0.0,0.0,0.0,0.0,140.33862619822713,0.0,0.0,0.0 
 11/25  03:00:00,17.946710517186464,18.990197153243017,18.404705056326065,19.630282032786603,0.0,0.0,0.0,0.0,175.21174476256272,0.0,0.0,0.0 
 11/25  04:00:00,17.931996796766335,18.73022288041804,18.157733832374362,19.341995483195113,0.0,0.0,0.0,0.0,219.8199257487595,0.0,15.99315570822476,0.0 
 11/25  05:00:00,17.93423364095122,18.50699628709716,18.012219461683387,19.077235249510373,0.0,0.0,0.0,0.0,221.16605053043804,0.0,110.15825081855499,0.0 
 11/25  06:00:00,17.932399822880303,18.31317201701096,17.949358418925932,18.825331657259042,0.0,0.0,0.0,0.0,233.64727264471014,0.0,200.0209444709348,0.0 
 11/25  07:00:00,17.990328384810837,18.28339211273138,17.98023680806692,18.704291313150193,0.0,0.0,0.0,0.0,216.7653282759195,0.0,190.30655846417483,0.0 
 11/25  08:00:00,18.15282246933844,18.995262809977767,18.201062387747477,19.17896357716119,0.0,0.0,0.0,0.0,54.604624144136295,0.0,0.05685385790103631,0.0 
 11/25  09:00:00,18.66561827924977,20.64335753373082,18.839710853060275,20.493034278851397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  10:00:00,19.43596752594133,18.727329406057798,19.551127535481882,18.79688174267472,0.0,0.0,0.0,0.0,0.0,5004.825872642655,0.0,2314.9288756576257 
 11/25  11:00:00,19.766633266092395,20.126448922523892,20.118844395717566,20.452330329955778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  12:00:00,20.03800848352234,21.449429146618588,20.478127590143423,20.362182385454915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  13:00:00,20.542195845580064,20.769333833084385,19.715384173807816,21.175900684712207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  14:00:00,20.058078546180113,21.35117005790475,20.77033598418472,23.381548104783537,0.0,0.0,0.0,118.50341441312445,0.0,0.0,0.0,0.0 
 11/25  15:00:00,20.694898087633668,21.091773928517362,19.704981652589762,23.78901152080121,0.0,0.0,0.0,307.58875864811864,0.0,0.0,0.0,0.0 
 11/25  16:00:00,18.830488774689684,20.15098544884711,19.766530646704574,23.783658166759786,0.0,0.0,0.0,134.96442087886243,0.0,0.0,0.0,0.0 
 11/25  17:00:00,19.81966733366852,19.065684314360645,20.035086231318257,20.936031950598853,0.0,0.0,0.0,0.0,0.0,34.38457850509823,0.0,0.0 
 11/25  18:00:00,19.570642337202123,20.51251067080789,20.35947927887755,20.962181179408606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  19:00:00,19.168659294760626,20.641809322997325,20.161249891598562,18.66868892603287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2422.963855906321 
 11/25  20:00:00,18.962192940232,20.515538975923874,19.947296321184073,20.417454133178403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  21:00:00,18.77487885299025,20.323643799283207,19.739314560657814,20.579352170201687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  22:00:00,18.59277307841095,20.12760642255658,19.544463245411066,20.531679336312063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  23:00:00,18.43414387095029,19.95021447904344,19.360360675539482,20.40282783084341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  24:00:00,18.257463540222098,19.755137878688338,19.167736911049737,20.22951074206135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  01:00:00,18.056157895093193,19.532930292313885,18.960201934150653,20.021115074722736,0.0,0.0,0.0,0.0,7.132630267506943,0.0,0.0,0.0 
 11/26  02:00:00,17.93734663445185,19.331361748975993,18.75783190639908,19.813036376325286,0.0,0.0,0.0,0.0,43.60185104350273,0.0,0.0,0.0 
 11/26  03:00:00,17.89871746621388,19.16638369662601,18.560065565179222,19.617485873028308,0.0,0.0,0.0,0.0,76.53592283055795,0.0,0.0,0.0 
 11/26  04:00:00,17.872884944394286,18.96152655989382,18.351788082564994,19.39315278648338,0.0,0.0,0.0,0.0,124.01341567330776,0.0,0.0,0.0 
 11/26  05:00:00,17.869195375832106,18.74526558588505,18.160671926086145,19.163591933521303,0.0,0.0,0.0,0.0,151.7147374526919,0.0,0.0,0.0 
 11/26  06:00:00,17.868026332921225,18.551407269544946,17.99190240909765,18.939815779509196,0.0,0.0,0.0,0.0,169.35375077945653,0.0,32.156119103542125,0.0 
 11/26  07:00:00,17.931019895429284,18.56379744596505,17.970262428436,18.85946668053679,0.0,0.0,0.0,0.0,145.67742334523567,0.0,49.66278335047538,0.0 
 11/26  08:00:00,18.27372835019993,19.534821870879224,18.362068340622912,19.495312103830216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  09:00:00,19.04397562985637,21.24665013900691,19.095834008137338,20.84342668472434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  10:00:00,19.71382298721951,19.19494274991669,19.67266626773074,19.21931112153721,0.0,0.0,0.0,0.0,0.0,5224.408312495989,0.0,2423.3432432315317 
 11/26  11:00:00,19.90973427178796,20.065241948168193,20.057065866921274,20.316048112771234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  12:00:00,20.090267594149196,20.50201694671719,20.42204418056147,21.33632371494216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  13:00:00,20.17900949778015,18.830741307514053,20.612457589405906,19.20647856580441,0.0,0.0,0.0,0.0,0.0,2284.837808405604,0.0,22.20405338307275 
 11/26  14:00:00,20.274958136216497,20.826611386772463,20.82608357821792,19.642104013944937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,873.436817926691 
 11/26  15:00:00,20.189193476548006,18.67568800493093,18.213865789469793,20.529375556357223,0.0,0.0,0.0,0.0,0.0,4876.214708443327,5092.60692519366,0.0 
 11/26  16:00:00,20.20385208472441,20.880159311045826,20.035221402632732,18.804330048389055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2126.6886372255453 
 11/26  17:00:00,19.71574061994317,18.304159554934188,20.05632102074545,20.29895690583408,0.0,0.0,0.0,0.0,0.0,4544.498282436932,0.0,0.0 
 11/26  18:00:00,19.22481046055439,19.223568533526496,19.822233868667098,20.295995200724487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  19:00:00,18.846854831879995,19.320779800908813,19.573436475816166,20.11680907064018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  20:00:00,18.63801277894039,19.324881992873216,19.375952666745498,19.953065852034065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  21:00:00,18.433111747738494,19.23496728655574,19.16753025040582,19.751001110313226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  22:00:00,18.218705320356683,19.093206819895162,18.954538051353918,19.53559627508392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  23:00:00,18.03781975951843,18.951171185491525,18.752729245712278,19.32782784722478,0.0,0.0,0.0,0.0,2.526760850779259,0.0,0.0,0.0 
 11/26  24:00:00,17.929801883983263,18.808092753967465,18.557383392093243,19.126460897630643,0.0,0.0,0.0,0.0,37.56326497210447,0.0,0.0,0.0 
 11/27  01:00:00,17.885304849375576,18.69571814124399,18.393309726187265,18.95237830890038,0.0,0.0,0.0,0.0,38.04270948723102,0.0,0.0,0.0 
 11/27  02:00:00,17.81713680556014,18.53307756729668,18.201778505415902,18.746815027282995,0.0,0.0,0.0,0.0,87.15481618061492,0.0,0.0,0.0 
 11/27  03:00:00,17.797313564210018,18.34947993957581,18.009868830327967,18.53800105973748,0.0,0.0,0.0,0.0,117.37337681981458,0.0,0.0,0.0 
 11/27  04:00:00,17.793546910000718,18.194470374786874,17.87635579843967,18.348045043886756,0.0,0.0,0.0,0.0,128.42212617212584,0.0,58.95014895140203,0.0 
