Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 11/27  05:00:00,17.772404491877403,17.99859747876323,17.798173909420612,18.12449777640643,0.0,0.0,0.0,0.0,172.24169886288266,17.185677696132572,168.46529808993267,0.0 
 11/27  06:00:00,17.774904954823604,17.86460063570813,17.776040393727264,17.924762865942974,0.0,0.0,0.0,0.0,200.8797520560729,108.80065604720994,250.3574343928849,18.814462475343905 
 11/27  07:00:00,17.831678857651582,17.917933280303664,17.81610345499292,17.889900161819796,0.0,0.0,0.0,0.0,213.72686029377567,100.35902713462693,256.30471680336154,33.35861842257311 
 11/27  08:00:00,18.90544031914193,19.953370601649283,19.06573910456975,19.40154389907555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  09:00:00,20.246319112877536,19.72312527012935,20.506750229919376,18.989772436347387,0.0,0.0,0.0,0.0,0.0,5018.878943419295,0.0,2327.890601977353 
 11/27  10:00:00,19.12587828211214,19.43519567717351,19.44440129663723,21.727520679496326,0.0,0.0,0.0,0.0,2029.1301509448285,41.745436618244206,4955.5862457674075,0.0 
 11/27  11:00:00,20.479991553000104,20.14825089614014,21.131893715751723,20.450110222472624,0.0,0.0,0.0,0.0,45.309819612593515,0.580234735119374,78.58994342954743,0.0 
 11/27  12:00:00,18.693110349175683,20.201839544337417,19.233329835046185,20.849620546613707,0.0,0.0,0.0,19.330801776643323,2018.049039072832,0.0,4971.335528242233,0.0 
 11/27  13:00:00,19.53016705645956,20.445220221015816,19.980127322675102,23.64015545010874,0.0,0.0,0.0,574.106291182469,1037.3702022751293,0.0,1155.2070164208703,0.0 
 11/27  14:00:00,21.23565260306838,23.069958167127556,19.433864027648326,23.64544265718422,0.0,726.3794116820538,0.0,908.5747547729219,0.0,0.0,162.14640269188035,0.0 
 11/27  15:00:00,19.362158957636844,23.641867054779254,19.772661839912196,23.640789174861556,0.0,1542.279779740874,0.0,923.1861675884882,256.4528554383272,0.0,24.83149180519218,0.0 
 11/27  16:00:00,18.816133653051864,23.63741166600725,19.27386515181408,23.63958889476066,0.0,979.3614094266371,0.0,668.4037288710372,1957.7272946755293,0.0,4814.138524190365,0.0 
 11/27  17:00:00,18.25697234178746,23.629817599819013,21.049538204825087,23.633203578596074,0.0,338.21035842200325,0.0,398.7505405509903,1928.1394362937317,0.0,0.0,0.0 
 11/27  18:00:00,19.41549047087146,23.63832781673957,17.934299172730103,23.6388821663054,0.0,154.29589729491465,0.0,251.19135781516246,83.39889628017183,0.0,4785.724933178173,0.0 
 11/27  19:00:00,20.28527457445662,20.029993471021253,17.84003891082672,23.466431483677987,0.0,0.0,0.0,82.02401727244336,0.0,4673.987520797591,4708.210544378411,0.0 
 11/27  20:00:00,19.59734177968243,19.970821554962768,19.16034868098041,17.757088630551134,0.0,0.0,0.0,0.0,0.0,178.64340699868842,308.98433617145656,2207.905108375006 
 11/27  21:00:00,18.770136115207123,20.192045761500946,19.341569824653366,20.36803935227874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  22:00:00,18.311282325341736,19.935164986541306,19.101531220459915,20.406230122997002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  23:00:00,17.98405963124448,19.66382740407336,18.878957363772173,20.277208599517305,0.0,0.0,0.0,0.0,7.576939151423591,0.0,0.0,0.0 
 11/27  24:00:00,17.832256248321965,19.37763264096834,18.637331383324565,20.05671726879637,0.0,0.0,0.0,0.0,98.38963625225267,0.0,0.0,0.0 
 11/28  01:00:00,17.764917839907735,19.042338714658996,18.361241432529198,19.765173194288256,0.0,0.0,0.0,0.0,168.68445103574368,0.0,0.0,0.0 
 11/28  02:00:00,17.722341733342496,18.796138848593465,18.13307048381582,19.50523154854631,0.0,0.0,0.0,0.0,161.38647877130057,0.0,0.0,0.0 
 11/28  03:00:00,17.69201902504402,18.5610558224179,17.90065413514545,19.224462784315392,0.0,0.0,0.0,0.0,204.5310833204466,0.0,13.582253717876249,0.0 
 11/28  04:00:00,17.676102386792028,18.283251852728696,17.74339718856921,18.918953259765416,0.0,0.0,0.0,0.0,254.88131968923605,0.0,143.38883217449757,0.0 
 11/28  05:00:00,17.673619943095737,18.0348510235825,17.686417693101795,18.628707320867107,0.0,0.0,0.0,0.0,266.5835793308811,0.0,241.87405796070192,0.0 
 11/28  06:00:00,17.666905292237296,17.814404699329117,17.666110733847113,18.338118617620598,0.0,0.0,0.0,0.0,299.6609250326487,55.65470462901838,340.8988402299266,0.0 
 11/28  07:00:00,17.732509786382302,17.84565343609573,17.722509474880006,18.19461138146012,0.0,0.0,0.0,0.0,287.01565089725267,86.74613773987335,313.3126161014947,0.0 
 11/28  08:00:00,18.381315429014887,19.510278333590264,18.751277784082333,19.450832995383575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  09:00:00,19.035314842557682,20.53161709992128,19.634875628561275,20.334505013798754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  10:00:00,20.10866161742149,17.892158224428528,20.770148897044404,19.063338422211373,0.0,0.0,0.0,0.0,0.0,5011.140835921842,0.0,2277.720049452774 
 11/28  11:00:00,19.054606495493452,19.53647924315168,18.269047928410682,20.821695959602675,0.0,0.0,0.0,0.0,1966.7727793844242,3566.090889453317,5005.631460548627,26.618588358445596 
 11/28  12:00:00,20.278425242280885,21.1127188980956,19.61495815933101,19.21501315334601,0.0,0.0,0.0,0.0,8.122553570089202,0.0,1236.1276535460538,793.5418416988587 
 11/28  13:00:00,18.769560939294287,19.03338898499789,20.80107133257819,19.738518943547618,0.0,0.0,0.0,0.0,1049.8832930393437,557.1738566292788,0.0,758.1819339733496 
 11/28  14:00:00,19.24457771671133,19.73923851426386,19.00252672906408,21.00134679836833,0.0,0.0,0.0,0.0,1253.8074707984417,1365.8942480103708,2825.9852521195453,0.0 
 11/28  15:00:00,20.25483098212087,21.026766456671805,19.6575688576432,19.08266777838888,0.0,0.0,0.0,0.0,0.0,0.0,2416.7804972942195,849.9641454072305 
 11/28  16:00:00,18.624557353565038,18.968104380583085,20.87936494983317,19.465229291338638,0.0,0.0,0.0,0.0,1997.3574711524452,3169.0516670205043,0.0,2371.241641036469 
 11/28  17:00:00,20.484552547731305,19.549819780439538,18.677538088174035,20.548219228055874,0.0,0.0,0.0,0.0,0.0,4365.223280020265,5057.669548271843,4.3633109106553185 
 11/28  18:00:00,20.508203531048977,20.352342453725683,18.632677838323332,18.45198784814484,0.0,0.0,0.0,0.0,0.0,16.952604064021404,4914.79105908314,2374.0034026920434 
 11/28  19:00:00,20.351671872772496,17.575293213838556,19.76597303480425,20.532116277339775,0.0,0.0,0.0,0.0,0.0,5062.640666860833,167.934480060172,0.0 
 11/28  20:00:00,19.646902565540742,19.10584838354945,20.001706086699535,20.228350382203665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  21:00:00,18.7896089539262,18.891463089286745,19.45802560330229,19.649787989282174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  22:00:00,18.230487495227543,18.642004833776447,19.006427419369736,19.202682694140606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  23:00:00,17.913501826951023,18.44588262622258,18.691363433721044,18.892098862425243,0.0,0.0,0.0,0.0,4.1334900422700676,0.0,0.0,0.0 
 11/28  24:00:00,17.75289781301537,18.25138141402904,18.41719064998571,18.618951425223667,0.0,0.0,0.0,0.0,63.485562185703735,0.0,0.0,0.0 
 11/29  01:00:00,17.670720795234,18.02823648853418,18.140032414946027,18.342871001306445,0.0,0.0,0.0,0.0,107.67459768558163,0.0,0.0,0.0 
 11/29  02:00:00,17.58469551709983,17.800943264938173,17.866356182166538,18.06842290586696,0.0,0.0,0.0,0.0,140.4978862242766,0.0,0.0,0.0 
 11/29  03:00:00,17.54902108313914,17.63401393494935,17.65747049880958,17.80247211864882,0.0,0.0,0.0,0.0,184.91389504583321,95.68166091384437,93.0010763395306,4.667204053206361 
 11/29  04:00:00,17.530942351277762,17.56417089561797,17.563303658401892,17.62640115939814,0.0,0.0,0.0,0.0,220.02086907704995,215.21302219996898,213.43765995526505,58.53406811490804 
 11/29  05:00:00,17.525921025695258,17.539512396551018,17.532358852461194,17.550961294818904,0.0,0.0,0.0,0.0,252.16489136380812,314.0047497481346,304.93203095677734,109.00265065539851 
 11/29  06:00:00,17.531481213230094,17.530973018415132,17.527549639644036,17.523746776413404,0.0,0.0,0.0,0.0,286.04063737277164,377.6850505263566,388.27911060177223,151.65435966010884 
 11/29  07:00:00,17.5998519565184,17.635755942183984,17.588614256010178,17.59606119108817,0.0,0.0,0.0,0.0,265.163464063079,272.05843566103874,351.84736951728,126.8941202387341 
 11/29  08:00:00,18.43241037920304,19.338536751893468,18.651803333535334,18.826441152052418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  09:00:00,19.924999698914252,19.43600348688809,20.226154179679966,20.922506546819598,0.0,0.0,0.0,0.0,0.0,4841.7164311939,0.0,0.0 
 11/29  10:00:00,19.35242581311652,19.7973885621913,18.703345219541845,19.531107130781862,0.0,0.0,0.0,0.0,775.4514711493146,0.0,4989.37074849856,1227.7432930646958 
 11/29  11:00:00,20.51841565847038,20.587529836314282,19.87812129083378,20.791741250584906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  12:00:00,19.322749441812164,21.26528695002137,19.69973405834842,21.533749227399024,0.0,0.0,0.0,130.14650068019688,0.0,0.0,0.0,0.0 
 11/29  13:00:00,20.25054580031031,23.018851146252644,20.089278201476972,23.408555368742313,0.0,784.6841832600018,0.0,745.3818986965034,0.0,0.0,0.0,0.0 
 11/29  14:00:00,20.300404808335266,23.41505408567417,20.75324756976632,23.413258367398704,0.0,1979.2486201679485,0.0,1056.2615187286428,0.0,0.0,0.0,0.0 
 11/29  15:00:00,20.58442549221938,23.400904478336482,21.049099522295027,23.399131354443437,0.0,2006.9327915943354,0.0,1063.74712339595,0.0,0.0,0.0,0.0 
 11/29  16:00:00,19.866705425962117,23.389081443177417,20.43500042938696,23.388027775331746,0.0,1267.7135735821084,0.0,771.8060833607253,0.0,0.0,0.0,0.0 
 11/29  17:00:00,20.799170649869737,23.38743240597853,19.407952333507843,23.387661013854764,0.0,673.6818660478623,0.0,485.0264292539009,0.0,0.0,3318.6647303832356,0.0 
 11/29  18:00:00,18.48149539648785,23.399586416903695,18.83369936558242,23.399755925669005,0.0,348.2274619331701,0.0,320.87957476159124,2030.3980267198497,0.0,5005.66122089232,0.0 
 11/29  19:00:00,20.572545730482688,23.397408779791228,20.20891036325414,23.394933497381125,0.0,204.76180515129906,0.0,214.47752071023285,0.0,0.0,0.0,0.0 
 11/29  20:00:00,16.688968029044254,20.065930711699373,17.367225156981984,20.528326947614293,0.0,0.0,0.0,0.0005123455203788149,2112.2890827575443,4452.629683837189,5237.274217658832,1662.260411255118 
 11/29  21:00:00,18.440989288474547,19.529084509614577,19.37256729279884,20.351111398791588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  22:00:00,18.40135169073036,20.2266795413995,19.411896285849146,17.434088525203343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2304.739207641194 
 11/29  23:00:00,18.342577174000198,20.21929072335156,19.301090906568206,19.745854703036965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  24:00:00,18.18664594510461,20.028506964913646,19.137822491282037,19.94764590037645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  01:00:00,18.018771532464605,19.821217580973023,18.973214182933123,19.918799518900116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  02:00:00,17.84203171892286,19.59994762352778,18.795075290150788,19.785727015018217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  03:00:00,17.662050598204374,19.37795159980418,18.609914752304967,19.61417174178203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  04:00:00,17.524220760241832,19.174155472369794,18.427329115502722,19.42770353664816,0.0,0.0,0.0,0.0,14.699284861124266,0.0,0.0,0.0 
 11/30  05:00:00,17.473306430149854,19.00843034810667,18.26338892499909,19.249441077841844,0.0,0.0,0.0,0.0,36.3668262562948,0.0,0.0,0.0 
 11/30  06:00:00,17.440562442224838,18.798300390299858,18.065515151295443,19.02947050595092,0.0,0.0,0.0,0.0,97.77984661494125,0.0,0.0,0.0 
 11/30  07:00:00,17.48426774229653,18.71713551786901,17.94250050206056,18.909513086269303,0.0,0.0,0.0,0.0,106.00017114328948,0.0,0.0,0.0 
 11/30  08:00:00,18.660433897339985,20.56822499971924,19.26824999760909,20.309224838464317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  09:00:00,20.446033003629772,19.17348835180124,18.317211342403205,18.730610573597048,0.0,0.0,0.0,0.0,0.0,4986.846947213341,4964.138360872925,2308.4288694391994 
 11/30  10:00:00,17.74886200423164,19.574744789176506,20.577674686024224,19.551085406431696,0.0,0.0,0.0,0.0,2072.151212740493,0.0,172.26946557626394,1073.8221951335254 
 11/30  11:00:00,19.18937129073457,20.26636715025549,19.006213888449423,20.473144273790204,0.0,0.0,0.0,41.610764486972755,22.542951829815053,0.0,3501.5598147259143,0.0 
 11/30  12:00:00,20.56236406016727,20.76162114868065,19.055423138940473,23.298110521063776,0.0,113.11446397708401,0.0,628.4404488713219,0.0,0.0,0.0,0.0 
 11/30  13:00:00,19.026040171739208,23.294625696186543,19.309210233939936,23.298009684371777,0.0,1504.1716456583667,0.0,1026.2663082103595,0.0,0.0,0.0,0.0 
 11/30  14:00:00,20.180960678498636,23.29165229780828,19.97972110604828,23.290931041605603,0.0,2258.004893605529,0.0,1239.1371177981914,0.0,0.0,0.0,0.0 
 11/30  15:00:00,19.867596223629384,23.288012657551917,20.24086999841215,23.28766839825099,0.0,2263.6848222248664,0.0,1210.1496829737139,0.0,0.0,0.0,0.0 
 11/30  16:00:00,19.274093940486843,23.28706021486554,19.737955042371194,23.28631877755193,0.0,1493.291685490617,0.0,890.7538372258842,595.9100255617052,0.0,0.0,0.0 
 11/30  17:00:00,20.51109479065806,23.28071231332273,18.95043226995011,23.282652790023825,0.0,842.8641450852047,0.0,572.7961147039268,0.0,0.0,1560.203906681143,0.0 
 11/30  18:00:00,17.901674121536303,23.28734424173196,18.974990626192316,23.28809202515898,0.0,399.67282497410184,0.0,369.0589734135887,2027.2069485404818,0.0,4811.614354288572,0.0 
 11/30  19:00:00,20.158265846976676,23.286280559300643,20.09018359113726,23.28440587222849,0.0,231.10872938687334,0.0,254.06523525792352,0.0,0.0,102.98355291197718,0.0 
 11/30  20:00:00,19.756563202113387,19.268258497210805,16.85050770007059,23.0794421382881,0.0,0.0,0.0,20.27915929997644,0.0,4742.856914619321,4935.965076706589,0.0 
 11/30  21:00:00,18.93592273552752,19.3206577008051,19.29824675316098,17.485377353039738,0.0,0.0,0.0,0.0,0.0,251.1877958820828,0.0,2255.905195685721 
 11/30  22:00:00,18.5319854122164,19.95096804155386,19.187259960777787,20.164307508976066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  23:00:00,18.26794087511135,19.93857409835895,19.019614121398792,20.348407515777417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  24:00:00,18.045754217063582,19.807305868601404,18.849582032688694,20.301912143943106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  01:00:00,17.84328742995598,19.62709219296467,18.674897545229292,20.153361818403067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  02:00:00,17.64279564150909,19.42074965298775,18.486495922733194,19.957276085922498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  03:00:00,17.454881163241527,19.193600757511696,18.280736907449008,19.72483926017253,0.0,0.0,0.0,0.0,19.918682513834394,0.0,0.0,0.0 
 12/01  04:00:00,17.375318922397376,18.960368128973727,18.070281630009582,19.476937907073733,0.0,0.0,0.0,0.0,79.37736551733406,0.0,0.0,0.0 
 12/01  05:00:00,17.350944736460654,18.725169295560384,17.85815164268015,19.220798560249307,0.0,0.0,0.0,0.0,126.85024201694173,0.0,0.0,0.0 
 12/01  06:00:00,17.345022921826004,18.492343205081944,17.64768955285036,18.962939865965375,0.0,0.0,0.0,0.0,161.77891555630163,0.0,0.0,0.0 
 12/01  07:00:00,17.362473212084367,18.318139621494243,17.480928017783196,18.745012976033436,0.0,0.0,0.0,0.0,167.03813164528003,0.0,9.905666960638868,0.0 
 12/01  08:00:00,18.022974989503275,19.316711394724674,18.400955658066167,19.461865205651243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  09:00:00,19.128978255487443,18.343322644106387,19.646072408515735,20.52519476838409,0.0,0.0,0.0,0.0,0.0,5076.774813982216,0.0,0.0 
 12/01  10:00:00,20.25382148824717,20.51040856401424,19.025325049093894,18.556785280158394,0.0,0.0,0.0,0.0,0.0,160.81427567841757,4707.531443368423,2378.6975642883713 
 12/01  11:00:00,18.56130145238327,18.923714426026603,20.61477037055421,19.83054987468879,0.0,0.0,0.0,0.0,1141.3646635577202,351.37455047959116,0.0,0.0 
 12/01  12:00:00,19.426224847010236,20.448324677869895,19.222305090929805,19.78925355149216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  13:00:00,20.627310130424373,20.152292060304237,19.53063839310199,20.1201043673264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  14:00:00,19.215493635351887,19.987580883723545,19.604898077077586,20.053112358164974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  15:00:00,19.494271097063613,19.54045553889876,19.180597356369336,19.627371749268306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  16:00:00,20.237257239645814,18.977347276589853,18.749222556671782,19.053802559914917,0.0,0.0,0.0,0.0,0.0,249.79886340921917,319.59347444743776,104.90470151350043 
 12/01  17:00:00,18.43947744292375,20.57494440427584,19.46055875605428,20.64593798688184,0.0,0.0,0.0,0.0,1112.5456430917993,3.7489793362175066,3322.4789362051083,0.0 
 12/01  18:00:00,20.178188923793716,18.302044961105928,20.16152619718169,18.371138565049506,0.0,0.0,0.0,0.0,0.0,4765.681009730454,0.0,2302.593742917927 
 12/01  19:00:00,20.1741112065875,18.213697869671833,17.693640297747887,18.150901431700923,0.0,0.0,0.0,0.0,0.0,4975.027085862573,5099.43221487902,2301.958740712063 
 12/01  20:00:00,19.536008908847016,18.484164204490874,19.60181388979985,18.551992476383802,0.0,0.0,0.0,0.0,0.0,196.27354236413697,0.0,45.73656673505117 
 12/01  21:00:00,18.85349708985339,18.79638846304246,19.33318285033516,18.88776368546378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  22:00:00,18.40617852849803,18.72723839838173,18.96902331180729,18.768586332868438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  23:00:00,18.19926026541019,18.67334527230146,18.744534379177043,18.658382774703693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  24:00:00,18.063420750872453,18.612629566250504,18.56825515815079,18.547698952953688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  01:00:00,17.944400520290202,18.542100545958125,18.40564950258151,18.430332365865553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  02:00:00,17.825299400468005,18.452715155511203,18.250134784816947,18.30551691515927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  03:00:00,17.73883582055274,18.38105798533408,18.117741649221955,18.194553643068524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  04:00:00,17.65550234867826,18.308616630573233,17.989850094023332,18.081895370027063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  05:00:00,17.55725484752132,18.22215924101599,17.861471145536647,17.964068160327628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  06:00:00,17.45567157656245,18.12921173201346,17.736941910327175,17.84569918578845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  07:00:00,17.394688713643177,18.071238530346335,17.64130011989935,17.755027151063707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  08:00:00,17.41579834655719,18.085651297136465,17.612070733025305,17.730524952475363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  09:00:00,17.544864429777316,18.205230675991825,17.685434439606155,17.81605285412843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  10:00:00,17.8086737845872,18.45585810905784,17.883591271474007,18.04139627891251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  11:00:00,18.127095668681584,18.749487879312767,18.147807323162915,18.333978027542337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  12:00:00,18.425201323987046,19.05008203386808,18.42395883636057,18.66963395235793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  13:00:00,18.900251832207303,19.783508201026898,18.89318943279078,19.45878957972809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  14:00:00,19.664800005631477,19.861739624430786,19.670126181180443,19.5535419426681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  15:00:00,19.664042128336703,19.374570792564494,19.85166926007671,19.501391213153163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  16:00:00,19.31573717370014,19.582994802139286,19.698419840236433,19.799073366874072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  17:00:00,18.989597048756536,19.473017469079736,19.4756183529458,19.67974465640318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  18:00:00,18.703977822130025,19.299102848045955,19.24283685715502,19.478095378973826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  19:00:00,18.488023442447442,19.152976376731843,19.0375766362615,19.29187634187759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  20:00:00,18.281397393916098,18.989464448419834,18.82740663016147,19.090350150339518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  21:00:00,18.07891709401371,18.815905748893236,18.62681661179634,18.893178700188564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  22:00:00,17.921554739390398,18.667391634673823,18.447172044956726,18.71427374059175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  23:00:00,17.757884693573953,18.506309447717733,18.263102477142386,18.5289421218316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  24:00:00,17.57164543168354,18.322783582698186,18.071053862664883,18.33392213992069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  01:00:00,17.40474224097148,18.12105238755467,17.86966772215129,18.127039226376393,0.0,0.0,0.0,0.0,26.528537900175035,0.0,0.0,0.0 
 12/03  02:00:00,17.328995457411168,17.93486110633562,17.68073476964743,17.932852707819006,0.0,0.0,0.0,0.0,60.86690153629307,0.0,0.0,0.0 
 12/03  03:00:00,17.310658824419903,17.803847614772664,17.525649326605762,17.77269400323776,0.0,0.0,0.0,0.0,67.82562603158459,0.0,0.0,0.0 
 12/03  04:00:00,17.298507106131876,17.68704546210542,17.391572901004547,17.61485562681282,0.0,0.0,0.0,0.0,84.52565968690016,0.0,31.021515783887764,0.0 
 12/03  05:00:00,17.29980059526917,17.598655305019975,17.332800632274015,17.482811248325753,0.0,0.0,0.0,0.0,79.11118566660606,0.0,79.26367204847355,0.0 
 12/03  06:00:00,17.280000306153507,17.468807700302243,17.29138185074235,17.362596047818883,0.0,0.0,0.0,0.0,113.47326119254612,4.694168138527987,155.94540073576135,27.831639737820456 
 12/03  07:00:00,17.299195973283055,17.37922871194396,17.297456399265354,17.322249665388025,0.0,0.0,0.0,0.0,116.56614493509053,17.309752614078988,183.52330347324653,48.59407923047711 
 12/03  08:00:00,17.372512520015626,17.468317913097394,17.361408661386804,17.377597036909993,0.0,0.0,0.0,0.0,52.5964001967895,0.0,90.26204861460212,13.925552160702678 
 12/03  09:00:00,17.517309384596462,17.779504103503704,17.49389282410059,17.58678939414318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  10:00:00,17.81566100542689,18.22383716462397,17.765071896130046,17.98421381953244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  11:00:00,18.162572932568864,18.694635709802885,18.093453960471127,18.48515416420969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  12:00:00,18.465944112203815,19.054361164380424,18.417147568314576,18.923765574165067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  13:00:00,18.64386260213983,19.21881501945354,18.67140991092122,19.157058410328148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  14:00:00,18.658891027659852,19.221787488066802,18.777603786232138,19.21607663622396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  15:00:00,18.585550913494348,19.149091225587448,18.782729454245572,19.172646132934915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  16:00:00,18.378079238099055,18.958453413584415,18.66136599520526,19.00509802536791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  17:00:00,18.08947992720493,18.70504726887184,18.461975743700584,18.769513057346177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  18:00:00,17.846176216826066,18.48918595961402,18.268151084253162,18.549636167499475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  19:00:00,17.593061466541165,18.252681281396754,18.047590887068342,18.310678414845725,0.0,0.0,0.0,0.0,3.9841635962282176,0.0,0.0,0.0 
 12/03  20:00:00,17.392621712457938,17.958740306512603,17.79558594224604,18.044921318216584,0.0,0.0,0.0,0.0,69.36014671910712,0.0,0.0,0.0 
 12/03  21:00:00,17.319494415200012,17.691352889834114,17.558769235866762,17.796820076727684,0.0,0.0,0.0,0.0,110.78909421323098,0.0,0.0,0.0 
 12/03  22:00:00,17.286268124022293,17.467559037676253,17.38190238271543,17.556602034673745,0.0,0.0,0.0,0.0,143.76733099867437,32.96669368758786,85.89662824833874,1.1476007304418294 
 12/03  23:00:00,17.278256436290363,17.352559706785517,17.308218146476364,17.38855919817658,0.0,0.0,0.0,0.0,164.0816850447619,125.84263954827432,179.82583001847956,38.78512733966481 
 12/03  24:00:00,17.278517622063823,17.30527817936954,17.28193250470024,17.31017715054014,0.0,0.0,0.0,0.0,182.2686530830873,193.09302264548953,254.59351002421147,80.85463849167267 
 12/04  01:00:00,17.283862486181416,17.285222061132725,17.278569473586092,17.28067267064477,0.0,0.0,0.0,0.0,197.252170707245,226.42595059026252,301.17398400082766,108.58457386205967 
 12/04  02:00:00,17.28515957622555,17.273507589126922,17.278338096443086,17.27083438802893,0.0,0.0,0.0,0.0,197.97439357171186,229.09419068583895,329.0770449442847,126.55716354717495 
 12/04  03:00:00,17.302389253993674,17.28628191458123,17.29844085349216,17.288481446072055,0.0,0.0,0.0,0.0,165.07484417813723,177.36957384341378,326.8660660302474,130.21771813857703 
 12/04  04:00:00,17.282155320812564,17.26321050416421,17.283426485203268,17.273757219258478,0.0,0.0,0.0,0.0,214.82743833218638,260.8036739442898,364.84700871868637,152.47056625854577 
 12/04  05:00:00,17.275534727774577,17.253682601663435,17.27617259786148,17.26737942006608,0.0,0.0,0.0,0.0,257.02102311597616,348.3509212094459,421.85893593811466,183.15400617904828 
 12/04  06:00:00,17.272631600728992,17.24988387712404,17.26939704184415,17.262120355261146,0.0,0.0,0.0,0.0,309.7013460200937,451.97969498152037,491.42391870843,218.77375333110845 
 12/04  07:00:00,17.317376974708413,17.337552054088967,17.308144599578654,17.317311597947665,0.0,0.0,0.0,0.0,330.0429788152245,429.3587563374691,477.78711532069815,202.1083917755348 
 12/04  08:00:00,17.947707541625896,18.68916763007062,18.157303879024745,18.273440972551537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  09:00:00,19.287952646013633,18.750889067842184,19.596751095854152,20.164442773165277,0.0,0.0,0.0,0.0,0.0,4849.032644835689,0.0,0.0 
 12/04  10:00:00,18.76404070623592,18.96401339281509,19.10708087579799,19.07639923345446,0.0,0.0,0.0,0.0,1924.9280566585383,682.329440055512,3961.790049878843,1752.1480683783795 
 12/04  11:00:00,19.856124413702208,19.33519307423021,20.47273827085353,19.463667850065246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2858527250952174 
 12/04  12:00:00,18.433548922751424,19.782872912480006,18.699305763354364,20.246325301427376,0.0,0.0,0.0,0.0,1255.6363507624678,0.0,2073.149048737029,0.0 
 12/04  13:00:00,19.046308363481305,20.364990891130628,19.613356300719946,20.75410802155245,0.0,0.0,0.0,43.505653480854654,11.496906880706446,0.0,0.0,0.0 
 12/04  14:00:00,20.638429573866233,22.58656885091971,19.197719545451847,23.11242747750053,0.0,674.617092171894,0.0,621.3115028000161,0.0,0.0,0.0,0.0 
 12/04  15:00:00,19.325434799095405,23.112107206009778,19.664182204821774,23.11177861018394,0.0,1487.9721534087807,0.0,760.7298766517315,0.0,0.0,0.0,0.0 
 12/04  16:00:00,18.64357998886435,23.10786669569623,19.236190121867093,23.1095721175475,0.0,938.6340794483583,0.0,574.2871465613754,182.37656803667926,0.0,2271.304148947384,0.0 
 12/04  17:00:00,19.04342813461083,23.10062699769896,20.820676094877463,23.10260307766665,0.0,421.1586827956972,0.0,362.1473162386051,1103.1061161940456,0.0,0.0,0.0 
 12/04  18:00:00,19.6122848194258,23.08914914456849,18.30012573556855,23.106281937930518,0.0,62.58001839408148,0.0,194.57468451054478,3.609977354046789,0.0,4700.102370790906,0.0 
 12/04  19:00:00,19.987374459128336,17.333652330340115,16.950492390551794,18.671390503081746,0.0,0.0,0.0,0.0,0.0,4810.312911679803,3453.480551889555,1684.6247955057229 
 12/04  20:00:00,19.52298155416257,20.269974219466494,18.315018344687402,19.557784093270516,0.0,0.0,0.0,0.0,0.0,0.0,444.543104924259,112.42538961614859 
 12/04  21:00:00,18.373639602898894,15.997655196020405,18.574765705313652,19.931226696339053,0.0,0.0,0.0,0.0,0.0,5003.249488701758,0.0,0.0 
 12/04  22:00:00,17.822541813761703,17.991177789477845,18.4035666282822,19.77560896426127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  23:00:00,17.4955699885409,18.103198381555327,18.197118390420226,19.53423594958537,0.0,0.0,0.0,0.0,4.6974325899290665,0.0,0.0,0.0 
 12/04  24:00:00,17.322686554822432,18.057353238495914,17.97903642865085,19.27135311292486,0.0,0.0,0.0,0.0,68.11221631036736,0.0,0.0,0.0 
 12/05  01:00:00,17.261311763819315,17.929676712694068,17.753391716040262,19.00044976702771,0.0,0.0,0.0,0.0,119.68341574777841,0.0,0.0,0.0 
 12/05  02:00:00,17.225393172044583,17.76373838169127,17.523129406073323,18.723868584430903,0.0,0.0,0.0,0.0,155.36091380082226,0.0,0.0,0.0 
 12/05  03:00:00,17.20722341017633,17.55436549704455,17.32075993464401,18.42842340085089,0.0,0.0,0.0,0.0,205.91363542923494,0.0,73.66926723123764,0.0 
 12/05  04:00:00,17.20918284216791,17.366048070541424,17.238415551536047,18.16033562066492,0.0,0.0,0.0,0.0,214.94006950938189,4.548860345576721,176.66617093854097,0.0 
 12/05  05:00:00,17.18935911244438,17.245111380193606,17.191057086955524,17.869109638991212,0.0,0.0,0.0,0.0,265.11700560332497,179.79016194136494,289.9312452736824,0.0 
 12/05  06:00:00,17.19322790607705,17.213918166692252,17.190227484513592,17.592849699054607,0.0,0.0,0.0,0.0,282.4458399937504,269.109658161777,364.34405331291805,0.0 
 12/05  07:00:00,17.25105249329836,17.28592496902847,17.241356929669102,17.447372333066326,0.0,0.0,0.0,0.0,271.99867297900045,201.91779792603856,350.7279884312792,0.796893471322345 
 12/05  08:00:00,18.040506434064998,18.997015639852837,18.3044729728831,18.832218337362075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  09:00:00,19.507398606493403,19.165114844895584,19.87771417394716,18.67395064295743,0.0,0.0,0.0,0.0,0.0,4424.817992502468,0.0,2265.340872472319 
 12/05  10:00:00,18.796215531138184,19.15614543583917,17.77181572134429,19.032801683799967,0.0,0.0,0.0,0.0,1933.889237030088,850.3310458227223,4986.628595532486,859.1889089931456 
 12/05  11:00:00,19.787786063991074,19.360332571672117,18.964123457414477,19.630293696152116,0.0,0.0,0.0,0.0,0.0,0.0,4873.471615523305,0.0 
 12/05  12:00:00,18.365042523663867,19.789814060003447,20.58526967900161,22.59921518847015,0.0,0.0,0.0,186.73848182965858,1936.0725566146396,0.0,0.0,0.0 
 12/05  13:00:00,19.117195148199897,22.507927920015725,18.88952946599423,23.070667969186122,0.0,441.14759237932606,0.0,729.1696866662144,26.73199860417491,0.0,468.95115496099095,0.0 
 12/05  14:00:00,20.80521811021015,23.07344902207513,19.120758577854705,23.071522097994176,0.0,1791.0772408583694,0.0,982.3392579706992,0.0,0.0,0.0,0.0 
 12/05  15:00:00,19.074981993234246,23.064543502261788,19.274636337305147,23.063547127420236,0.0,1722.3193580835364,0.0,963.8533500684795,0.0,0.0,0.0,0.0 
 12/05  16:00:00,18.444177302165937,23.060008352404683,18.757030757026044,23.0599110351212,0.0,1081.027288374024,0.0,719.5425999310974,674.1434436121143,0.0,1037.861221525415,0.0 
 12/05  17:00:00,18.436329314811257,23.05918311179382,18.76532240146505,23.06450121441563,0.0,480.93155508435666,0.0,441.6201427785523,1881.3284610772048,0.0,4701.543342964546,0.0 
 12/05  18:00:00,19.51386137909264,23.06547894851461,17.546314544663396,23.064738450273204,0.0,323.047611125358,0.0,294.10218228078793,57.110961017980834,0.0,4793.399539796971,0.0 
 12/05  19:00:00,16.851745310350772,22.69584847395318,17.208426490941335,23.064274058516705,0.0,69.67357537165505,0.0,170.50368723087922,1683.6898869458446,0.0,4540.058091227218,0.0 
 12/05  20:00:00,17.530546940278178,17.607770663766573,18.667378185431524,19.25311084861983,0.0,0.0,0.0,0.0,125.43412431675824,4918.061282720627,313.27100557429515,2179.1150297733516 
 12/05  21:00:00,17.72956735300127,19.552107060397912,18.958322665637816,19.53025208429733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.18379018195826 
 12/05  22:00:00,17.626124479769874,19.62653459503914,18.757446040682233,20.14398968280345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  23:00:00,17.400575470376584,19.4141685963664,18.464484112491956,16.05489100897082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2294.346382019251 
 12/05  24:00:00,17.251427195498614,19.08610303399272,18.174324114810712,18.555976290155265,0.0,0.0,0.0,0.0,58.59243645621689,0.0,0.0,0.0 
 12/06  01:00:00,17.19878965411779,18.763004968150568,17.915085335194952,18.643713081007395,0.0,0.0,0.0,0.0,135.2029647571578,0.0,0.0,0.0 
 12/06  02:00:00,17.180872685232295,18.556239778849278,17.732476397110815,18.60482975118709,0.0,0.0,0.0,0.0,119.07816600929466,0.0,0.0,0.0 
 12/06  03:00:00,17.15207579913765,18.327241270051307,17.518376718571183,18.45998700905003,0.0,0.0,0.0,0.0,171.48044103366175,0.0,0.0,0.0 
 12/06  04:00:00,17.15986582048609,18.13231025409318,17.33135107412172,18.3003004642244,0.0,0.0,0.0,0.0,166.68257237357358,0.0,0.0,0.0 
 12/06  05:00:00,17.141262738285366,17.91792374167031,17.197262809003014,18.092960941934372,0.0,0.0,0.0,0.0,206.645313979023,0.0,115.43700232866291,0.0 
 12/06  06:00:00,17.12505678585034,17.641429564102424,17.136987399953227,17.837772464195893,0.0,0.0,0.0,0.0,254.70708522864848,0.0,233.60737898794076,0.0 
 12/06  07:00:00,17.18962120671238,17.569232147888833,17.181612714618517,17.72523044649439,0.0,0.0,0.0,0.0,228.90637149937402,0.0,218.4626267822258,0.0 
 12/06  08:00:00,18.031831203221657,19.424322864523994,18.35771431971916,19.11463992984675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  09:00:00,19.457492694696374,19.333415902306022,19.940093860480793,18.684826063162312,0.0,0.0,0.0,0.0,0.0,4662.483398316527,0.0,2210.6827805973685 
 12/06  10:00:00,18.314559506201466,19.14944663308099,17.099727795009677,18.82498664128036,0.0,0.0,0.0,0.0,1937.3262222602882,4891.007187634093,5048.485080373173,2271.5623638229354 
 12/06  11:00:00,19.44948177121581,19.028152994873068,18.247145884784885,19.104480940781137,0.0,0.0,0.0,0.0,39.14827679255824,2285.998123943522,4957.007663699182,934.5222510785202 
 12/06  12:00:00,18.7353529217001,19.283487713575305,19.876492448645465,19.68012534886208,0.0,0.0,0.0,0.0,1927.4579476172225,0.0,82.67317513726319,0.0 
 12/06  13:00:00,20.07396806211505,19.85179550236777,18.391877858426444,22.619175152012332,0.0,0.0,0.0,244.79952548512153,12.179485443363987,0.0,4830.944751408247,0.0 
 12/06  14:00:00,18.53157216316544,22.511054731990093,19.426592901949263,23.00377644588604,0.0,693.1981828105993,0.0,761.8578153557554,1907.5378343213517,0.0,4353.61103940938,0.0 
 12/06  15:00:00,19.24375829417815,23.005619893704512,18.741331969018294,23.00261332735393,0.0,1543.9047424973821,0.0,827.5178876920534,1460.1287003743687,0.0,4694.424228714478,0.0 
 12/06  16:00:00,20.307824170967955,22.994912112355937,18.254362713368813,22.995945192847927,0.0,1094.5560557977853,0.0,616.4727790685757,0.0,0.0,4775.4143488938835,0.0 
 12/06  17:00:00,17.443527458304587,22.995415185337606,17.671996648170342,22.999325774628847,0.0,431.2045587269305,0.0,386.8883089396412,1917.6779049962504,0.0,4701.70313469106,0.0 
 12/06  18:00:00,19.882651271301448,22.998152876088803,19.476727918661318,22.996272169899193,0.0,190.09244738321584,0.0,231.287939541767,0.0,0.0,199.32122148006553,0.0 
 12/06  19:00:00,17.008320923813145,22.822982770068975,16.58163603147087,23.000849267550507,0.0,12.316361729954517,0.0,116.9006469372764,1822.0622777029123,0.0,4916.746144927107,0.0 
 12/06  20:00:00,17.4662480492192,16.213392977294127,19.276180935855322,17.94514963728988,0.0,0.0,0.0,0.0,121.249553919276,4145.32430439109,0.0,1484.378945558415 
 12/06  21:00:00,17.33701370604313,18.800375675962037,18.77918767996464,18.60528939601833,0.0,0.0,0.0,0.0,0.12270518327006649,0.0,0.0,107.84991384649187 
 12/06  22:00:00,17.192893825095233,18.913908511312528,18.43094296740105,19.184347602300218,0.0,0.0,0.0,0.0,47.01743801074844,0.0,0.0,0.0 
 12/06  23:00:00,17.184373747897293,18.881877381856533,18.199463503979217,19.31959913176807,0.0,0.0,0.0,0.0,47.72455758626373,0.0,0.0,0.0 
 12/06  24:00:00,17.160905611449287,18.764426038925862,17.98296468841804,19.21505222065363,0.0,0.0,0.0,0.0,87.74935716367438,0.0,0.0,0.0 
 12/07  01:00:00,17.122994259862153,18.530926650713187,17.729384625111408,19.002133275256227,0.0,0.0,0.0,0.0,140.9174395463491,0.0,0.0,0.0 
 12/07  02:00:00,17.0677810221366,18.265768544660155,17.479921535912183,18.741404273977185,0.0,0.0,0.0,0.0,171.07566442910263,0.0,0.0,0.0 
 12/07  03:00:00,17.052965500197978,18.04432115463146,17.26255435878032,18.50038573838671,0.0,0.0,0.0,0.0,189.79857294853934,0.0,0.0,0.0 
 12/07  04:00:00,17.042250005580012,17.840153339625846,17.1129940966459,18.26663766764998,0.0,0.0,0.0,0.0,207.8773591968935,0.0,93.54135882165185,0.0 
 12/07  05:00:00,17.025542937561745,17.60225965160016,17.039456542327752,17.99929276381539,0.0,0.0,0.0,0.0,243.844477556816,0.0,209.86180298179698,0.0 
 12/07  06:00:00,17.023915971873738,17.353637178278905,17.018763167877033,17.724744745020267,0.0,0.0,0.0,0.0,274.70999907416103,0.0,310.0349557609944,0.0 
 12/07  07:00:00,17.028272687475223,17.14993476171157,17.016555579481256,17.438189358076805,0.0,0.0,0.0,0.0,335.5038855229368,127.08792314336281,408.92408884767644,0.0 
 12/07  08:00:00,17.336383380668387,18.09034434558246,17.679114283756483,18.1067559429356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  09:00:00,18.187655866388926,19.514680845289245,18.680423469448677,19.189725848527427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  10:00:00,19.27365717342473,18.655821131369386,19.801442402855727,18.293835339535804,0.0,0.0,0.0,0.0,0.0,5012.967451559638,0.0,2319.0526328312485 
 12/07  11:00:00,18.503877626222796,18.776428105687437,17.56824934481415,18.715995067762712,0.0,0.0,0.0,0.0,2003.8823050277954,148.78535791600177,5214.682675944512,478.6729339262842 
 12/07  12:00:00,19.38430733101715,19.380339361194988,18.760988479886052,19.610873438924095,0.0,0.0,0.0,0.0,0.0,0.0,46.88202102836827,0.0 
 12/07  13:00:00,19.280180793409457,20.34471681692778,20.272743161714867,20.593195382214866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  14:00:00,19.092950292669055,22.599467788816632,19.46051877025954,22.682168630563474,0.0,865.269551151541,0.0,367.78205544986776,0.0,0.0,0.0,0.0 
 12/07  15:00:00,19.342357335035036,22.894046374201537,19.739887579699058,22.89456790747105,0.0,1621.4373959939735,0.0,682.7375719541251,0.0,0.0,0.0,0.0 
 12/07  16:00:00,18.774224423074585,22.890901907109942,19.35087510826422,22.89089411913487,0.0,1066.5026948631084,0.0,560.549398695644,21.92441143459183,0.0,0.0,0.0 
 12/07  17:00:00,19.846976979780962,22.883502193952026,18.384480853218506,22.88608015480645,0.0,552.0768259756128,0.0,354.20085105046144,0.0,0.0,1855.7192241341672,0.0 
 12/07  18:00:00,17.89484063883014,22.892806633516088,18.965706733642115,22.892566349766575,0.0,282.12488043173187,0.0,209.08126457587585,1998.1932822140832,0.0,4987.884875284169,0.0 
 12/07  19:00:00,20.050448564039215,22.891017087702892,19.72018505075493,22.8898025202895,0.0,218.89074576751852,0.0,126.68137203047401,0.0,0.0,0.0,0.0 
 12/07  20:00:00,17.295499126489503,19.625779000898753,17.5748310169473,19.89601691716439,0.0,0.0,0.0,0.0,2070.8936710745197,5065.145606453856,5217.98616223418,1994.597292529393 
 12/07  21:00:00,18.352810805550263,18.9586033319878,18.972845556230276,19.66397701462752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  22:00:00,18.161862501068565,19.63144776243255,18.879049565168835,17.727900479166173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2370.894603551794 
 12/07  23:00:00,17.99661984333939,19.792580399560396,18.693893142256442,18.499946270207623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.267931761706805 
 12/07  24:00:00,17.909183176313398,19.715169955545576,18.550737740594727,19.016347467189604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  01:00:00,17.809974778948664,19.592095866006723,18.432385867197738,19.151936016023733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  02:00:00,17.67895255667768,19.431197728382287,18.312964281437615,19.11743769391878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  03:00:00,17.475008279858976,19.207029510307883,18.161769710416685,19.016137167908106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  04:00:00,17.266807704985098,18.961824386056485,18.005139660517614,18.86484478582212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  05:00:00,17.13351083518298,18.759595213140226,17.869666038674687,18.70092461567159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  06:00:00,17.05973944216256,18.616475166150774,17.75465518667489,18.554931023831113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  07:00:00,17.019127977386812,18.524067591608997,17.640793045911074,18.448704585987958,0.0,0.0,0.0,0.0,40.54775747389698,0.0,0.0,0.0 
 12/08  08:00:00,18.25018232184938,20.269642670802718,18.936801429692785,19.81482477285393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  09:00:00,20.162775308614567,18.966971762529063,18.523631899549272,18.166987669050982,0.0,0.0,0.0,0.0,0.0,4137.304707615221,4977.081622491379,2308.5812177104167 
 12/08  10:00:00,18.28161758068437,19.471897150748333,20.465616296445706,19.033038351431102,0.0,0.0,0.0,0.0,1069.6834182918751,0.0,3.3690760086752087,329.51080927104834 
 12/08  11:00:00,18.876586446852748,20.083176278209166,18.629066492499312,20.015575839986575,0.0,62.859300773728485,0.0,44.23613360950857,13.336733542933453,0.0,313.7819654910378,0.0 
 12/08  12:00:00,20.152777692911652,22.802171477935634,18.53336252689183,22.815499449656237,0.0,1286.5952861032952,0.0,624.4146867249915,0.0,0.0,0.0,0.0 
 12/08  13:00:00,19.006050684124972,22.80542951316952,20.405863462927705,22.80646694752183,0.0,1955.3649167104218,0.0,1064.790190267619,0.0,0.0,0.0,0.0 
 12/08  14:00:00,19.556220064291576,22.804356569822097,20.13008331068565,22.80401608916352,0.0,2448.975785516859,0.0,1301.8057224719678,0.0,0.0,0.0,0.0 
 12/08  15:00:00,19.535390666449832,22.797386897537464,22.257295538276228,22.796238805313024,0.0,2359.042241660077,303.30257020433595,1258.7837609298986,0.0,0.0,0.0,0.0 
 12/08  16:00:00,19.13267320065114,22.793530367329048,22.800838142949463,22.792191158994548,0.0,1632.648539411573,794.26806194296,952.8565394403862,0.0,0.0,0.0,0.0 
 12/08  17:00:00,18.096622916838538,22.792415095093983,22.798093529364596,22.793468718728437,0.0,871.3476677647234,592.0497917233272,623.9153739863036,844.7611242040389,0.0,0.0,0.0 
 12/08  18:00:00,17.810976362606063,22.79922932820333,22.799785232492678,22.79686795099304,0.0,500.18093065813326,359.5807739722128,428.37649556482035,1885.6712372859276,0.0,0.0,0.0 
 12/08  19:00:00,18.732841771085525,22.79815236294399,22.799841145818938,22.797034588645868,0.0,351.38473684212966,230.6939359378631,310.6585092027201,61.84785804951447,0.0,0.0,0.0 
 12/08  20:00:00,19.189634163960662,19.127440866698727,19.03119544762081,22.49851689927432,0.0,0.0,0.0,53.66509088003045,0.0,4712.406904211037,4615.382382620135,0.0 
 12/08  21:00:00,18.65390989340346,19.18121487314637,19.168038197885785,17.216380688949307,0.0,0.0,0.0,0.0,0.0,173.44165018834858,156.85796079075956,2198.1831640538817 
 12/08  22:00:00,18.285596634287792,19.849696386737655,19.555777729027273,19.897548663189895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  23:00:00,17.952184058765585,19.822425160127764,19.446534423494853,15.456395308036507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1870.8079552134045 
 12/08  24:00:00,17.799778413743418,19.688730213652136,19.230927948207796,18.497137907225444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  01:00:00,17.75003157758352,19.595601900469568,19.071489777878657,18.865079578323165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  02:00:00,17.692471513022205,19.495798388126175,18.922299612934907,18.970178445277654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  03:00:00,17.59447028987611,19.361278525134757,18.761995113581495,18.94612352174397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  04:00:00,17.476377697883983,19.207445275915973,18.59112273281302,18.86126030355895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  05:00:00,17.38176403420837,19.075297030153585,18.438198719985945,18.763931818662467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  06:00:00,17.2890729388039,18.94508786426984,18.285782595780773,18.647647105923355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  07:00:00,17.219393948384813,18.835721157288834,18.15394473276771,18.537284966103662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  08:00:00,17.263177659930335,18.83759019696003,18.114115067255984,18.515320170742577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  09:00:00,17.50670847741225,19.04299024896592,18.250643389411096,18.686139435609675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  10:00:00,17.764794938863567,19.229812599620573,18.413856805799696,18.856756768968697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  11:00:00,18.081924733937306,19.480840831485082,18.64437489567612,19.09097600857243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  12:00:00,18.377305375733968,19.71779691144515,18.879788378301228,19.328969990238644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  13:00:00,18.605996641903815,19.8923360461161,19.069738683910256,19.499285928841413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  14:00:00,18.727641697908943,17.886052245080705,19.21433130632224,19.56952766266377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  15:00:00,18.707925977658597,18.85536056228191,19.22127773845248,19.553151844984015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  16:00:00,18.570217283626814,19.104650665318278,19.142002358535024,19.469109551215713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  17:00:00,18.39267823531864,19.129205565321975,18.997609805467057,19.314495042417203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  18:00:00,18.212372788668272,19.067671989017356,18.83386354052905,19.139155334883057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  19:00:00,18.03855447939723,18.971513379755187,18.66547994293189,18.961035409037848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  20:00:00,17.827449307779325,18.817438847570646,18.47057314699775,18.75865173011698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  21:00:00,17.691518193509246,18.724806023851375,18.322612233227378,18.616485954435174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  22:00:00,17.639100822469906,18.675440364883766,18.219096710241335,18.509016136198156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  23:00:00,17.476903636438237,18.512258085653038,18.05519616733069,18.331711775101866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  24:00:00,17.412603052632303,18.455767007888603,17.9460562326109,18.22341721839489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  01:00:00,17.379097381340145,18.41968874258133,17.83788302332448,18.122001679399368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  02:00:00,17.276627767930442,18.314817401406152,17.71628257199275,17.99432821263284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  03:00:00,17.128192493657686,18.15866453112091,17.58511025554141,17.850462041579966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  04:00:00,17.01096227795424,17.971541387537137,17.4434188565288,17.692320176318507,0.0,0.0,0.0,0.0,32.949918379154084,0.0,0.0,0.0 
 12/10  05:00:00,16.948093219592142,17.724907781774142,17.250290450731217,17.485648183278457,0.0,0.0,0.0,0.0,106.84938351712094,0.0,0.0,0.0 
 12/10  06:00:00,16.912979855796152,17.40483930226019,17.049701212347557,17.230557905020333,0.0,0.0,0.0,0.0,176.5861791017906,0.0,69.00859157545341,0.0 
 12/10  07:00:00,16.93351514474781,17.168162231457195,16.977074598846134,17.063111227478544,0.0,0.0,0.0,0.0,180.46739196765765,0.0,144.6780390348545,23.771475180557886 
 12/10  08:00:00,17.01031117394148,17.18648870330866,17.006590596693613,17.05612541129656,0.0,0.0,0.0,0.0,105.47547462452775,0.0,91.10102287535307,9.76680434694968 
 12/10  09:00:00,17.179591115617118,17.57807224839285,17.189607888321213,17.3296665051706,0.0,0.0,0.0,0.0,2.5812230426404517,0.0,0.0,0.0 
 12/10  10:00:00,17.502407134895726,18.128638195162694,17.510379784385282,17.81727285344951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  11:00:00,17.847196944822116,18.549231054838323,17.858271529856893,18.26241258569528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  12:00:00,18.159785702012485,18.91655446690072,18.195661699322674,18.69433317019436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  13:00:00,18.426795676672214,19.223200554700355,18.50432370314986,19.05133751715342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  14:00:00,18.66150431418236,19.583570691241825,18.78634950468409,19.42101294774305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  15:00:00,19.118759604020592,18.805342851294444,19.270897323241567,18.573627097953498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.5919271076429 
 12/10  16:00:00,19.114420954805826,18.973904889676966,19.44171400193833,19.063246958346113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  17:00:00,18.559497097501712,19.056965976501626,19.124893540181287,19.217784735664182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  18:00:00,18.017414291933505,18.739952488615362,18.76589842078531,18.970685155656664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
