Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 12/10  19:00:00,17.626676426707462,18.467439545479294,18.45588671208433,18.716796991938864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  20:00:00,17.337994045557704,18.2181016065099,18.185468546442927,18.460990482882227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  21:00:00,17.082558932292198,17.95226091570211,17.913755844035386,18.1940292263595,0.0,0.0,0.0,0.0,22.957612524326375,0.0,0.0,0.0 
 12/10  22:00:00,16.97137544796767,17.68998723933373,17.640363824067915,17.921922331054844,0.0,0.0,0.0,0.0,92.67997241200169,0.0,0.0,0.0 
 12/10  23:00:00,16.914559795891666,17.33862634759072,17.311722749656404,17.58987510227382,0.0,0.0,0.0,0.0,205.01829717117187,0.0,0.0,0.0 
 12/10  24:00:00,16.916070348337904,17.075630500686422,17.06798548409637,17.284689967071277,0.0,0.0,0.0,0.0,231.98067726329717,86.43109489334003,87.57553529882233,0.0 
 12/11  01:00:00,16.908650171415424,16.96467339477959,16.95216601134172,17.05466376487954,0.0,0.0,0.0,0.0,238.11743075465418,182.05279213965224,196.94569651041823,31.929749838379767 
 12/11  02:00:00,16.896390485510103,16.913313705902695,16.899486243438474,16.936701901357758,0.0,0.0,0.0,0.0,238.7786767571611,229.70456039344415,271.4876983535161,78.75137299329992 
 12/11  03:00:00,16.89065193320535,16.89059764588444,16.881996977226052,16.886592837358766,0.0,0.0,0.0,0.0,259.2157043676252,290.6894350512399,345.69663573623814,120.82743695226026 
 12/11  04:00:00,16.90498635795202,16.894115462010838,16.895199685477404,16.88498838231162,0.0,0.0,0.0,0.0,255.60357603914505,277.58164808916075,383.5093900750499,141.9467141478568 
 12/11  05:00:00,16.90209858230041,16.88198882411635,16.89717320832306,16.88270456183985,0.0,0.0,0.0,0.0,286.913784930597,332.2794740785792,434.66022202924455,171.4526190065535 
 12/11  06:00:00,16.91282593959602,16.886731032799844,16.91034516328436,16.896597638162714,0.0,0.0,0.0,0.0,290.5379185782074,342.67095681511785,454.6460364559963,187.98837216054866 
 12/11  07:00:00,16.92226479410915,16.897775006432077,16.919342653656635,16.90865187410305,0.0,0.0,0.0,0.0,295.1732921340249,362.72662831291325,472.9723487776712,200.67772534500972 
 12/11  08:00:00,17.09305994049103,17.48689727674748,17.343844427185438,17.225454886433376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  09:00:00,17.539581621617394,18.263277165842418,17.979065679861215,17.76390527402367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  10:00:00,18.11506087525565,19.01162615961886,18.695499272185316,18.41683028912355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  11:00:00,18.5863237211745,19.586309768449095,19.31835892664774,18.998300279180217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  12:00:00,18.972588711907658,17.41489045604222,19.81283663685981,19.458812663204117,0.0,0.0,0.0,0.0,0.0,4764.172572713755,0.0,0.0 
 12/11  13:00:00,19.182070369301645,18.6672322449084,15.44873963695772,19.802675359222707,0.0,0.0,0.0,0.0,0.0,220.366321531915,4844.430244884194,0.0 
 12/11  14:00:00,19.09493370177578,19.781609831277358,19.19355908758544,15.677125556321473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2421.784708609377 
 12/11  15:00:00,19.156623240109603,15.931174107447726,19.806551809031845,18.875013695396103,0.0,0.0,0.0,0.0,0.0,5297.202171499801,0.0,0.0 
 12/11  16:00:00,19.132192028933513,19.194474107929178,15.219469187527586,19.35539062712956,0.0,0.0,0.0,0.0,0.0,0.0,4659.770889639391,0.0 
 12/11  17:00:00,19.076723192839722,19.731472956242218,18.734125591480076,19.45534892002216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  18:00:00,18.949457304639502,19.796982565406125,19.180692435299598,19.449008491788696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  19:00:00,18.85773638611921,19.800346192930174,19.369788569768716,19.445243190242493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  20:00:00,18.44760485701087,19.37949943381135,19.095834111316314,19.116441729707706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  21:00:00,17.79123330681096,18.697618898315007,18.486324238347205,18.55220023771594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  22:00:00,17.295669704760655,18.15688782992506,17.982211176522615,18.09064826057554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  23:00:00,17.036929691914402,17.831867002618015,17.66639265006677,17.790429874119155,0.0,0.0,0.0,0.0,4.461699368169609,0.0,0.0,0.0 
 12/11  24:00:00,16.939210510004155,17.6343432614766,17.447350163701866,17.578345905497017,0.0,0.0,0.0,0.0,38.055522431717705,0.0,0.0,0.0 
 12/12  01:00:00,16.88829680315605,17.4581156070537,17.255560635427617,17.382144460497553,0.0,0.0,0.0,0.0,49.5219065726209,0.0,0.0,0.0 
 12/12  02:00:00,16.82890692315064,17.29884268374871,17.075256996366818,17.199780135979612,0.0,0.0,0.0,0.0,65.41613991649034,0.0,0.0,0.0 
 12/12  03:00:00,16.80322551233234,17.155095552733428,16.917856052012183,17.0303828826177,0.0,0.0,0.0,0.0,76.98368102872195,0.0,15.035730500690379,0.0 
 12/12  04:00:00,16.79317243060749,17.021815296199,16.835333780569805,16.893837935131042,0.0,0.0,0.0,0.0,93.18198279866999,0.0,92.66237913709867,18.312359943175554 
 12/12  05:00:00,16.7924605109667,16.903590326710873,16.80379153183887,16.827046699686193,0.0,0.0,0.0,0.0,109.24013075959076,14.858378100973248,156.38561116482595,52.49640730469375 
 12/12  06:00:00,16.795906611038596,16.838146292665314,16.795852203917057,16.801777750087723,0.0,0.0,0.0,0.0,127.46860592876483,67.24442878500109,208.09930545176866,79.11982260738007 
 12/12  07:00:00,16.807626543367185,16.814580713155134,16.802882868074562,16.80106198458265,0.0,0.0,0.0,0.0,144.93897465156633,98.01788896250886,250.214291765978,96.99195087310423 
 12/12  08:00:00,17.333879544590985,17.742317446081422,17.527496596074272,17.38210507877564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  09:00:00,18.062649929359385,18.790003565505312,18.424464193196513,18.18971734566287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  10:00:00,18.726726343711377,19.5785304827997,19.216845085601186,18.934669813268307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  11:00:00,19.61722266479299,17.977696621799332,18.002583544995055,18.25396894763725,0.0,0.0,0.0,0.0,0.0,4286.924056883384,5231.604727608464,2471.701636240372 
 12/12  12:00:00,17.410348543564943,18.59330287714196,19.598783626294704,19.86299668657643,0.0,0.0,0.0,0.0,2137.61281411515,801.8639332961527,86.48012868036726,0.0 
 12/12  13:00:00,18.589656951316385,19.1569373514765,18.263017909673724,19.193005482799848,0.0,0.0,0.0,0.0,0.0,0.0,692.5779987863051,0.0 
 12/12  14:00:00,20.13006381360168,19.69630373646949,19.235986292330484,19.966651666401066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  15:00:00,18.24806898515697,19.399064420430427,18.622695787349684,19.47037969254702,0.0,0.0,0.0,0.0,7.914968720582822,0.0,854.9902970071269,0.0 
 12/12  16:00:00,18.658753501638056,18.416823831609094,18.339797368282095,18.48837047252789,0.0,0.0,0.0,0.0,423.4980623269015,149.87872855023627,859.8659283972121,0.0 
 12/12  17:00:00,19.285672559407516,19.918156157666942,19.980425357747144,18.07707174700125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.9493448199362 
 12/12  18:00:00,18.102284018521225,17.946772418916257,18.014084758487172,18.507511681900656,0.0,0.0,0.0,0.0,2043.3069772150125,3295.768247215319,3678.931145885969,2160.3005372074604 
 12/12  19:00:00,18.463030814093685,18.185383002095673,18.19576595789011,19.207982839790944,0.0,0.0,0.0,0.0,0.0,5203.410998318578,5078.086766259907,0.0 
 12/12  20:00:00,18.960273339763123,17.99162837132922,18.083141330688914,19.696999741807403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  21:00:00,18.56350140714654,18.45745989197377,18.48898108222336,19.386973645077262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  22:00:00,18.241741696325263,18.45991914875868,18.42675032867593,19.11146848808218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  23:00:00,18.028754948984556,18.411661168946544,18.324493077175408,18.911412048257645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  24:00:00,17.84865354990584,18.341097014849947,18.207561185774885,18.734143382885243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  01:00:00,17.704477191012803,18.259587422500854,18.093705574479905,18.57427724719767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  02:00:00,17.570849166914048,18.16947049930127,17.972095583757664,18.423483981058865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  03:00:00,17.452588900819443,18.077197270992368,17.85408912131695,18.281996233053967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  04:00:00,17.351788407068927,17.984693032578814,17.745056660532057,18.147011210710886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  05:00:00,17.26356985741934,17.892778031588037,17.641374412967398,18.017272738954865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  06:00:00,17.17804117620752,17.80169294592839,17.5355928864263,17.88955385273817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  07:00:00,17.074011401226713,17.745860120252452,17.439631839524765,17.79587684780693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  08:00:00,18.143923811986234,19.14000891820778,18.585860359437714,18.90639997924425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  09:00:00,19.2467215908467,18.428363625449396,19.741065104489486,19.978534894549973,0.0,0.0,0.0,0.0,0.0,3061.819529324359,0.0,0.0 
 12/13  10:00:00,18.515784492701577,20.162422731180207,18.066308818199094,18.15255839308874,0.0,0.0,0.0,0.0,1010.3758978254302,0.0,2612.0448024397774,605.6063881729901 
 12/13  11:00:00,19.566386189201317,18.413446735386707,18.741065269350116,18.9053497591672,0.0,0.0,0.0,0.0,0.0,0.0,26.489184464377846,0.0 
 12/13  12:00:00,17.914246585382102,18.88720940452348,20.056545042650498,20.19114084311937,0.0,0.0,0.0,0.0,1598.8350045807094,5451.643367903562,0.0,0.0 
 12/13  13:00:00,18.30172594427015,19.9210519210322,17.94807735537411,18.09744079837119,0.0,0.0,0.0,0.0,2107.5097252581986,11.503466883981675,5326.515608475814,2519.956661266181 
 12/13  14:00:00,19.365404203825104,17.887980012305086,18.366525856487478,18.424241548658188,0.0,0.0,0.0,0.0,5.8046690683901385,5477.7326835964295,5282.222395667564,2503.5333190244114 
 12/13  15:00:00,17.112519733891816,17.9745589793562,19.83617400859782,19.751004971243685,0.0,0.0,0.0,0.0,2222.9785190236744,5534.068780321885,87.83477295762859,15.48298565655407 
 12/13  16:00:00,19.461662175403617,19.35937341362176,16.672909353422977,16.72300307555931,0.0,0.0,0.0,0.0,0.0,183.59573670622825,5477.08279242447,2571.064013941054 
 12/13  17:00:00,19.608460503248647,16.253794747660862,19.855900394614682,19.62815082825054,0.0,0.0,0.0,0.0,0.0,5587.320978173137,0.0,0.0 
 12/13  18:00:00,19.456733729087027,19.52438302479139,15.84171731907815,15.86879889975093,0.0,0.0,0.0,0.0,0.0,0.0,5141.039411614595,2464.5461040172486 
 12/13  19:00:00,19.21510475183223,15.43207810315465,19.083944482571148,18.794229129723263,0.0,0.0,0.0,0.0,0.0,5131.4707322629865,0.0,0.0 
 12/13  20:00:00,18.64061256955828,17.84470658483678,19.02353082714739,18.81072457752333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  21:00:00,17.999336767011783,17.77332501066638,18.561826596405126,18.44258231919919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  22:00:00,17.492780040917328,17.577276787757967,18.108090827519092,18.078812279316843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  23:00:00,17.149599884154615,17.39872660087853,17.763469549845333,17.812691497559385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  24:00:00,16.920294009437228,17.23564130586449,17.508102478263176,17.581288419326448,0.0,0.0,0.0,0.0,1.000985603394656,0.0,0.0,0.0 
 12/14  01:00:00,16.795018899274744,17.091934528269807,17.307758239968113,17.372003264353964,0.0,0.0,0.0,0.0,21.924166757424963,0.0,0.0,0.0 
 12/14  02:00:00,16.72736004786239,16.92949902484957,17.117170790230528,17.159960598575136,0.0,0.0,0.0,0.0,64.03319204748755,0.0,0.0,0.0 
 12/14  03:00:00,16.702700894398347,16.78932729538989,16.913150119871574,16.94163334281557,0.0,0.0,0.0,0.0,110.45978571259528,79.75503069841422,2.7236104934664174,1.6535008424660906 
 12/14  04:00:00,16.697400790756575,16.73014353456668,16.77009767492632,16.787590780314975,0.0,0.0,0.0,0.0,139.1467695932135,165.1640236027723,93.67783029115887,41.67647734172115 
 12/14  05:00:00,16.689313763823854,16.702647922568133,16.704650750742772,16.712195277855045,0.0,0.0,0.0,0.0,172.52544732436513,248.92279643606994,190.02840686643486,87.24911935227742 
 12/14  06:00:00,16.68334469559161,16.688824591102914,16.68170205822964,16.681949653822606,0.0,0.0,0.0,0.0,205.11918743177708,319.83133816426664,280.67323630207784,130.60572099889893 
 12/14  07:00:00,16.72523653082831,16.75477002785947,16.717503688539,16.727301105983045,0.0,0.0,0.0,0.0,215.45389356946282,290.30529659907137,299.10643500230975,136.61582475874917 
 12/14  08:00:00,17.572945122093834,18.26726740232195,17.734826322854012,17.80255368293924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  09:00:00,18.99224421853411,17.726624201192003,19.266657962477627,19.777991508861568,0.0,0.0,0.0,0.0,0.0,5074.766466616091,0.0,0.0 
 12/14  10:00:00,17.650665466937664,17.88793731852425,16.35463530967027,17.50562561758366,0.0,0.0,0.0,0.0,2077.483690651548,5350.610620783216,5257.676445797741,2503.816912974984 
 12/14  11:00:00,19.022941691325144,18.431740853153084,17.853995415034642,18.30775468933664,0.0,0.0,0.0,0.0,80.56706015213042,2298.8315977934276,5085.772551664367,2412.4870812324293 
 12/14  12:00:00,17.66981714849106,18.572623365173516,19.664670051757078,18.952077782738705,0.0,0.0,0.0,0.0,2029.2037859332158,1086.2078286963128,114.72597126922643,481.83769527725667 
 12/14  13:00:00,19.324184313220435,19.22076149301401,17.897173768530024,19.348503505774573,0.0,0.0,0.0,0.0,67.3601670452472,0.0,4992.799580513706,0.0 
 12/14  14:00:00,18.084201186962893,19.67909625952379,18.96288084629875,20.122689604941023,0.0,0.0,0.0,51.11820592228219,1980.6661910734917,0.0,1429.6012956439788,0.0 
 12/14  15:00:00,18.780930422972013,21.84665977859089,18.366562001781073,22.552420676944685,0.0,304.01042036748413,0.0,543.1866965594343,147.76391627359135,0.0,71.22573181971877,0.0 
 12/14  16:00:00,19.68869177088739,22.548511206714714,20.415006016445965,22.54853187699226,0.0,730.5782642326498,0.0,463.55358286108606,0.0,0.0,0.0,0.0 
 12/14  17:00:00,17.021395786331652,22.537260341766554,17.435378567481898,22.550308916174593,0.0,119.35869291576599,0.0,267.38986339582664,1945.6521205386077,0.0,4864.480003228749,0.0 
 12/14  18:00:00,19.20929746171663,18.65232584544266,17.023892071185678,22.287369579801613,0.0,0.0,0.0,71.18747987296041,0.0,4592.559121463763,4322.996797495815,0.0 
 12/14  19:00:00,19.629214343318374,19.424233499763012,18.939944183602535,17.251714069363615,0.0,0.0,0.0,0.0,0.0,230.35872857394148,306.4405491901282,2216.3376298847024 
 12/14  20:00:00,15.514842852270583,16.380105384911158,19.280394941736844,17.102793563085875,0.0,0.0,0.0,0.0,1962.471074303537,4832.229487846036,0.0,2151.724684279364 
 12/14  21:00:00,16.80736956252846,17.986839680139724,18.62304028260061,17.790625379556232,0.0,0.0,0.0,0.0,9.267276428840493,0.0,0.0,112.49496167851679 
 12/14  22:00:00,16.745778191114436,17.959702461912414,18.213121827073557,18.157920373532868,0.0,0.0,0.0,0.0,18.077074792916406,0.0,0.0,0.0 
 12/14  23:00:00,16.716255250599012,17.84008035394135,17.91565463332742,18.2048552410359,0.0,0.0,0.0,0.0,66.88027761833214,0.0,0.0,0.0 
 12/14  24:00:00,16.714536993941934,17.698085273728015,17.663351496147612,18.116187397196853,0.0,0.0,0.0,0.0,86.74221508581226,0.0,0.0,0.0 
 12/15  01:00:00,16.698032337196352,17.52967466101456,17.41419375734794,17.958062178471376,0.0,0.0,0.0,0.0,120.27377337448783,0.0,0.0,0.0 
 12/15  02:00:00,16.67341247900854,17.329850710177524,17.162256560144527,17.75286693422031,0.0,0.0,0.0,0.0,148.43824805673285,0.0,0.0,0.0 
 12/15  03:00:00,16.66586536111415,17.141927000760194,16.931580122950393,17.54210969441816,0.0,0.0,0.0,0.0,172.9158047060629,0.0,0.0,0.0 
 12/15  04:00:00,16.65032238784744,16.92544870539082,16.75128602284178,17.308578672718355,0.0,0.0,0.0,0.0,207.5612805828856,0.0,89.51141316930699,0.0 
 12/15  05:00:00,16.64975175309392,16.756047723104842,16.676758213525765,17.079092825882086,0.0,0.0,0.0,0.0,222.4110145410952,63.93178273429341,188.0916772634179,0.0 
 12/15  06:00:00,16.657424822146925,16.690220677469696,16.6546499426584,16.870757339359997,0.0,0.0,0.0,0.0,229.24007549061398,140.27831899431396,256.3774477276569,0.9157303746343642 
 12/15  07:00:00,16.693155470314714,16.721990068814204,16.676742931240746,16.76749839206989,0.0,0.0,0.0,0.0,241.9719756029205,141.92667609071935,278.2459751643541,22.077382187387105 
 12/15  08:00:00,17.3420670100262,18.25634380757837,17.68456767202511,17.98659661050733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  09:00:00,18.676388070436595,17.5514397297181,19.195507983238304,20.047374391266402,0.0,0.0,0.0,0.0,0.0,4762.548090462627,0.0,0.0 
 12/15  10:00:00,17.432261100479877,20.71205844189406,17.62313245698124,17.818880644061252,0.0,0.0,0.0,0.0,1921.6327305689167,165.53051352363906,4826.834907934539,2265.8901496561184 
 12/15  11:00:00,18.887912364679647,18.494540694022017,19.430647743739552,18.711369848830877,0.0,0.0,0.0,0.0,65.75183980966469,2237.7376728663703,164.7706903296559,1798.4827085435413 
 12/15  12:00:00,18.110180563465992,18.762830786971954,17.777885180906132,19.26681137659744,0.0,0.0,0.0,0.0,1904.2920789592674,2.9776509772528317,4826.7422794702525,0.0 
 12/15  13:00:00,19.5951261293293,19.316610432487636,18.762506136762077,19.746798318672802,0.0,0.0,0.0,57.790630023457375,7.116599506263003,0.0,1806.110315286734,0.0 
 12/15  14:00:00,18.142759385234918,19.850677211595908,18.340741720391,22.516860353784697,0.0,139.17661460766766,0.0,616.6447056494649,646.182341399761,0.0,616.4951097074738,0.0 
 12/15  15:00:00,18.927445274243844,22.509215692049498,18.42074623111869,22.51642996141991,0.0,1254.6559437641554,0.0,816.0213752190726,0.0,0.0,0.0,0.0 
 12/15  16:00:00,19.893222862484976,22.507275041855955,18.28642460515739,22.50683380347639,0.0,986.9917027372671,0.0,605.7302967385976,0.0,0.0,1456.2647450347315,0.0 
 12/15  17:00:00,17.325168984691373,22.505638281336353,17.276381213423875,22.511267400605902,0.0,325.02791170890856,0.0,362.7155962698224,1963.4601010502574,0.0,4651.0406688449675,0.0 
 12/15  18:00:00,19.509687245255037,22.51080718635324,19.060158116929895,22.509797372529718,0.0,92.24407603486287,0.0,211.06519393101374,0.0,0.0,190.4726631869681,0.0 
 12/15  19:00:00,15.732748690723307,18.32936061779445,16.488090181216357,22.418635482171723,0.0,0.0,0.0,51.40832882751695,1950.485992164231,4484.835061494623,4745.275679416258,0.0 
 12/15  20:00:00,17.692865885293212,18.592419417389713,19.02138931099246,16.6713288822465,0.0,0.0,0.0,0.0,0.0,281.7663214103253,0.0,2104.999274121632 
 12/15  21:00:00,17.191002277909583,18.861066892927674,18.55103318443309,19.210038337416808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  22:00:00,16.908240061448826,18.67847162495376,18.208138742146406,19.261332356178563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  23:00:00,16.736466518970083,18.438435892088933,17.91562369831876,19.125522031908304,0.0,0.0,0.0,0.0,57.056617113549336,0.0,0.0,0.0 
 12/15  24:00:00,16.679801547246118,18.179363676597426,17.634618419263106,18.90764434356362,0.0,0.0,0.0,0.0,111.30907035295479,0.0,0.0,0.0 
 12/16  01:00:00,16.669760075244902,17.96771694911024,17.394752089815313,18.682653599987177,0.0,0.0,0.0,0.0,125.51066676052329,0.0,0.0,0.0 
 12/16  02:00:00,16.663943187913866,17.803214881581937,17.188498680823855,18.464290751390426,0.0,0.0,0.0,0.0,126.84485176113856,0.0,0.0,0.0 
 12/16  03:00:00,16.661929630762486,17.66297607232766,16.99692484610312,18.245964762509136,0.0,0.0,0.0,0.0,128.69410450362744,0.0,0.0,0.0 
 12/16  04:00:00,16.64863241031447,17.492440253151333,16.8069406218835,18.010322226563822,0.0,0.0,0.0,0.0,158.8691641576993,0.0,18.69807272387701,0.0 
 12/16  05:00:00,16.66138225862676,17.380781848253783,16.715847677816672,17.807778407025772,0.0,0.0,0.0,0.0,156.66716659969507,0.0,105.87311551324521,0.0 
 12/16  06:00:00,16.64579521893671,17.24699488909994,16.659430393005536,17.59419987135806,0.0,0.0,0.0,0.0,183.31821959550086,0.0,172.02082454041897,0.0 
 12/16  07:00:00,16.675092209586136,17.154865007683476,16.667151747548207,17.447096230973898,0.0,0.0,0.0,0.0,211.11551622750446,0.0,196.61144043510527,0.0 
 12/16  08:00:00,16.81497132516719,17.75324382566587,16.845880710027203,17.835933030871065,0.0,0.0,0.0,0.0,75.55999679012125,0.0,26.900321213588345,0.0 
 12/16  09:00:00,17.168256452085455,19.150638201213003,17.331479086584388,18.94316275632899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  10:00:00,17.56862261845189,17.670835557970324,17.75363611499048,17.449235024988152,0.0,0.0,0.0,0.0,0.0,4424.46544589359,0.0,2080.006680719964 
 12/16  11:00:00,17.7110642827316,19.310536754758285,18.066733395049862,19.859304029364004,0.0,0.0,0.0,0.0,0.0,229.9210269027824,0.0,45.54564124233697 
 12/16  12:00:00,17.624710497634922,16.99761550695972,18.134571777274203,17.64931965898048,0.0,0.0,0.0,0.0,0.0,4666.977603182013,0.0,2076.8318355454226 
 12/16  13:00:00,17.89892469178531,17.807520644973653,18.59013545817654,17.61547010208869,0.0,0.0,0.0,0.0,0.0,4540.619473290563,0.0,2211.3424700617525 
 12/16  14:00:00,18.26669034268941,20.109391760750434,18.928500115762866,17.355298708966828,0.0,0.0,0.0,0.0,0.0,154.53783567658425,0.0,2169.8668207323017 
 12/16  15:00:00,18.663322267057787,16.922662857010337,19.253584637909427,17.746573351623695,0.0,0.0,0.0,0.0,0.0,4649.633813994465,0.0,1952.0745434588964 
 12/16  16:00:00,18.365896210835487,16.585919183693058,19.147060753898728,19.18327981053318,0.0,0.0,0.0,0.0,0.0,3739.7599536343855,0.0,95.2387293309937 
 12/16  17:00:00,17.57723336842487,17.2194168978348,18.63325356887421,16.085416101912628,0.0,0.0,0.0,0.0,0.0,439.150342225554,0.0,1496.0107401332762 
 12/16  18:00:00,16.998279328350826,17.83178752136233,18.203486466187552,17.203384526712732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.51840234277913 
 12/16  19:00:00,16.71249112455819,17.741349671655463,17.86103599592393,17.59910297937112,0.0,0.0,0.0,0.0,38.58974678181945,0.0,0.0,0.0 
 12/16  20:00:00,16.64002750744607,17.531268498765776,17.54263395470781,17.610233835762457,0.0,0.0,0.0,0.0,139.1726968912899,0.0,0.0,0.0 
 12/16  21:00:00,16.625459749985072,17.260898845120323,17.21843705543973,17.454920161178038,0.0,0.0,0.0,0.0,206.7239892658119,0.0,0.0,0.0 
 12/16  22:00:00,16.622758897958594,16.982012366765915,16.909732020062833,17.239890060985054,0.0,0.0,0.0,0.0,251.23190027951904,0.0,16.038712787596165,0.0 
 12/16  23:00:00,16.62152959050856,16.761993462704744,16.71759564764948,16.999925978538727,0.0,0.0,0.0,0.0,275.10832046589235,75.96512761830806,154.49447396512664,0.0 
 12/16  24:00:00,16.619336247863366,16.663511030036958,16.63535895144404,16.770020645134036,0.0,0.0,0.0,0.0,320.45313646074874,248.41213555988492,303.9125198974844,32.94703648787858 
 12/17  01:00:00,16.624139746719365,16.63253050902089,16.613563967886684,16.65887572319517,0.0,0.0,0.0,0.0,349.32719822769513,347.58313836050445,402.094822122108,97.75628349890113 
 12/17  02:00:00,16.624286089579684,16.61263282266247,16.60513216411671,16.60777856095413,0.0,0.0,0.0,0.0,384.7900307672611,424.2914571644264,491.3201822731604,150.3353755657049 
 12/17  03:00:00,16.634632808958287,16.610869480696536,16.61862133750776,16.600507916820014,0.0,0.0,0.0,0.0,406.38559470830376,474.16310364423816,552.4874436492546,184.81130537654076 
 12/17  04:00:00,16.63325705583067,16.59940900298435,16.61997121084594,16.59572575351296,0.0,0.0,0.0,0.0,458.7113125757394,562.6943167972879,636.2892730445551,230.5595475709763 
 12/17  05:00:00,16.641928752227223,16.605220402818468,16.632394256461616,16.610320144473015,0.0,0.0,0.0,0.0,491.4963556596384,634.0696746595448,690.8348806712411,264.19322671549196 
 12/17  06:00:00,16.645199909727435,16.610610075972474,16.63571719710854,16.617797085427632,0.0,0.0,0.0,0.0,528.0374549258343,714.5640694108791,754.6364205182824,300.97743542800185 
 12/17  07:00:00,16.685400781046326,16.68772619552505,16.6747646560129,16.672429747572735,0.0,0.0,0.0,0.0,517.7086361518377,660.0354939293537,729.8302492461285,285.45898242691896 
 12/17  08:00:00,16.837282660191054,17.043989265166235,16.819469204470458,16.91941745551444,0.0,0.0,0.0,0.0,301.761334200506,102.75097205707293,353.0663897285274,65.6234613590344 
 12/17  09:00:00,16.869429571581687,18.062725910226895,16.96383716129719,17.675698477540557,0.0,0.0,0.0,0.0,25.244504194018546,0.0,0.0,0.0 
 12/17  10:00:00,17.12881984260436,19.4326120330253,17.334108993116413,19.03485546362497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  11:00:00,17.325095076390568,16.560663212000648,17.615579873718872,17.873524410527374,0.0,0.0,0.0,0.0,0.0,4587.640916058153,0.0,2057.6491922761575 
 12/17  12:00:00,17.354695975367022,19.893183118629203,17.88909130148887,19.7327572259348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  13:00:00,17.61750841921088,17.253973291250638,18.211079146742623,17.41067182026434,0.0,0.0,0.0,0.0,0.0,4647.235006833006,0.0,2159.4070287499026 
 12/17  14:00:00,18.169586387762045,18.391667157937,18.804914313922,18.4088771024538,0.0,0.0,0.0,0.0,0.0,4562.882099295206,0.0,2110.5124926758726 
 12/17  15:00:00,18.56894650955491,19.89277389486994,19.32016616424152,17.82235150399617,0.0,0.0,0.0,0.0,0.0,5.172553043262112,0.0,2060.1971086040144 
 12/17  16:00:00,18.279465840512916,16.76642514263063,19.16096061319408,19.60196238737888,0.0,0.0,0.0,0.0,0.0,4571.483342527938,0.0,37.09972735434543 
 12/17  17:00:00,17.511419157430076,18.36823832241666,18.60804745436746,15.69326217404835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2248.0865414088526 
 12/17  18:00:00,16.9315157707889,18.242875708284515,18.137238870425115,17.984426836728353,0.0,0.0,0.0,0.0,2.3028780863769702,0.0,0.0,0.0 
 12/17  19:00:00,16.66494053486825,17.92211544486082,17.755163696478554,17.998378028315322,0.0,0.0,0.0,0.0,105.55052625199123,0.0,0.0,0.0 
 12/17  20:00:00,16.61073471635794,17.606667882840306,17.412636578344497,17.847422547516427,0.0,0.0,0.0,0.0,182.59608973062234,0.0,0.0,0.0 
 12/17  21:00:00,16.595784965142307,17.287956414644565,17.072993838234854,17.612014303510136,0.0,0.0,0.0,0.0,236.67799290064454,0.0,0.0,0.0 
 12/17  22:00:00,16.60224622285095,17.010043821958693,16.789653684001507,17.352595524216902,0.0,0.0,0.0,0.0,253.6084835206612,0.0,56.635420457804834,0.0 
 12/17  23:00:00,16.615050027157505,16.79903053865666,16.668093375386285,17.111679970861097,0.0,0.0,0.0,0.0,252.3232559434735,3.7716710842594634,187.41355853545423,0.0 
 12/17  24:00:00,16.59649786226243,16.65096654492027,16.601876601613547,16.835503047972846,0.0,0.0,0.0,0.0,347.0804141279207,236.15617413292028,349.4446106729006,18.3110761517493 
 12/18  01:00:00,16.588745146185843,16.592071088112235,16.574167157211313,16.656527095721035,0.0,0.0,0.0,0.0,403.2259169042409,387.81040767828205,440.9147414300231,79.0441112261716 
 12/18  02:00:00,16.57676651421339,16.559743266219762,16.55463035270167,16.569203257869557,0.0,0.0,0.0,0.0,386.76113365017204,378.0162736319861,473.10077575872197,114.0784104952143 
 12/18  03:00:00,16.559545123085258,16.530418109986833,16.538453142501165,16.5237223603095,0.0,0.0,0.0,0.0,431.02258460448707,463.5942863036313,564.2728361821227,168.43216668757435 
 12/18  04:00:00,16.56874043039937,16.53309553968867,16.55305716458078,16.525614320892245,0.0,0.0,0.0,0.0,431.0432928196162,475.802609404255,600.6643655621883,193.11443907994348 
 12/18  05:00:00,16.569270874413,16.53188726162515,16.55666784285779,16.529949139436837,0.0,0.0,0.0,0.0,444.87842163828327,513.0463145351373,646.8844233997406,224.2813222028739 
 12/18  06:00:00,16.562839002353357,16.5254450381156,16.552506186035096,16.529422435520033,0.0,0.0,0.0,0.0,492.22475768558206,607.2277058188504,717.928512634539,265.9609243156299 
 12/18  07:00:00,16.621282265354473,16.62545646941131,16.613153742509247,16.60690350819587,0.0,0.0,0.0,0.0,412.3477154847243,442.0215391351178,620.9808924611225,219.73852976635703 
 12/18  08:00:00,16.890038312735772,17.755191850718514,17.200404524193097,17.359984814871467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  09:00:00,17.87004541509168,19.87008476142887,18.377079895660863,19.046565144382512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  10:00:00,19.008924174934727,17.502762841864772,19.55776382422505,17.003727223576917,0.0,0.0,0.0,0.0,0.0,4676.481477384827,0.0,2177.387943980126 
 12/18  11:00:00,17.02563855750595,19.14418435832377,16.308435040154592,19.008809607315307,0.0,0.0,0.0,0.0,1914.426067198793,2700.0785586286875,4977.860244292618,1637.3455244903214 
 12/18  12:00:00,18.19103324396997,18.279530553992842,19.814159602971,18.572308397025807,0.0,0.0,0.0,0.0,90.77734080700708,3490.51865303341,0.0,928.1935658598718 
 12/18  13:00:00,18.076108010669028,18.908482617170385,17.706764004412847,19.375724705882128,0.0,0.0,0.0,0.0,1528.594526853911,0.0,4736.832868140611,0.0 
 12/18  14:00:00,19.43442055171753,19.111490237992708,18.697807443184907,21.946671441615074,0.0,0.0,0.0,221.97573139327932,0.0,0.0,3197.070457204834,0.0 
 12/18  15:00:00,17.573168224220613,18.855777048216098,17.704743223563607,22.394341339098133,0.0,0.0,0.0,536.662828458502,1933.3984530022656,4681.095851329918,4920.540350051393,0.0 
 12/18  16:00:00,17.465276054353765,17.805845377231222,19.711510494107927,22.386788254563562,0.0,0.0,0.0,393.21487438753877,1940.7811630532308,4874.894152274814,54.41890706828251,0.0 
 12/18  17:00:00,18.257325670028496,19.85702356795293,16.267903271793244,22.382529928446253,0.0,0.0,0.0,166.50594609627268,64.08342116414966,164.55298101013062,4902.048104317828,0.0 
 12/18  18:00:00,18.55981119961376,15.678355092536702,19.63577286718873,18.134118321342925,0.0,0.0,0.0,0.0,0.0,4383.509183715997,0.0,1826.6703179830222 
 12/18  19:00:00,18.346675686292084,19.612240186849995,14.0266782750557,19.428730493136765,0.0,0.0,0.0,0.0,0.0,0.0,2965.802564164536,72.73135393279352 
 12/18  20:00:00,17.001995327592944,13.653440686017744,17.055921775413232,14.123699423326164,0.0,0.0,0.0,0.0,1.3371636310690995,3309.2861154491097,0.0,1334.1226635472265 
 12/18  21:00:00,16.57727697239158,16.66685744653592,16.927081051430342,17.201895377492484,0.0,0.0,0.0,0.0,104.39532180016282,141.30344924383644,0.0,0.0 
 12/18  22:00:00,16.513915815907286,16.697977966668475,16.681391830994222,17.326847651117482,0.0,0.0,0.0,0.0,145.10107793716918,0.0,0.0,0.0 
 12/18  23:00:00,16.515649422130362,16.660399911030126,16.569461411176135,17.280659876354626,0.0,0.0,0.0,0.0,184.00359922151284,0.0,91.46512467223705,0.0 
 12/18  24:00:00,16.5090981369008,16.57210385998055,16.51450490726683,17.116012214658994,0.0,0.0,0.0,0.0,234.38079255897176,105.22496587942699,218.63640431229402,0.0 
 12/19  01:00:00,16.484507528054095,16.50940573417997,16.47692191490802,16.894972547968457,0.0,0.0,0.0,0.0,266.1322567243528,192.39098642504229,281.78137612119485,0.0 
 12/19  02:00:00,16.427196219085847,16.431631803491346,16.41558900562316,16.664017738043615,0.0,0.0,0.0,0.0,277.9022028386478,252.98751774049828,330.4025382141549,0.0 
 12/19  03:00:00,16.399736657634264,16.394630730000213,16.389644993508377,16.47971043008252,0.0,0.0,0.0,0.0,327.5908617685927,363.0549322466919,424.6812837391924,46.51790848706558 
 12/19  04:00:00,16.400267960255263,16.385518526608383,16.391157479363358,16.402866784062574,0.0,0.0,0.0,0.0,358.22361468914187,426.0419341044022,496.04275840302085,103.89128766792692 
 12/19  05:00:00,16.398904028831744,16.3743410533492,16.39052777660033,16.367482472638635,0.0,0.0,0.0,0.0,402.71246309392376,515.2758201097421,580.4190347406427,155.5968564241145 
 12/19  06:00:00,16.416903717550085,16.389094660379975,16.41023888568193,16.37387109696987,0.0,0.0,0.0,0.0,406.59072313344814,522.8667637752637,611.2382898680756,178.06959627402568 
 12/19  07:00:00,16.451454224175688,16.45436883280958,16.443661361715357,16.42125577158268,0.0,0.0,0.0,0.0,406.6484587066037,482.015652495999,591.8394324110099,173.96403733801594 
 12/19  08:00:00,16.775937738334513,17.596264629162285,17.08552899595646,17.294831624553918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  09:00:00,17.735084486817378,19.687876672021034,18.24887461406254,19.037699031234652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  10:00:00,18.639857807541656,15.598319676659163,19.153142221979383,15.314328925964158,0.0,0.0,0.0,0.0,0.0,3379.948812439016,0.0,1513.2264270030407 
 12/19  11:00:00,19.231145587025544,17.917627740982958,15.209391842616023,17.76633556506843,0.0,0.0,0.0,0.0,0.0,4562.882099295206,4480.884732736164,2173.4372947157135 
 12/19  12:00:00,16.851370841640758,20.013116974284777,19.159120924898822,17.527970439342816,0.0,0.0,0.0,0.0,1847.454370961428,171.82847911399543,0.0,2200.303853755833 
 12/19  13:00:00,18.252460333009786,17.829093727049944,16.09428222741473,17.8088907155207,0.0,0.0,0.0,0.0,70.1388958948166,4738.896945797184,4836.393151341081,2170.833292766529 
 12/19  14:00:00,16.637434052230127,17.637228592223252,16.743570812031706,17.688764290821545,0.0,0.0,0.0,0.0,1814.5780443888543,4698.705291600199,4427.222789697619,2181.1534072045083 
 12/19  15:00:00,18.45928925515171,17.15329902965876,19.254725377126697,17.276081381894222,0.0,0.0,0.0,0.0,85.17484959811304,4624.854000111035,256.6514404249648,2100.814756478455 
 12/19  16:00:00,16.177827593157126,16.07877364661182,15.502014504631635,19.902341579284712,0.0,0.0,0.0,0.0,1608.831988174307,4427.640901992588,4231.596284318757,68.66166279075014 
 12/19  17:00:00,17.011639498905797,15.894858122138865,19.362361802715384,15.260084654215387,0.0,0.0,0.0,0.0,116.62821736861751,2661.125605903226,0.0,1677.0353918473643 
 12/19  18:00:00,17.824784050345833,17.30114037320938,13.520686490491187,19.09621239676252,0.0,0.0,0.0,0.0,0.0,405.7308627048877,3007.035632806055,0.0 
 12/19  19:00:00,17.70441702348056,18.707667707946957,17.555758167960388,19.3313450591377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  20:00:00,17.189489783868908,18.469594707636897,17.638177805533253,18.98447095637496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  21:00:00,16.599538398096705,17.73035541019544,17.132624939278294,18.340064532508507,0.0,0.0,0.0,0.0,120.73383513277047,0.0,0.0,0.0 
 12/19  22:00:00,16.429703932337162,17.10091438002833,16.659273710955077,17.78851686195455,0.0,0.0,0.0,0.0,221.9198199443219,0.0,21.466183065722262,0.0 
 12/19  23:00:00,16.401228792375107,16.62779402979604,16.436744334592248,17.307392297725343,0.0,0.0,0.0,0.0,281.48440735552373,46.08136980861852,224.2570700403714,0.0 
 12/19  24:00:00,16.37482743497236,16.43739640258014,16.37468900112594,16.922905735449255,0.0,0.0,0.0,0.0,335.3619356432898,258.82363297614614,378.4195947345504,0.0 
 12/20  01:00:00,16.337064603356183,16.35167973544212,16.329249290320938,16.58148498794654,0.0,0.0,0.0,0.0,346.35176862049127,316.60744634942125,408.71233940252387,0.0 
 12/20  02:00:00,16.24423355352223,16.237903335577634,16.23397465742353,16.322462937814738,0.0,0.0,0.0,0.0,354.50334684214954,358.0957435051928,442.32164443460533,38.57966633414194 
 12/20  03:00:00,16.20603417771199,16.189133830712084,16.19599265036528,16.202767676928524,0.0,0.0,0.0,0.0,391.21334962459457,447.4832589120746,534.7587943894737,110.89567689831023 
 12/20  04:00:00,16.192564984711765,16.166095166051633,16.184648498295957,16.156393755132846,0.0,0.0,0.0,0.0,440.94790175265166,546.9523274045114,624.0317612658039,170.1141633909108 
 12/20  05:00:00,16.202000557328468,16.168357734235155,16.194673233405435,16.155119838960545,0.0,0.0,0.0,0.0,453.4844279793829,570.4953458667726,674.5068675704681,205.40596777390394 
 12/20  06:00:00,16.212409963885598,16.179002400791408,16.206554128347165,16.16980946032391,0.0,0.0,0.0,0.0,450.20983516113404,574.0124293130414,704.0315446461585,232.57943035737426 
 12/20  07:00:00,16.219545436047397,16.1911954806073,16.215157262026267,16.18639649439904,0.0,0.0,0.0,0.0,461.27267875574324,603.2348589803737,730.9441087902342,256.44435561660237 
 12/20  08:00:00,16.32231930733625,16.561956482759115,16.447368212885507,16.419023865495376,0.0,0.0,0.0,0.0,76.02441797984102,0.0,0.0,0.0 
 12/20  09:00:00,16.538367608931864,17.240244920454387,16.962510516959085,16.948330063994526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  10:00:00,17.02467600941423,18.005756735039558,17.65452374254883,17.612282338326974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  11:00:00,17.64821583928869,18.877775891355142,18.429834292986612,18.507153961297202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  12:00:00,18.235120711290953,16.39936836515499,19.15000779334483,19.252085879882742,0.0,0.0,0.0,0.0,0.0,4366.620658043782,0.0,0.0 
 12/20  13:00:00,18.86979068128393,18.333469945402534,15.315619668930193,15.665155776571277,0.0,0.0,0.0,0.0,0.0,308.2963863136619,4815.188923637892,2215.7547753978915 
 12/20  14:00:00,16.432990080551544,16.231418993949493,19.381037575044555,16.668192083168915,0.0,0.0,0.0,0.0,1833.769991530262,4747.767324656197,0.0,1999.6875241382852 
 12/20  15:00:00,17.620412910103973,16.522180287101087,15.427252498848103,18.54822995119719,0.0,0.0,0.0,0.0,101.71612247972382,4138.254298649449,4650.539235494415,88.65164515927715 
 12/20  16:00:00,18.702150611465207,18.414724659453018,16.25806043180375,14.501315504177633,0.0,0.0,0.0,0.0,0.0,299.75934767155036,4390.584273910826,1563.85248447433 
 12/20  17:00:00,18.385043384406156,14.72348279966004,17.73426889872659,18.195872503191566,0.0,0.0,0.0,0.0,0.0,4578.259256290214,301.8359294641184,0.0 
 12/20  18:00:00,18.12457816393659,17.75941835151115,18.5586027470844,18.457589907730167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  19:00:00,17.95861506869101,18.27825466064517,18.687989194879645,18.490282257602725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  20:00:00,17.472478293890017,18.069089879999062,18.33009831142406,18.161355810511196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  21:00:00,16.73573957970369,17.460719084928954,17.64293028586934,17.57236406879774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  22:00:00,16.302219870868196,16.934184731272552,17.078761512222705,17.087878314334912,0.0,0.0,0.0,0.0,51.45493630006351,0.0,0.0,0.0 
 12/20  23:00:00,16.191436731639847,16.570000634818882,16.696929035031808,16.74339640168625,0.0,0.0,0.0,0.0,137.31752145688228,0.0,0.0,0.0 
 12/20  24:00:00,16.15771317548171,16.320263803917676,16.377526041347352,16.43247769179913,0.0,0.0,0.0,0.0,195.73071762622982,136.70628175115297,53.304150794375694,14.921716042903066 
 12/21  01:00:00,16.112233339532587,16.177700858785762,16.1844970391815,16.21360852253147,0.0,0.0,0.0,0.0,248.49630745105372,294.8334713512162,202.68907846067484,78.51007291056712 
 12/21  02:00:00,16.065524170674998,16.0897558319865,16.077976111776522,16.090689048971157,0.0,0.0,0.0,0.0,232.1032060688683,272.88765290086826,252.74678375169987,101.43087114941143 
 12/21  03:00:00,16.044993006509102,16.04813164081888,16.038389391494484,16.04080873219143,0.0,0.0,0.0,0.0,239.62544565132742,295.9230609211659,321.99222423915404,136.9022299654997 
 12/21  04:00:00,16.025434675394536,16.013848205916062,16.013390458182656,16.01005663014277,0.0,0.0,0.0,0.0,290.2489891306837,395.24049933268276,428.9414266886272,188.01091265436622 
 12/21  05:00:00,16.03509232315838,16.016578528289802,16.025077551531133,16.019470370358277,0.0,0.0,0.0,0.0,305.8199205428383,428.24951577362606,484.5482991025686,217.35372077329038 
 12/21  06:00:00,16.026031512497767,16.003305765267527,16.01960236800811,16.01425787913304,0.0,0.0,0.0,0.0,378.95202647883576,563.511881910554,575.7881313568777,263.01601198017386 
 12/21  07:00:00,16.077248541136093,16.084079100873655,16.069178653361988,16.07476690718115,0.0,0.0,0.0,0.0,366.35040524438335,492.6376766624943,542.5076526189335,241.26859775642765 
 12/21  08:00:00,16.4846491114884,17.197727525504263,16.752969292886746,16.820831804667165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  09:00:00,17.53589666524714,19.261464547151647,18.005992017601127,18.491575955436627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  10:00:00,18.86083497685236,17.028011579813146,16.971199509608315,17.96015145448885,0.0,0.0,0.0,0.0,0.0,4757.363384648872,4609.722628691956,2185.1266267452756 
 12/21  11:00:00,16.183980903403807,17.843888180011653,18.82435445531241,17.90055431001675,0.0,0.0,0.0,0.0,1998.5806943221776,2092.5621127950444,164.8050438961555,330.6697877700079 
 12/21  12:00:00,19.067219617260726,17.956745785063397,17.19142451889925,18.465272726667887,0.0,0.0,0.0,0.0,0.0,67.56598108956909,4867.190793015247,0.0 
 12/21  13:00:00,17.320858674741586,18.72516096295068,18.04974379493379,19.2240858815394,0.0,0.0,0.0,0.0,1018.2759411616537,0.0,55.37780421497357,0.0 
 12/21  14:00:00,17.921131745989918,18.762530624288807,17.659944300264016,21.566998890192146,0.0,0.0,0.0,238.93774317690657,1060.4067296180715,0.0,2782.044093520915,0.0 
 12/21  15:00:00,18.97366244698032,17.758611873116664,17.576123914218346,21.876698582127254,0.0,0.0,0.0,307.3672096836278,0.0,40.19299444436268,4398.848031147258,0.0 
 12/21  16:00:00,17.09672424018313,17.64372166799045,17.184767996078474,21.877598303002046,0.0,0.0,0.0,285.1597959152224,1938.7289356192698,2346.438796562905,4852.635072633098,0.0 
 12/21  17:00:00,18.961080677478048,16.38914724296015,19.0223733613808,21.86298404798685,0.0,0.0,0.0,76.26400444269035,0.0,4896.664154694752,111.75710665840768,0.0 
 12/21  18:00:00,14.640529405747346,19.36531145667803,15.577336375865428,18.36764453032451,0.0,0.0,0.0,0.0,1839.572401481937,0.0,4799.154432759356,2171.3054296511636 
 12/21  19:00:00,17.40285319938704,15.30985185249612,18.808288642463726,19.210732541001867,0.0,0.0,0.0,0.0,0.0,4843.589086336813,0.0,67.69740960855513 
 12/21  20:00:00,17.01827393846043,17.752754689469057,18.467000587028853,14.860612411260668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1911.7850918087727 
 12/21  21:00:00,16.446157987885737,17.545520040775475,17.822402046904035,17.409418910728718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  22:00:00,16.17745929087701,17.278812049118788,17.40276732900934,17.49213061109746,0.0,0.0,0.0,0.0,18.689866469493655,0.0,0.0,0.0 
 12/21  23:00:00,16.070779531178736,17.05179641147906,17.085127573304455,17.416407881077866,0.0,0.0,0.0,0.0,78.04232761658665,0.0,0.0,0.0 
 12/21  24:00:00,16.037264144425002,16.84552211299838,16.790288221025474,17.272759631459827,0.0,0.0,0.0,0.0,124.05926835904033,0.0,0.0,0.0 
 12/22  01:00:00,15.997121823777407,16.601221573935856,16.49860481131189,17.065441470039044,0.0,0.0,0.0,0.0,163.0700966714514,0.0,0.0,0.0 
 12/22  02:00:00,15.949464806072283,16.38508987294962,16.259034903340925,16.857272697660527,0.0,0.0,0.0,0.0,162.99578636754217,0.0,0.0,0.0 
 12/22  03:00:00,15.917200092520936,16.17705018449792,16.048378700842555,16.630155216085072,0.0,0.0,0.0,0.0,196.91931974606018,0.0,52.324300651314054,0.0 
 12/22  04:00:00,15.88998084747806,15.99307515538946,15.929572264815098,16.355139198062,0.0,0.0,0.0,0.0,266.31674494069637,148.62312817263341,211.9160921877987,0.0 
 12/22  05:00:00,15.89308169347802,15.926695426142562,15.893720056560712,16.0993139240091,0.0,0.0,0.0,0.0,296.5247121576858,277.3428889945148,308.47641598067406,13.273400136359308 
 12/22  06:00:00,15.91568600689834,15.917007181926067,15.901019406877783,15.97113400977772,0.0,0.0,0.0,0.0,294.35033225940964,305.0171343668644,360.12527707698644,60.19816075206365 
 12/22  07:00:00,15.952626974750768,15.96140091815876,15.934858208147094,15.95489800449037,0.0,0.0,0.0,0.0,297.08383516847266,279.11703577670187,365.8783302276164,74.28917048833384 
 12/22  08:00:00,16.36094110028805,17.115148151888434,16.688365234620896,16.880988075906167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  09:00:00,17.5516459046647,19.427346893990332,18.07319287661124,18.830159482833647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  10:00:00,18.888188414759444,17.33692147779864,16.816151453563467,16.93387885138111,0.0,0.0,0.0,0.0,0.0,4783.506897612585,4658.788826738326,2205.3778420938215 
 12/22  11:00:00,16.39991380119381,17.663616592358217,18.705057205684657,17.900748984652783,0.0,0.0,0.0,0.0,1893.7860043718742,1491.0909967754044,182.11533172604356,1056.8753111885715 
 12/22  12:00:00,19.07439212306005,17.797302927042146,17.028521110645336,18.2200340913274,0.0,0.0,0.0,0.0,0.0,538.2761538632259,4810.827966222811,2.026365368692902 
 12/22  13:00:00,17.243037295097295,18.575934081438533,17.94650946742479,19.071761568657983,0.0,0.0,0.0,72.81146838028688,1157.3128042936391,0.0,318.0556873255758,0.0 
 12/22  14:00:00,17.893863507740043,19.251381527131826,17.611620850880627,21.768740290086853,0.0,121.55885848586333,0.0,655.4838103610402,82.48584742821555,0.0,162.10411458836913,0.0 
 12/22  15:00:00,19.392732525980996,21.76354093540091,17.577265931253116,21.76952104145373,0.0,1437.6257946697992,0.0,851.3952023111744,0.0,0.0,49.49368705143398,0.0 
 12/22  16:00:00,17.29906272194823,21.76418727516763,17.75771044091283,21.76479513829483,0.0,1081.0047793190258,0.0,659.9734995779077,260.99182185368295,0.0,966.2142558337305,0.0 
 12/22  17:00:00,17.240899412056244,21.750426549040057,19.32207937220816,21.75369275669509,0.0,382.76411164954675,0.0,390.5731654836565,1906.3349510168587,0.0,0.0,0.0 
 12/22  18:00:00,18.03274795985958,21.75490701136991,16.296867650814335,21.762304616441355,0.0,56.047803043675984,0.0,221.4845263645708,51.839853859089594,0.0,4657.999635848368,0.0 
 12/22  19:00:00,18.46210828356488,17.703801791062684,15.979986865356326,21.515001182403996,0.0,0.0,0.0,64.98835070384585,0.0,3968.2109367293706,4032.8641378139628,0.0 
 12/22  20:00:00,17.786171903451113,17.8545792442832,17.290439884838143,15.472367185591176,0.0,0.0,0.0,0.0,0.0,295.2126847629482,292.0194001587081,1634.7995502320389 
 12/22  21:00:00,16.893781875559036,18.088565724155316,17.41264413748152,18.25636657880684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  22:00:00,16.46660314416894,17.8910001404184,17.18070700260147,18.33666961421505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  23:00:00,16.160010790018653,17.65873806317844,16.952828252774868,18.22739248262615,0.0,0.0,0.0,0.0,7.397864007410723,0.0,0.0,0.0 
 12/22  24:00:00,15.988280434649543,17.438693194016174,16.736592576952063,18.052289759639518,0.0,0.0,0.0,0.0,48.22555308241525,0.0,0.0,0.0 
 12/23  01:00:00,15.912405767729984,17.211485928747074,16.513326432297173,17.831696164975,0.0,0.0,0.0,0.0,99.67862103975338,0.0,0.0,0.0 
 12/23  02:00:00,15.858730602119689,16.974661661381543,16.28976357007769,17.588772426166635,0.0,0.0,0.0,0.0,136.44285590611378,0.0,0.0,0.0 
 12/23  03:00:00,15.84191005302214,16.752437904955876,16.073570149706356,17.341256418773686,0.0,0.0,0.0,0.0,168.9916735658193,0.0,0.0,0.0 
 12/23  04:00:00,15.835828198233472,16.538989599219118,15.917303120043606,17.09102725195727,0.0,0.0,0.0,0.0,194.79665391377657,0.0,86.19141690726985,0.0 
 12/23  05:00:00,15.822655738827427,16.29957862477595,15.84185494718491,16.819600533271757,0.0,0.0,0.0,0.0,236.46685733001152,0.0,202.88509591094294,0.0 
 12/23  06:00:00,15.821884880123246,16.06813946328183,15.824011718706375,16.561728868116788,0.0,0.0,0.0,0.0,251.45709350677274,0.0,281.71980196015676,0.0 
 12/23  07:00:00,15.856475193415932,15.974114436258308,15.848003917305725,16.376283579080184,0.0,0.0,0.0,0.0,256.29712002710534,33.40439324706292,309.05881470542874,0.0 
 12/23  08:00:00,15.991738373569444,16.511038473579283,16.00954252249236,16.71274454642592,0.0,0.0,0.0,0.0,102.68534255657094,0.0,85.24797862387922,0.0 
 12/23  09:00:00,16.45087055816771,18.214023796628936,16.523147445703806,18.014063091329366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  10:00:00,17.21643930878837,17.812274504547567,17.235221697112056,17.63373880581613,0.0,0.0,0.0,0.0,0.0,1532.837158961241,0.0,945.8750704267636 
 12/23  11:00:00,17.67363072622308,19.162864448919343,17.788775175875244,17.886095706466193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  12:00:00,17.866064930193946,18.312650024464855,18.17914182702015,18.86528611770833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  13:00:00,18.316781034303474,18.968482740470918,18.791696763552828,19.684394912656682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  14:00:00,17.64375730447268,19.325857397989118,17.371967582826947,21.474996937798473,0.0,0.0,0.0,259.26186564663016,0.0,0.0,0.0,0.0 
 12/23  15:00:00,18.50114710996725,19.40625373157994,18.190274590111873,21.691405537442172,0.0,0.0,0.0,477.8661143203128,0.0,0.0,0.0,0.0 
 12/23  16:00:00,16.674265201583072,18.294773294549323,18.688924622249743,21.67208553801219,0.0,0.0,0.0,257.83726033222587,0.0,0.0,0.0,0.0 
