Date/Time,BLOCK1:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE2:Zone Thermostat Operative Temperature [C](Hourly),BLOCK2:ZONE1:Zone Thermostat Operative Temperature [C](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK2:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly) 
 12/23  17:00:00,17.483861344973086,16.928800472520688,16.752049693989328,18.71023434026992,0.0,0.0,0.0,0.0,0.0,1087.2467343196672,2399.0691213665227,379.52398008287145 
 12/23  18:00:00,17.26049993130154,18.440560385737488,17.904991416881035,18.899254355545708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  19:00:00,16.845934343068045,18.503426443369023,17.84220723156819,16.102263128567895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2261.1652295819736 
 12/23  20:00:00,16.542259840111342,18.258138415713056,17.58314677764156,18.165971844526446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  21:00:00,16.28847271249265,17.994647569563142,17.33466833211562,18.35456986549977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  22:00:00,16.09342422482362,17.778658568452293,17.11985066539339,18.268472177469526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  23:00:00,15.929448208493323,17.54596772419554,16.888161454736455,18.096366081575944,0.0,0.0,0.0,0.0,34.575993509488484,0.0,0.0,0.0 
 12/23  24:00:00,15.866055738456142,17.31816334765094,16.662886605450183,17.89355571176106,0.0,0.0,0.0,0.0,83.77767561618307,0.0,0.0,0.0 
 12/24  01:00:00,15.828524308703834,17.059412359186688,16.421867461240655,17.65230431602837,0.0,0.0,0.0,0.0,141.69517535455356,0.0,0.0,0.0 
 12/24  02:00:00,15.801771931270071,16.799715714282886,16.185458602642626,17.40088823499859,0.0,0.0,0.0,0.0,173.5829141505044,0.0,0.0,0.0 
 12/24  03:00:00,15.793180998449698,16.573552772065945,15.970898120213095,17.153582734560953,0.0,0.0,0.0,0.0,195.4610035561813,0.0,18.088461914004558,0.0 
 12/24  04:00:00,15.786460886985163,16.365270520877935,15.843815551444205,16.909446510841605,0.0,0.0,0.0,0.0,212.46445408053924,0.0,123.52910470686788,0.0 
 12/24  05:00:00,15.783668507801464,16.169750197004753,15.79372134169832,16.67011335628485,0.0,0.0,0.0,0.0,227.06425122915522,0.0,207.48829570556103,0.0 
 12/24  06:00:00,15.778569676898947,15.963348590695245,15.771436952281597,16.41662152922997,0.0,0.0,0.0,0.0,266.1516993667212,25.458333032267056,302.6348620428853,0.0 
 12/24  07:00:00,15.811725373641728,15.890667202982357,15.7962849762764,16.224646161909256,0.0,0.0,0.0,0.0,290.8305631540112,71.15434808309848,335.0596880883977,0.0 
 12/24  08:00:00,15.949003351968335,16.436578709383248,15.953722216362273,16.58955014532497,0.0,0.0,0.0,0.0,130.03326790523977,0.0,89.01431355017012,0.0 
 12/24  09:00:00,16.3229437623919,18.09412887937662,16.438081706912946,17.88504053630787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  10:00:00,16.941778662733054,17.430105810443408,17.063635004963857,17.20523009990733,0.0,0.0,0.0,0.0,0.0,4928.123674767579,0.0,2278.5574549488297 
 12/24  11:00:00,17.33840990713369,18.896749231598882,17.60579725231861,19.51711472913947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  12:00:00,17.56082108041842,17.55415223893256,17.97488257111078,18.373907968615516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  13:00:00,18.14941039546969,19.54925333612143,18.694567132222215,19.5474079757151,0.0,0.0,0.0,21.264275265717608,0.0,0.0,0.0,0.0 
 12/24  14:00:00,18.882000974479894,19.7833881217589,17.80714299132647,21.642469885771412,0.0,0.0,0.0,422.8333209526086,0.0,0.0,0.0,0.0 
 12/24  15:00:00,17.76979939322376,19.52656988370056,18.471708981723403,21.64207936073725,0.0,0.0,0.0,541.2492941541896,0.0,0.0,0.0,0.0 
 12/24  16:00:00,17.335367506726538,18.593577353462273,17.396243638168542,21.63550784076275,0.0,0.0,0.0,295.9944911532259,394.8339663386866,0.0,33.73337471760428,0.0 
 12/24  17:00:00,17.113587117465944,16.582803840820596,17.746613430141515,21.478385275910078,0.0,0.0,0.0,5.701656299451566,4.549085398159484,790.7315960849941,0.0,0.0 
 12/24  18:00:00,17.142072446699572,18.385607653192903,18.136194282886343,17.15972846457696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8481244274443 
 12/24  19:00:00,16.81698031357397,18.49681658527274,17.933043362514983,16.58863380549436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2195.542916568065 
 12/24  20:00:00,16.57297046702719,18.33119392691801,17.661560948653232,17.552513802395158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.92622924160336 
 12/24  21:00:00,16.30140708379333,18.04866817945925,17.379054805226517,18.033294594409305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  22:00:00,16.06305310016388,17.790558040797844,17.142519923809324,18.075072980960815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  23:00:00,15.904692616971483,17.58816235508253,16.927818534010264,17.987089862254322,0.0,0.0,0.0,0.0,10.31998645067946,0.0,0.0,0.0 
 12/24  24:00:00,15.816668016194804,17.34048202249249,16.687804113168387,17.81048858087075,0.0,0.0,0.0,0.0,85.36885151705602,0.0,0.0,0.0 
 12/25  01:00:00,15.786326687500313,17.063708242651607,16.439636605915332,17.58939429852092,0.0,0.0,0.0,0.0,142.9711335307989,0.0,0.0,0.0 
 12/25  02:00:00,15.778980929055749,16.83919444666777,16.218211548937283,17.371325373999316,0.0,0.0,0.0,0.0,154.5952789131038,0.0,0.0,0.0 
 12/25  03:00:00,15.764418989178118,16.61190155343278,15.988679678823098,17.125902941200515,0.0,0.0,0.0,0.0,192.11689126256277,0.0,8.941285064152646,0.0 
 12/25  04:00:00,15.761502611907453,16.38954402578198,15.840814655852633,16.88598239719228,0.0,0.0,0.0,0.0,211.84537729982594,0.0,102.13175346501961,0.0 
 12/25  05:00:00,15.751535896760398,16.155508678749143,15.770641673614527,16.62887378986165,0.0,0.0,0.0,0.0,247.30276785929948,0.0,210.2783937565173,0.0 
 12/25  06:00:00,15.753645468936046,15.930101163206311,15.749026631465664,16.367003931664648,0.0,0.0,0.0,0.0,280.2237489847197,26.37527545758842,303.51713395423246,0.0 
 12/25  07:00:00,15.809640155230941,15.913760065422817,15.797082443218791,16.239331916885554,0.0,0.0,0.0,0.0,235.2506818026062,29.378280744622057,272.72600695293767,0.0 
 12/25  08:00:00,16.42003357596191,17.460243991600073,16.745198137430947,17.38201604688328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  09:00:00,17.787024011751967,17.424741818580593,18.26701588647507,16.61639003066173,0.0,0.0,0.0,0.0,0.0,4835.914213498907,0.0,2245.7756018814143 
 12/25  10:00:00,16.89216257092761,17.527721289629422,17.433858332889265,19.575407561035927,0.0,0.0,0.0,0.0,1985.9644328648494,0.0,4902.608598633762,11.307807005675068 
 12/25  11:00:00,18.389066895199093,19.178689788008406,19.021890706114306,18.857076401697107,0.0,0.0,0.0,0.0,40.14282671979851,0.0,20.193124108422733,0.0 
 12/25  12:00:00,17.81654962736309,19.312308103341426,18.307139796999145,19.540580518320724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  13:00:00,18.412728666893514,19.264226131955418,18.444312148010916,19.518696039084297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  14:00:00,17.545914016499005,18.75930190074699,18.142216961489577,19.155226596994478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  15:00:00,18.88183972224581,18.21599655829138,17.557947046724045,18.380610814771018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  16:00:00,16.637440452509896,17.46586827558753,17.161397940790764,17.505537538797974,0.0,0.0,0.0,0.0,1919.443868443622,1280.0294036821113,3618.5511271580635,0.0 
 12/25  17:00:00,18.807260457835824,19.116700005772376,16.987517689299345,17.252449185221636,0.0,0.0,0.0,0.0,0.0,0.0,4598.107354426023,2179.8673578708517 
 12/25  18:00:00,14.873568569271644,16.790017179265323,18.387992068751007,16.94563048974863,0.0,0.0,0.0,0.0,1937.2111812932442,4773.8138163038075,157.004108193711,2136.705448217683 
 12/25  19:00:00,17.7311089513727,16.385513718656995,15.126664679540713,18.292486938513264,0.0,0.0,0.0,0.0,0.0,4403.006337104081,4780.173895459684,73.77396288938574 
 12/25  20:00:00,17.410764082464816,16.783993226529756,17.616491634431007,18.52392506189123,0.0,0.0,0.0,0.0,0.0,401.06194651055523,0.0,0.0 
 12/25  21:00:00,16.74515697403037,17.01378165816847,17.36857918383589,18.116240479882318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  22:00:00,16.236229738782164,16.943638124137248,17.00668280795228,17.721517308896402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  23:00:00,15.931917445905775,16.769303450306914,16.724152735381796,17.406273205326457,0.0,0.0,0.0,0.0,30.211557513717896,0.0,0.0,0.0 
 12/25  24:00:00,15.812493588629955,16.555491173354255,16.466700317846154,17.119402181401426,0.0,0.0,0.0,0.0,95.43228657448216,0.0,0.0,0.0 
 12/26  01:00:00,15.772050110695872,16.36007075399874,16.221199071943577,16.85018906694893,0.0,0.0,0.0,0.0,131.993462990914,0.0,0.0,0.0 
 12/26  02:00:00,15.744570663813596,16.162724981093035,15.977652065356931,16.58090605260471,0.0,0.0,0.0,0.0,174.5847643691732,0.0,12.079774343188765,0.0 
 12/26  03:00:00,15.73216508015301,15.9541454584192,15.81251444609854,16.31796907890623,0.0,0.0,0.0,0.0,205.64523734483527,0.4411342567865825,107.23677195955787,0.0 
 12/26  04:00:00,15.725460646690106,15.80871341533725,15.744799537050943,16.06872972534039,0.0,0.0,0.0,0.0,223.24698403243264,99.02155968824098,205.68557905260576,0.0 
 12/26  05:00:00,15.716141125098849,15.745206111757518,15.71279596552921,15.853391687103342,0.0,0.0,0.0,0.0,274.7015000213669,236.52104920749048,318.9942644497926,37.12813959367823 
 12/26  06:00:00,15.733214980831825,15.738084994699165,15.723176602872027,15.76501354108493,0.0,0.0,0.0,0.0,278.02853150626356,278.0610260947079,363.8820212506033,85.40673356219577 
 12/26  07:00:00,15.74460582709976,15.735108681005654,15.733013132480936,15.730132127990831,0.0,0.0,0.0,0.0,305.8088605732147,338.43345135006416,422.50198902361615,123.7268352902577 
 12/26  08:00:00,16.028270673064707,16.59470884820342,16.315924994138882,16.360946305221404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  09:00:00,17.113293887519273,18.557856408786833,17.56366644825892,17.959991225927432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  10:00:00,18.019234502273157,15.533626018384695,18.598941669539435,18.868254604932588,0.0,0.0,0.0,0.0,0.0,4721.134131737717,0.0,0.0 
 12/26  11:00:00,18.612470758055164,17.07898254778089,15.619197259434525,16.371604660814565,0.0,0.0,0.0,0.0,0.0,4729.7812679380995,4851.248922250643,2202.693325361038 
 12/26  12:00:00,16.010531618787773,18.60739380264197,19.01142744970052,17.130608544324488,0.0,0.0,0.0,0.0,1959.582714634786,49.9452163412507,0.0,2258.409548588069 
 12/26  13:00:00,18.635999466649672,16.385440782812093,15.999449755587754,18.526273401180063,0.0,0.0,0.0,0.0,0.0,4949.574454525436,4830.363879437079,9.170378972955596 
 12/26  14:00:00,16.082260038093345,16.78107301946704,16.612065445286945,16.332356745962866,0.0,0.0,0.0,0.0,2018.4049433324928,5026.979230085794,5001.9741831367,2399.25129891266 
 12/26  15:00:00,18.408420135837005,17.821044848423092,17.797829496619077,18.925916991098685,0.0,0.0,0.0,0.0,0.0,55.8159082109598,61.41507328590831,0.0 
 12/26  16:00:00,18.6853898572259,17.08173156416743,16.863310157989623,16.126372741833897,0.0,0.0,0.0,0.0,0.0,4946.839680043002,4827.69497203914,2396.9601922250417 
 12/26  17:00:00,15.480153108953852,18.12243131004211,18.163559759049214,18.709719998132563,0.0,0.0,0.0,0.0,1976.5005656278731,169.4278201902144,177.55042394274741,0.0 
 12/26  18:00:00,17.627360481823835,16.479376480757068,16.325126260220514,15.801291776009503,0.0,0.0,0.0,0.0,0.0,4835.914213498907,4719.44114702305,2323.6247689774655 
 12/26  19:00:00,17.914324432008563,16.983610936356257,17.04146611554313,17.908441452860195,0.0,0.0,0.0,0.0,0.0,208.02791189916553,216.705241121365,0.0 
 12/26  20:00:00,17.542234150776515,17.642713263614503,17.62175302288894,17.864462078198713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  21:00:00,16.938341848156337,17.334972919105574,17.276934431788007,17.428527634318545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  22:00:00,16.378285607477906,16.935332050870255,16.867034141169594,17.01441928820352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  23:00:00,16.030909829268083,16.646089951392874,16.5699758664097,16.720351402926156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  24:00:00,15.855844977979311,16.47879518560119,16.366481761361968,16.521389751575402,0.0,0.0,0.0,0.0,9.742936582005788,0.0,0.0,0.0 
 12/27  01:00:00,15.76580692761246,16.309791223246364,16.148834830435497,16.3217478553861,0.0,0.0,0.0,0.0,61.883089424375555,0.0,0.0,0.0 
 12/27  02:00:00,15.719879757658301,16.13320336716317,15.92929554289812,16.12530931983469,0.0,0.0,0.0,0.0,107.02398898814046,0.0,10.90850176621255,0.0 
 12/27  03:00:00,15.709441570573109,15.99152556162861,15.790106675876055,15.952838978023497,0.0,0.0,0.0,0.0,113.05859522335068,0.0,71.29713261142295,0.0 
 12/27  04:00:00,15.706165568163543,15.886374343571493,15.732396937335913,15.817371445766998,0.0,0.0,0.0,0.0,103.72117218003228,0.0,116.47413155996313,11.658838159775437 
 12/27  05:00:00,15.702866031662143,15.79407386478362,15.708919284197092,15.74368989998008,0.0,0.0,0.0,0.0,107.99645835230379,11.218643315884412,153.71481125806622,41.91590936009372 
 12/27  06:00:00,15.703591254011902,15.738592996466757,15.701694866265614,15.711445143281235,0.0,0.0,0.0,0.0,130.9836110521884,65.60869587455488,216.4294071620507,70.52435447631461 
 12/27  07:00:00,15.7223423366935,15.731734189611018,15.717926124277671,15.71664604536513,0.0,0.0,0.0,0.0,129.37612325277576,65.82051046323612,234.67455707457947,79.51067394768096 
 12/27  08:00:00,16.332123470222996,16.727849747566747,16.467575563846076,16.366015297025484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  09:00:00,17.046276433184847,17.745036126543283,17.324572862667058,17.152274699681175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  10:00:00,17.68123563993263,18.499006982458436,18.1119739551198,17.834917028349864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  11:00:00,18.51415028024196,16.86148683046278,17.30730752368119,18.702154804905305,0.0,0.0,0.0,0.0,0.0,2935.8116144155742,3563.4605864624814,0.0 
 12/27  12:00:00,16.813210141353608,17.86297661543924,18.645646250033664,17.043335600105078,0.0,0.0,0.0,0.0,1423.2819647441588,0.0,0.0,6.800884174178201 
 12/27  13:00:00,17.735090398325234,19.299756450914053,17.447817235590907,18.21962125282327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  14:00:00,17.695068579697754,18.622933099731732,18.56143492712765,18.55132835627406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  15:00:00,19.080139377418984,18.142966563902462,18.00490540937924,18.225106722412566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  16:00:00,17.24598948736473,17.65444475709564,17.589300972789342,17.723680472550186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  17:00:00,17.124143001011127,16.994476876037123,19.02601704220993,18.984667036465005,0.0,0.0,0.0,0.0,2066.1837349741563,3.7102979374421357,0.0,0.0 
 12/27  18:00:00,17.92157894188494,17.5359477958054,16.82754503101956,16.897760029802328,0.0,0.0,0.0,0.0,24.306152709158965,3656.493516784721,5046.985761378328,1516.557766273023 
 12/27  19:00:00,18.637868032410726,18.083527395250954,17.296121641368657,17.18936307844974,0.0,0.0,0.0,0.0,0.0,0.0,4897.233631978247,2316.342334382078 
 12/27  20:00:00,15.231972028592754,15.728716877767646,17.55355505064098,17.524533222306633,0.0,0.0,0.0,0.0,1993.4798513327537,5028.944490911536,33.399853707360165,8.983734534267988 
 12/27  21:00:00,16.32700209107935,16.848667790499615,17.5886452195328,17.53397435828164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  22:00:00,16.307225969310288,16.881319062044604,17.354679058553153,17.34139437835952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  23:00:00,16.261376953282394,16.847702647048838,17.176224561989034,17.184641602625767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  24:00:00,16.190253539664205,16.784352395510126,17.006543799137816,17.028014857581617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  01:00:00,16.13840622649019,16.72864088053212,16.86475317746818,16.892798612701966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  02:00:00,16.05526364055124,16.644154194281985,16.712760700616922,16.746454072669994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  03:00:00,15.9414968854993,16.537360899069885,16.554794370033534,16.595122619661343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  04:00:00,15.834556268755986,16.434687351320772,16.404396590342138,16.452043164720234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  05:00:00,15.76497320668183,16.330449992643775,16.258349100348404,16.311645537993897,0.0,0.0,0.0,0.0,23.139081135437706,0.0,0.0,0.0 
 12/28  06:00:00,15.744845869717384,16.250135302985946,16.124913679841924,16.19176130160901,0.0,0.0,0.0,0.0,35.77196691625437,0.0,0.0,0.0 
 12/28  07:00:00,15.741248037804441,16.190095098472735,16.007383859783054,16.0919774039633,0.0,0.0,0.0,0.0,46.65245645627417,0.0,0.0,0.0 
 12/28  08:00:00,16.53854993833816,17.173858033442688,16.905533280640135,16.842528973797528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  09:00:00,17.393501839414473,18.23687371305237,17.87147495974678,17.726977187621642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  10:00:00,18.332976803098703,17.387622530650454,18.93227808741007,18.793792331288856,0.0,0.0,0.0,0.0,0.0,3413.9049114732534,0.0,0.0 
 12/28  11:00:00,17.325739848920396,19.021014932572058,16.744925229846565,17.15089302014604,0.0,0.0,0.0,0.0,2012.7242170623645,0.0,5080.881357581108,1580.4405678673002 
 12/28  12:00:00,18.562007178647058,17.098938199562205,17.66706913686092,17.752316870010166,0.0,0.0,0.0,0.0,2.2383279445015876,2168.393868126542,4899.857412118924,1079.3645833554117 
 12/28  13:00:00,16.728482712117273,17.722517292090064,18.985515710763806,18.947906234505968,0.0,0.0,0.0,0.0,2021.9663642313449,70.36776655830771,0.0,0.0 
 12/28  14:00:00,17.215542118920023,18.905673298582407,17.077621105320883,17.05873330549867,0.0,0.0,0.0,0.0,1993.7360064165673,0.0,3787.8854357406503,1161.2279741924344 
 12/28  15:00:00,18.22977803810311,16.869707754830287,17.298347060522552,17.357374589636954,0.0,0.0,0.0,0.0,7.942833149413989,5218.8219875021305,5099.099539085815,2416.741408615004 
 12/28  16:00:00,16.083931874797013,17.32174700999782,18.75129768081048,18.525802807672463,0.0,0.0,0.0,0.0,2062.4579812961315,5117.496749335219,116.24027961074555,15.151796076019687 
 12/28  17:00:00,18.412487249012166,18.388360125695847,16.3158775513891,16.192252200735847,0.0,0.0,0.0,0.0,0.0,73.01289033696429,5000.62010522485,2370.0666332189885 
 12/28  18:00:00,18.603275400731107,16.41169403563757,16.943077524995836,18.584626813513175,0.0,0.0,0.0,0.0,0.0,5208.40569188328,4978.939744487747,0.0 
 12/28  19:00:00,18.52806848210763,18.752356206277746,18.088356013937542,15.717163465089914,0.0,0.0,0.0,0.0,0.0,0.0,87.7440886874285,2346.732095424675 
 12/28  20:00:00,17.854795275914558,15.112117916049456,18.25611075743011,17.428224390793662,0.0,0.0,0.0,0.0,0.0,5137.996552471518,0.0,0.0 
 12/28  21:00:00,17.143827964030365,16.44802683749001,17.764790717242583,17.261834277943464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  22:00:00,16.678885732286446,16.455753052859055,17.35851732173178,16.983859638868054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  23:00:00,16.323715074519946,16.34463155106469,17.031231665555353,16.728900984177336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  24:00:00,16.025061811079794,16.18096387337658,16.741413444195018,16.486832378502868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  01:00:00,15.817748890766355,15.978384141009215,16.449160754661985,16.23294681948082,0.0,0.0,0.0,0.0,58.78881826064369,0.0,0.0,0.0 
 12/29  02:00:00,15.758367768248233,15.828156318731,16.178761110284263,15.994209429849747,0.0,0.0,0.0,0.0,112.37054020635985,75.41011108584873,0.0,0.7713424136152921 
 12/29  03:00:00,15.73559641944834,15.76071279778201,15.930919784918407,15.82515744826449,0.0,0.0,0.0,0.0,161.03060765027234,193.72717021907243,28.82062170809987,48.60528178585071 
 12/29  04:00:00,15.7215670702846,15.73054723071334,15.78469989763401,15.741582554111336,0.0,0.0,0.0,0.0,212.5325688758465,308.6673373437746,167.49292929413303,104.63145738662735 
 12/29  05:00:00,15.730193616516507,15.735190497056145,15.742679278281573,15.727740353707933,0.0,0.0,0.0,0.0,213.76304833422898,325.5762075482353,238.2824248974676,134.41164256227944 
 12/29  06:00:00,15.72162340686951,15.719727879211035,15.719743820248116,15.717769099230443,0.0,0.0,0.0,0.0,260.83061254822087,411.61274228345565,334.06309490682645,177.51297577720112 
 12/29  07:00:00,15.759453998244535,15.77357511736065,15.751161783165891,15.763005162848117,0.0,0.0,0.0,0.0,275.08027451616294,396.7395708152748,358.34354862058865,179.11516949551117 
 12/29  08:00:00,16.281435685930127,16.887144325904487,16.546870679916275,16.555029818338973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  09:00:00,17.5872833352757,19.235259804629486,18.00651153839042,18.426652710472144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  10:00:00,18.895962262142195,17.237170882276722,16.579041014595138,16.827535306926144,0.0,0.0,0.0,0.0,0.0,4932.980695393232,4814.318263519992,2269.279616030205 
 12/29  11:00:00,15.557612026462827,17.45823557576352,18.384983136771176,17.652809201306688,0.0,0.0,0.0,0.0,2059.801747152138,2498.058212248403,167.82952806653543,1603.6276442507171 
 12/29  12:00:00,18.70964082449705,17.533920502223445,16.29551719550203,17.86694874043056,0.0,0.0,0.0,0.0,0.0,1071.3019712549647,4909.454745478592,336.89310372750276 
 12/29  13:00:00,16.397815748775322,17.85290691404863,17.194349465132632,18.329395561274552,0.0,0.0,0.0,0.0,1983.7076284344912,674.9536114161934,4730.19336865495,0.0 
 12/29  14:00:00,17.35599667831405,18.201692840017458,19.448608463909395,18.644659862757155,0.0,0.0,0.0,28.043102827361917,1866.0938778001137,0.0,41.45648164736129,0.0 
 12/29  15:00:00,18.99252366113892,18.220663866768625,17.2847871800464,21.587442484366598,0.0,0.0,0.0,392.2579723025966,0.181127501592389,0.0,2197.4004867906983,0.0 
 12/29  16:00:00,15.962346822800097,17.052432348506382,16.636753144936613,21.583333256621795,0.0,0.0,0.0,181.6831091948864,1923.8486138898663,1904.716199196382,4727.997041740519,0.0 
 12/29  17:00:00,18.23965422497674,16.79953616655782,15.842160866941164,21.37331327813106,0.0,0.0,0.0,62.633837263513136,0.0,4461.2693682224735,3511.1700892781373,0.0 
 12/29  18:00:00,18.467337410683086,18.19362569260876,17.68348635917532,16.181592124251118,0.0,0.0,0.0,0.0,0.0,204.00983380684033,269.44661349338725,2102.123146826122 
 12/29  19:00:00,18.32871522749516,15.495825024984672,15.436699953796058,16.53413926046799,0.0,0.0,0.0,0.0,0.0,4712.622486548658,3672.6047005701735,2071.330989996972 
 12/29  20:00:00,17.692665179069483,17.89816017401002,16.374604855243724,17.476885438372342,0.0,0.0,0.0,0.0,0.0,0.0,406.3254792081092,90.52978694135614 
 12/29  21:00:00,16.949156142791672,17.669825427333578,16.63888508009466,17.773630772440107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  22:00:00,16.43848675146635,17.289168760429217,16.496918807978407,17.622072379949287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  23:00:00,16.105880112091647,16.99639556542852,16.3429790421142,17.434102096946184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  24:00:00,15.867112601429245,16.726626084140634,16.160906936278003,17.215872652880655,0.0,0.0,0.0,0.0,32.41202233735534,0.0,0.0,0.0 
 12/30  01:00:00,15.75987167316742,16.453262344518006,15.951149046997656,16.968629991908877,0.0,0.0,0.0,0.0,100.02671398740696,0.0,0.0,0.0 
 12/30  02:00:00,15.704693030193294,16.173552887940467,15.779599732041254,16.697539507079384,0.0,0.0,0.0,0.0,159.02786986800305,0.0,93.40430689688979,0.0 
 12/30  03:00:00,15.685892943983646,15.908097245372076,15.702976377697803,16.42142311828893,0.0,0.0,0.0,0.0,208.19239696919323,28.042767156963507,208.69419057511115,0.0 
 12/30  04:00:00,15.673774952706234,15.755619639549039,15.673665931739418,16.13873415724749,0.0,0.0,0.0,0.0,250.22930648527438,188.25673455040675,315.2565392448671,0.0 
 12/30  05:00:00,15.671432973704874,15.700446412061481,15.669478576032338,15.873224617080645,0.0,0.0,0.0,0.0,284.9938267633812,307.19049178785684,407.97886100595156,17.887589009968178 
 12/30  06:00:00,15.683848303678502,15.687062629434408,15.683935863075419,15.74013722656332,0.0,0.0,0.0,0.0,311.47947176684687,374.0976707107185,473.61008858142384,79.85563202896552 
 12/30  07:00:00,15.705992058580284,15.694864908507952,15.70601185495278,15.700757341096134,0.0,0.0,0.0,0.0,324.2728070216251,402.2558850880333,504.98066526260425,116.25611816829196 
 12/30  08:00:00,15.754053195144524,15.741843256662118,15.747198583342206,15.72555290117915,0.0,0.0,0.0,0.0,292.5153729454013,337.1822158589315,462.37774582330013,111.52876514397843 
 12/30  09:00:00,15.904441010097567,16.126975441479402,15.895122613723247,16.05474071633546,0.0,0.0,0.0,0.0,95.04606334069761,51.743834172702314,145.97717080644716,20.508531367183927 
 12/30  10:00:00,16.26909090926619,17.391461410414035,16.23280210611297,17.182697263506476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  11:00:00,16.335789463754384,17.628299442932644,16.371933739810657,17.629458335151078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  12:00:00,16.509465514720183,17.80378274117556,16.619928430897435,18.015239762139917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  13:00:00,16.714785467749408,18.00372131697975,16.88624312412891,18.345285636291834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  14:00:00,16.684987950086054,17.86074735204912,16.955480817769324,18.28634554231494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  15:00:00,16.74270966695292,17.94898320724939,17.08258686887045,18.388873940345736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  16:00:00,16.518196588086553,17.646473361909763,16.951463682611447,18.138929292469264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  17:00:00,16.12137359189893,17.228442800939863,16.6778953542496,17.76447338690646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  18:00:00,15.849027338834656,16.876876638027525,16.406631023765712,17.41535873559325,0.0,0.0,0.0,0.0,48.5372398143961,0.0,0.0,0.0 
 12/30  19:00:00,15.726387714199452,16.51720797611013,16.106397223091612,17.050690080661155,0.0,0.0,0.0,0.0,136.54746990002468,0.0,0.0,0.0 
 12/30  20:00:00,15.706330621024186,16.235872793099173,15.865626848506299,16.74067919603974,0.0,0.0,0.0,0.0,148.63170483500033,0.0,25.53999262454815,0.0 
 12/30  21:00:00,15.68473133320572,15.981705771479565,15.734211893016806,16.43315998744472,0.0,0.0,0.0,0.0,196.26507405243,6.311034111343014,174.34391924154968,0.0 
 12/30  22:00:00,15.692753116832964,15.80592445953682,15.700760151900937,16.15875496166027,0.0,0.0,0.0,0.0,207.766991477958,70.88084624991262,258.1630221935691,0.0 
 12/30  23:00:00,15.709269817817887,15.740836729831347,15.701926211905203,15.93882867832199,0.0,0.0,0.0,0.0,203.64558256754094,113.60334028688081,299.2489927583786,0.0 
 12/30  24:00:00,15.714476384132269,15.710205110871765,15.704197224748938,15.78716437396621,0.0,0.0,0.0,0.0,220.73055847296916,166.10706299401653,348.28926765064375,36.33097444908849 
 12/31  01:00:00,15.724996960440043,15.704746089010687,15.716437473521651,15.726439046254521,0.0,0.0,0.0,0.0,222.96693405688762,178.63130586578978,376.2857896987888,67.61060958127085 
 12/31  02:00:00,15.72803342889268,15.699821010235997,15.722161718262683,15.702694761526105,0.0,0.0,0.0,0.0,232.79739346788136,200.0135083090916,404.47624129253654,94.27182990839285 
 12/31  03:00:00,15.729511512442855,15.699446946837844,15.725399674733954,15.697128935429678,0.0,0.0,0.0,0.0,245.537156703176,233.5267032137104,429.9363103592694,117.99011947348163 
 12/31  04:00:00,15.730754674357684,15.702314807074691,15.72763658580792,15.700364776940262,0.0,0.0,0.0,0.0,265.0738541428121,269.7494811053759,466.31795513628106,140.9553634083402 
 12/31  05:00:00,15.727366027891179,15.700056611730842,15.725033511819973,15.701356145116193,0.0,0.0,0.0,0.0,292.97653079740394,329.64736623706824,505.16065622471837,168.15555921816272 
 12/31  06:00:00,15.731585938189966,15.706008002787154,15.728741467521804,15.709078754840412,0.0,0.0,0.0,0.0,304.517138698322,369.2891141526728,520.4645768282453,188.811636076985 
 12/31  07:00:00,15.759808996445265,15.75964506488889,15.755609335984687,15.74797829364677,0.0,0.0,0.0,0.0,290.9842301624237,324.09469799087896,492.5632263357909,175.8375878898006 
 12/31  08:00:00,15.818378428414842,15.85466569819938,15.811289987738485,15.826946680762548,0.0,0.0,0.0,0.0,209.00060272177126,93.19131949348485,343.5893759116665,86.15414431140493 
 12/31  09:00:00,15.798774976984292,15.78164575096929,15.800645068532901,15.793930925073322,0.0,0.0,0.0,0.0,166.73002386703962,99.89808565033681,291.32749076772086,77.11027053534733 
 12/31  10:00:00,15.81759668038196,15.811360475083234,15.821659893376728,15.819163273455889,0.0,0.0,0.0,0.0,111.1710229233466,15.83871654759139,186.09573475332272,31.76035136447279 
 12/31  11:00:00,15.837133310862976,15.922219596904757,15.845104694959238,15.880243443470176,0.0,0.0,0.0,0.0,38.43143007589559,0.0,53.167638260117684,0.0 
 12/31  12:00:00,15.838658935136102,16.07427410047969,15.865757193234241,15.987823984626036,0.0,0.0,0.0,0.0,0.24718351844047146,0.0,0.0,0.0 
 12/31  13:00:00,15.81615902069894,16.163791200157146,15.878341996367432,16.064649778117907,0.0,0.0,0.0,0.0,0.04674603266478968,0.0,0.0,0.0 
 12/31  14:00:00,15.840757637666307,16.339523500850298,15.931011003178678,16.22538995492245,0.0,0.0,0.0,0.0,4.086284885909503,0.0,0.0,0.0 
 12/31  15:00:00,16.301253667325636,17.317533589371074,16.37439345409303,17.043010012191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  16:00:00,16.502525752189694,17.78360600751367,16.627018532275184,17.429853996632296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  17:00:00,16.09348110249023,17.192499149242273,16.372729205832727,17.056342714927503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  18:00:00,15.818625528297193,16.743081003149722,16.104834518977285,16.72656855437939,0.0,0.0,0.0,0.0,79.47859102632374,0.0,0.0,0.0 
 12/31  19:00:00,15.729200764729192,16.409598236312412,15.863346169011846,16.444310212124233,0.0,0.0,0.0,0.0,134.05597407655813,0.0,33.14508362691297,0.0 
 12/31  20:00:00,15.696237871617942,16.120804345610807,15.73974300590113,16.17716622681398,0.0,0.0,0.0,0.0,165.26687849225362,0.0,151.51341770624586,0.0 
 12/31  21:00:00,15.6863190008214,15.883883642787714,15.69394723283107,15.926330532822377,0.0,0.0,0.0,0.0,186.73173769954536,56.44229669605691,229.3437739210445,6.335398788525301 
 12/31  22:00:00,15.692508196387891,15.764609580162947,15.68330377849897,15.770137789141991,0.0,0.0,0.0,0.0,213.01480814472706,168.9951663591395,291.67897734747567,58.49657970463696 
 12/31  23:00:00,15.699054893125279,15.708620712225716,15.681767084503697,15.701970551834087,0.0,0.0,0.0,0.0,254.0417699001187,268.61500746758,376.1871669401547,115.13251230240667 
 12/31  24:00:00,15.705135583589374,15.685580998389394,15.687290067521332,15.678911090487773,0.0,0.0,0.0,0.0,298.4186300069325,360.7394857881508,456.4512944917524,162.34055792868804 
