Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 01/01  01:00:00,4.425000000000001,91.5,3.075,19.6678521808,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051413675026815,18.05268213762345,13.370219182913083,0.10552126161672246,8.965462782150073,0.08511485670920202,1177.5770721483368,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,683.6378212171339,590.7663250467655,0.0,1780269.3766181334,0.0,1530396.8792217113 
 01/01  02:00:00,1.5750000000000002,92.0,2.2,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03384118809009,18.03904342527568,12.00466464056865,0.09474394853431753,9.568438883051751,0.09083929343649519,1389.7962697222015,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,812.9052007796208,714.4291425423737,0.0,2159472.059112673,0.0,1883602.6783964639 
 01/01  03:00:00,0.44999999999999996,94.5,1.775,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.043923501540423,18.050513537863406,11.90705488205415,0.09397358682792778,9.869110658753424,0.09369376238329635,1511.55965930898,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,892.1100783106795,785.286590429384,0.0,2395117.881408645,0.0,2090590.9619022706 
 01/01  04:00:00,-0.325,96.5,1.9500000000000002,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.055638331070206,18.0619128601267,12.436204859122153,0.09814977664208085,10.09643047064813,0.09585185435096394,1607.890695421338,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,956.9417028851408,838.148617190491,0.0,2588564.875431302,0.0,2247268.6330902055 
 01/01  05:00:00,-0.7250000000000001,97.75,2.85,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.067253701181304,18.07248903629508,14.063219499056803,0.11099060109873538,10.567913854583963,0.1003279468449695,1685.5604626730692,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,1015.5967913189465,878.2744222499871,0.0,2755410.790602304,0.0,2362621.266861905 
 01/01  06:00:00,-1.0250000000000001,98.0,2.725,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07848148663973,18.082141572895118,14.02384567564282,0.11067985260131152,10.712415136760887,0.1016997896851709,1722.2788788229007,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,1036.2615139732293,898.8772354549474,0.0,2824010.60138228,0.0,2427485.3386025974 
 01/01  07:00:00,0.475,89.0,1.4,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.102634246081834,18.10431567468617,11.452155971275888,0.090383405820668,10.204137956987013,0.09687439021877153,1616.0333642651203,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,958.54197745633,849.2286154884814,0.0,2591682.9578475473,0.0,2273458.979677539 
 01/01  08:00:00,0.7749999999999999,91.25,1.0,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.102577506965346,18.10301819356132,10.883172415703552,0.08589283900184641,9.752219587656946,0.09258404088774005,1587.8845929965196,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,943.0605426524075,835.9712859158433,0.0,2536359.5282724663,0.0,2226355.913623483 
 01/01  09:00:00,0.625,95.25,0.25,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.131833891109757,18.13564465066969,10.603372354255537,0.08368458384308558,9.464834366654944,0.08985570967938034,1473.419806708096,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,862.4309929219226,753.8577125304862,0.0,2328351.4176218584,0.0,2018472.46116153 
 01/01  10:00:00,2.025,92.25,1.9500000000000002,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.17632667541876,18.177049465444863,11.484265912886684,0.0906368258658338,9.369667365733468,0.0889522286384459,1230.640476383071,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,698.0147056140979,596.7714224464901,0.0,1872877.7833910736,0.0,1591589.7959739347 
 01/01  11:00:00,4.9,87.25,2.6,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.23704503627601,18.22927500148573,11.026357075918195,0.0870228897349952,8.804632756339862,0.0835879946905868,829.3475812272891,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,418.37887100480896,356.49971468275476,0.0,1110279.5637271816,0.0,941981.6844215159 
 01/01  12:00:00,7.3500000000000005,81.5,4.925000000000001,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.25192519129331,18.233051510752865,15.955029146814876,0.12592125691215975,9.947621161239447,0.09443911266042536,573.8619268672894,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,245.27050167772887,202.5587792789327,0.0,644613.7788484562,0.0,530916.1363737866 
 01/01  13:00:00,8.5,80.75,6.825,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.225077238565646,18.201685696143876,21.931210641047798,0.1730868420304562,11.2712125618941,0.1070048100645292,478.5472802722212,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,181.2309152856741,138.26046890052584,0.0,472609.84693891334,0.0,360151.99096157844 
 01/01  14:00:00,8.850000000000001,81.0,7.2,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.16230850170191,18.1404524181357,23.06623848543194,0.18204477820719345,12.590452667953258,0.11952919785361436,503.1627522305612,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,194.72755101947322,161.32864584013944,0.0,504205.28201975045,0.0,417073.8578955709 
 01/01  15:00:00,8.825000000000001,81.0,8.325,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070715697856784,18.062789005561516,27.949177086723946,0.22058220489828412,17.50637015528282,0.16619913812277382,691.4649221507216,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,338.55266816763674,285.89108701687303,0.0,867349.7723065406,0.0,731091.6576753235 
 01/01  16:00:00,8.875,81.0,7.949999999999999,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.003849248690226,18.011329172007343,26.438084046921702,0.20865626398446885,17.057360917363873,0.1619364070317844,897.7952021173153,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,500.6147864953091,420.2780998201663,0.0,1273537.5082806707,0.0,1066884.3531160285 
 01/01  17:00:00,8.75,84.0,8.9,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.014425447754583,18.025706872401983,30.545505200131856,0.2410731044377542,19.712499359957558,0.18714332981711987,1048.10497571418,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,622.4835790585494,514.4204443848582,0.0,1578853.008461309,0.0,1302083.8911396763 
 01/01  18:00:00,8.55,87.25,9.3,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04406242753504,18.05399232608137,32.39169491322999,0.25564371581253975,20.9044714928898,0.1984594815608851,1112.7167605824566,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,674.2390138938201,553.5290861971885,0.0,1711339.8336784877,0.0,1401937.2619984848 
 01/01  19:00:00,8.5,91.75,8.85,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.069269592871454,18.07610325192844,30.453125166677808,0.24034401708735947,19.651103495472636,0.1865604597149121,1112.002902024155,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,671.2335656196082,553.003671661707,0.0,1707484.6967170546,0.0,1403221.0630684358 
 01/01  20:00:00,8.350000000000001,93.75,9.525,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08331166544757,18.087415286874432,33.50391382692362,0.26442163795138696,21.62178304604292,0.20526937766396625,1143.3792357412322,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,697.5462242251983,571.3703653102837,0.0,1774062.5418668133,0.0,1449470.8647250256 
 01/01  21:00:00,8.3,95.5,10.925,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09185897109242,18.094120324992286,39.9848689152423,0.31557102810309745,25.806309988862903,0.24499576098497353,1191.4928398980505,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,739.8807134969636,599.4167422550195,0.0,1878328.496657901,0.0,1518219.7441601015 
 01/01  22:00:00,8.45,98.25,10.55,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.098894101435768,18.099857368418466,38.02910153332205,0.3001356011481823,22.081421520716198,0.209633018879202,1141.9389290551276,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,718.0442350655294,568.8200873607748,0.0,1796614.7973298766,0.0,1421687.339793188 
 01/01  23:00:00,8.875,97.5,11.8,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.105194574808813,18.105227865208064,45.73825443448878,0.3609782492004254,23.321826776318893,0.2214089771489931,1128.7940806733814,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,735.7161510821637,555.1798271905611,0.0,1806405.9231423372,0.0,1364575.1198082129 
 01/01  24:00:00,9.45,98.5,10.05,20.5357043616,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.11151010923376,18.110718435534935,36.92055360407812,0.2913866513773426,18.314981380600685,0.1738758002481702,1006.268263175838,5.230972222222223,5.259710186666665,5.230972222222223,5.259710186666665,18.1,24.9,18.1,24.9,0.0,0.0,644.3374483897749,496.662894392215,0.0,1541799.1118153385,0.0,1188496.5301392702 
 01/02  01:00:00,10.2,99.0,8.85,20.53373392544,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.11695173434686,18.115470563449065,30.959363494711063,0.2443393821836234,14.083645902201855,0.13370503364262204,893.383440574569,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,564.6017172717916,439.30547953354477,0.0,1307295.5965624978,0.0,1016991.1049609247 
 01/02  02:00:00,11.15,96.0,7.199999999999999,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.122540131070757,18.12039734757577,22.975091516058555,0.18132542252055583,10.124190736610933,0.09611540026231807,781.1940490909849,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,471.58960347512664,380.52765609552307,0.0,1063621.8792750402,0.0,857196.1321423403 
 01/02  03:00:00,11.55,95.0,8.2,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.119124715274836,18.116855339658212,27.317752778600518,0.2155988393530281,12.030340500839285,0.11421169579003952,761.3866738274905,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,463.5412958875388,367.8249374978001,0.0,1031552.1845370018,0.0,818022.0433928543 
 01/02  04:00:00,11.75,94.25,8.7,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.11471208017016,18.112735672087847,30.0220309116203,0.23694170863997632,14.477389979624938,0.13744309731477142,754.0725316029019,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,458.7257600023206,364.96870296824613,0.0,1015740.696134827,0.0,807525.7849243188 
 01/02  05:00:00,11.875,91.0,7.574999999999999,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.111423508726055,18.109785824825458,24.763708318954126,0.19544165345202869,11.282588114885009,0.10711280544483873,723.5412549907979,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,424.04329320651516,341.8375226258224,0.0,949150.653737244,0.0,764361.2550058095 
 01/02  06:00:00,11.6,88.5,7.575,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09985196485875,18.098803412568362,24.50040985632006,0.19336363322073755,10.793588609769323,0.10247042124001457,755.1893749029085,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,442.3467782914554,355.61946480927656,0.0,1013463.5894628894,0.0,813895.4922669849 
 01/02  07:00:00,11.649999999999999,85.75,7.325,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.101264866428536,18.100952679344438,23.404049015733012,0.1847108671364115,10.312057617929954,0.09789894039542857,751.956385593905,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,434.3439232493557,350.62906529595216,0.0,1005230.223511028,0.0,810524.7841151566 
 01/02  08:00:00,11.475000000000001,87.25,7.2,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.398775210604246,18.40554951559848,22.914025591533612,0.18084347429595987,10.098311610107743,0.0958697132077174,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  09:00:00,11.25,85.75,7.575,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.757075706390026,18.769790679814143,24.36757769074083,0.1923152870789544,12.933905816039772,0.12278981765607562,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  10:00:00,11.5,85.0,6.95,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.180678527629865,19.189422407631685,21.60155802311212,0.1704851374761821,12.24329314383386,0.11623339105940322,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  11:00:00,11.225,88.75,6.7,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.592288920031898,19.59789542237327,21.02783625850317,0.1659571754741921,10.715616657315024,0.10173018376184473,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  12:00:00,11.1,93.75,7.45,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.95230438653852,19.95811726381134,23.95905315529233,0.18909110475313268,13.085396318162399,0.12422801361921587,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  13:00:00,11.775,92.75,9.275,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.254365941319218,20.27156866682503,32.76286564135429,0.2585730921354745,15.274252049711459,0.1450082172154919,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  14:00:00,12.0,92.0,9.8,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.66097194563607,20.681943050552395,35.163454828882855,0.2775191689518671,15.48747444583891,0.14703247342340495,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  15:00:00,12.0,87.5,8.6,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.920150720412767,20.947988141278575,29.999965262594706,0.23676756077510452,14.436509867301902,0.13705499633357515,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  16:00:00,11.399999999999999,85.25,7.824999999999999,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.057133678383064,21.089320172142024,26.436565480450845,0.20864427906128535,12.033484641394486,0.11424154512178425,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  17:00:00,10.375,90.25,6.95,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.149656013385986,21.17934950284315,22.898259218427654,0.18071904196179242,11.0114933397271,0.10453912982955217,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  18:00:00,9.725,94.25,5.5,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.184840325566476,21.198442537329644,17.67611173948943,0.13950449021903727,9.348034070305307,0.08874684996639544,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  19:00:00,9.674999999999999,91.25,5.1,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.195855323152017,21.194099477059495,15.373292484150717,0.121330039241512,8.030086449741486,0.07623473256651467,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  20:00:00,8.95,87.75,5.550000000000001,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.86764753308681,20.85915244474686,17.034618966488118,0.13444166171944053,8.694960202745023,0.08254680318592268,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  21:00:00,8.4,88.5,4.5,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.22979571143597,20.208109575059378,14.519679055680271,0.11459309913059065,8.224859581660121,0.07808383814164055,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  22:00:00,8.0,88.25,4.1,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.644783170931667,19.614659114812103,13.535614504772902,0.10682660469220892,8.14873482205045,0.07736113724335565,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  23:00:00,7.75,90.25,3.7249999999999996,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.221079708375626,19.19031478682195,12.440940877305888,0.09818715453446619,7.650509939826101,0.0726311706493373,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  24:00:00,8.225000000000001,87.25,5.175000000000001,20.53176348928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.919928974986632,18.89801592507125,15.97590404284183,0.126086007043384,8.177401246615917,0.0776332858963078,246.9843389766772,5.3925,5.247768149333332,5.3925,5.247768149333332,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  01:00:00,7.574999999999999,87.5,4.125,20.709074640352,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.631110552435437,18.61706446478508,13.292385548519228,0.1049069782467123,7.7071811215946955,0.07316918632493395,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  02:00:00,6.7749999999999995,84.25,3.9749999999999996,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.35826119799652,18.34216644434634,13.131571242210839,0.10363778974235585,7.879606683706035,0.07480613216573648,266.4336986209424,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,15.39305438366405,11.006320772925088,0.0,40796.44670464972,0.0,29150.17519108574 
 01/03  03:00:00,5.550000000000001,81.5,4.475,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.160745925769337,18.148351444117324,14.894200288768676,0.11754891851373471,8.639005813760484,0.08201559248142318,483.15736424106046,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,180.1750555667498,142.4258815794845,0.0,474603.03437539417,0.0,374750.9498888834 
 01/03  04:00:00,5.575,82.5,3.4749999999999996,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08009419762674,18.0746020850491,12.50498766329578,0.09869262849623839,8.248312964503745,0.07830649606444798,596.2720736049184,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,258.84427793566545,221.95314043501196,0.0,677007.6756797187,0.0,579127.7503366603 
 01/03  05:00:00,5.625,87.5,2.725,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051740126238453,18.051887107750787,10.932201845147887,0.08627979206376227,8.501870000187624,0.08071367473266033,681.4024400977526,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,317.3979942862177,284.30975026665794,0.0,825427.3503857097,0.0,736842.9825314272 
 01/03  06:00:00,5.525,91.25,2.6,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04360672813994,18.047343708507483,10.728771727746906,0.08467426844853065,8.610974965836206,0.08174947776292116,767.7423047752783,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,382.3207814447899,341.31842689495227,0.0,991196.9657647663,0.0,881560.412714195 
 01/03  07:00:00,6.550000000000001,87.5,3.35,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05971540421965,18.064485204870536,11.903375997372471,0.09394455210922628,8.605243543433636,0.08169506571433108,795.4005873772716,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,408.1693106157759,356.38692787161636,0.0,1054491.1890404364,0.0,917721.2585558323 
 01/03  08:00:00,6.975,85.25,3.9749999999999996,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.375430899871002,18.371411505177953,13.326927319625604,0.1051795909253645,8.960703738109459,0.08506967606862248,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  09:00:00,7.0,84.25,3.3499999999999996,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.789737651050544,18.77601021721238,11.991516068467778,0.09464017656935861,8.955113361403429,0.08501660305679407,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  10:00:00,7.074999999999999,81.75,3.1,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.40667667548118,19.391703352449795,11.70770915485259,0.09240029828684732,9.099740371156837,0.08638963950907297,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  11:00:00,7.7,79.5,3.1,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.094653045733402,20.073969991903173,11.748818616502104,0.09272474489451286,8.796186016847244,0.08350780440492686,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  12:00:00,8.125,79.75,3.1,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.717487922784798,20.673439166498472,11.787617096478858,0.09303095263127084,9.060378170717964,0.08601594903357582,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  13:00:00,8.275,77.75,3.1,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.14763038341902,21.069578043394614,11.80416907386508,0.09316158515959003,9.969625827972981,0.0946480169971527,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  14:00:00,8.6,81.5,4.6,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.43871309677577,21.31807941003666,14.452652491363615,0.11406410798005163,13.610117355307679,0.12920952511216902,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  15:00:00,8.7,82.25,5.550000000000001,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.557157918144807,21.445874079176154,13.540389270866129,0.10686428839321557,12.310701333114913,0.11687333999579352,3296.999449007874,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,7405.078923257781,0.0,0.0,10962054.39611231,0.0,0.0 
 01/03  16:00:00,8.55,85.0,4.875,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.183967730673665,18.499526165259766,12.079876971697473,0.09533754389436896,10.13832520552125,0.09624958779119361,2779.003831693961,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,434.57779984127376,5712.179662954238,0.0,644127.3470030687,0.0,8452127.545049619 
 01/03  17:00:00,8.575,88.25,5.425000000000001,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.517335763841576,19.04823332200113,16.857323814978415,0.1330424020805454,14.23485391954631,0.1351405477975834,399.89279129545054,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,379.52471032749696,0.0,0.0,0.0,549322.6604961535 
 01/03  18:00:00,8.75,89.0,7.2,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.69347806069946,19.945140065344663,24.268927141485406,0.1915367111802198,16.476223064790844,0.15641929472515292,246.98433897667718,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  19:00:00,6.4,88.25,4.625,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.67039934239221,20.163932016522697,16.243767784318344,0.12820005764758802,9.857613640256627,0.09358461385346406,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  20:00:00,5.075,88.75,3.9749999999999996,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.31392276419435,19.899407148459723,14.71977652392173,0.11617232060828601,9.564086145019449,0.09079797011801018,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  21:00:00,4.3,90.5,3.7249999999999996,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.629075225203067,19.26791247619591,14.21664807634754,0.11220149950079505,10.497464470752973,0.09965912590892538,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  22:00:00,3.8,91.75,3.6,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.97190131857642,18.646141749934824,13.783733159422198,0.10878482191445893,11.027971117139852,0.10469556388069395,246.9843389766772,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  23:00:00,3.8499999999999996,91.25,2.85,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.50906800848342,18.254339251700358,11.930163153727987,0.09415596334303544,9.93070536425606,0.09427852021011376,319.4932673634896,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,0.0,78.32948746565319,0.0,0.0,0.0,209197.95304252525 
 01/03  24:00:00,3.975,92.5,2.6,20.886385791424,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.24671378871168,18.110500973906817,11.266412932273429,0.08891747324739263,9.457419033626286,0.08978531119315364,473.7206646613206,5.7834722222222235,6.322381186133333,5.7834722222222235,6.322381186133333,18.1,24.9,18.1,24.9,0.0,0.0,87.39514044576279,182.76851498490598,0.0,233469.27713774808,0.0,481616.94734328997 
 01/04  01:00:00,3.4749999999999996,91.5,2.6,20.8977472122816,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09973226497162,18.041333452569436,11.503614606373727,0.09078953080802334,9.412007555505053,0.08935419106615503,678.5260821211846,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,253.58161872875326,299.559306797432,0.0,672501.760154297,0.0,786619.5270332908 
 01/04  02:00:00,4.125,90.25,2.975,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.054112724824734,18.038807664696353,11.987097275413976,0.09460530230054659,9.470661715471408,0.08991103241860304,783.3021556558324,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,345.63818310481105,357.7722340949989,0.0,906922.1091699052,0.0,932630.0422422749 
 01/04  03:00:00,4.625,85.5,2.725,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.044292860498,18.048116537315217,11.323433439193835,0.08936749397973452,9.062530375456726,0.08603638128592014,848.572708908875,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,402.0181197531898,393.68709612064737,0.0,1051831.8666521457,0.0,1024713.7508252673 
 01/04  04:00:00,4.1,87.0,3.7249999999999996,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04084394191078,18.051465419208263,13.835359556190514,0.10919227092073103,11.010543151122139,0.1045301090830583,970.8118106267259,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,498.8641477488373,466.84204026023554,0.0,1305272.7023052205,0.0,1215348.7233554916 
 01/04  05:00:00,2.775,89.5,3.3499999999999996,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.039326537016127,18.051158320107376,13.47644180211098,0.10635959826899807,11.078891096078014,0.10517897971948212,1083.1077866708715,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,578.7445301112866,533.2728184352505,0.0,1528547.6527443775,0.0,1400291.7724041317 
 01/04  06:00:00,1.9500000000000002,93.0,2.725,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04634352411944,18.057159882567976,12.557059293825127,0.09910359140363174,10.30215861118387,0.09780496281041938,1155.9712980468262,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,630.4923378870135,574.9913725070442,0.0,1675353.2878465399,0.0,1518306.7994496743 
 01/04  07:00:00,2.7,88.75,2.975,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065996517766024,18.07456511084161,12.766676306810936,0.10075794361461564,9.8776595116406,0.0937749220965427,1166.6549103635502,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,644.4373849700976,580.2384258644173,0.0,1705662.7543561058,0.0,1526584.7995963495 
 01/04  08:00:00,3.075,81.0,3.475,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.252952812619558,18.226163127907803,13.783272641518385,0.10878118738689116,10.558536979736768,0.10023892619111233,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  09:00:00,3.1,81.25,3.225,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.631472678599852,18.642661493731136,13.237170192436144,0.10447120423621967,10.792743378950263,0.10246239692472842,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  10:00:00,4.75,76.75,4.225,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.549687506024924,19.732811529145486,15.392305086776078,0.12148009166684617,12.234380163566813,0.11614877445268526,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  11:00:00,5.975,78.75,5.800000000000001,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.119999538873316,20.258171817368023,20.0679100280883,0.15838118696520698,13.74873371229873,0.13052549860394852,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  12:00:00,5.45,82.25,6.575,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.493333976466396,20.613835525023998,22.00286369253284,0.17365234662600185,11.149583163816322,0.10585010460865157,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  13:00:00,5.575,83.0,4.375,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.83653172769712,20.924937341265654,15.55258226263336,0.12274504099740313,9.44176024196408,0.0896366522961225,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  14:00:00,6.2250000000000005,79.25,5.175000000000001,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.203967698507554,21.223183028616923,17.649498118420453,0.13929444857103077,9.864524663938935,0.0936502246093979,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  15:00:00,6.475,73.5,5.25,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.485832621940315,18.302557695271993,12.237244491435646,0.09657952945893536,7.715440577015382,0.07324759860344204,5415.643142271291,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,6971.046733087882,5338.340046578493,0.0,10520649.237147793,0.0,8050522.454712817 
 01/04  16:00:00,5.75,73.5,4.725,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.23003757906831,18.998357370640996,15.598959240808636,0.12311106022117778,8.883437127092598,0.08433613484661226,645.5834869096013,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,536.4880792319443,412.75008963568234,0.0,809440.3011091942,0.0,622747.4006801011 
 01/04  17:00:00,5.125,71.75,4.975,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.027982146954145,19.880077805652547,16.953977298046254,0.13380521661136496,9.58011234027802,0.09095011701172578,246.98433897667718,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  18:00:00,4.4,68.75,4.725,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.195264027001894,20.069029833433085,16.935409630132092,0.13365867572697265,10.860800745674005,0.10310850891665257,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  19:00:00,2.925,77.0,3.4749999999999996,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.182244081471097,20.047748378259527,14.315838733808416,0.11298433807454411,10.272349742315106,0.09752196820500092,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  20:00:00,2.875,77.75,3.8499999999999996,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.758778983034734,19.611773911755332,15.042550826869721,0.11871973970430635,10.695155630748886,0.1015359341858198,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  21:00:00,3.0,76.25,4.85,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.041746543293254,18.90141279887741,17.317874158030854,0.1366771856672659,10.766652291342282,0.10221469758816298,246.9843389766772,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  22:00:00,2.7750000000000004,79.0,4.35,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.426365423346176,18.321690795225706,15.55189654275865,0.12273962911706629,9.501133539612791,0.09020032088128292,348.6670426588531,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,50.94196490568199,64.29026585660827,0.0,139931.70323267256,0.0,175109.81899367773 
 01/04  23:00:00,2.4749999999999996,83.0,3.3499999999999996,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.157169532537196,18.10398130129532,13.203862872464203,0.10420833416831513,9.141723037599292,0.08678820773977647,635.4882976487418,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,238.86057170939193,244.09231035987676,0.0,646685.3164357957,0.0,656127.157611747 
 01/04  24:00:00,2.55,85.5,3.475,20.9091086331392,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05754782748211,18.038199428656775,13.557124177980405,0.10699636465072329,10.218908233114918,0.097014613871106,835.0054289645043,6.00625,6.39123828224,6.00625,6.39123828224,18.1,24.9,18.1,24.9,0.0,0.0,388.6031279562571,373.1885789407489,0.0,1037640.001325492,0.0,990073.5257460614 
 01/05  01:00:00,2.9,84.5,2.85,20.83102276982528,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.033754198468834,18.033080922256392,12.116574236787695,0.09562716829447995,9.413929302556802,0.08937243543668172,933.1415062913463,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,465.5800347667362,435.0999179937989,0.0,1235814.9774958342,0.0,1148338.4736031294 
 01/05  02:00:00,4.050000000000001,81.75,3.35,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.055088737609907,18.061261836949488,12.6944523725254,0.10018793346291427,9.255923987065831,0.08787239019483634,945.001296650667,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,484.19245209172345,439.7543848813842,0.0,1274524.832105746,0.0,1152391.3039712193 
 01/05  03:00:00,6.05,81.75,5.175000000000001,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086121467155987,18.092156224067004,17.09867547100157,0.13494721238233878,11.208666898645909,0.1064110241892757,894.4415824217717,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,478.9231129129141,419.50049944250657,0.0,1242963.09363624,0.0,1085420.1576152677 
 01/05  04:00:00,6.75,88.0,6.075,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09597033239413,18.09977190690969,19.893850657121902,0.15700746495143025,12.795125633487523,0.12147228886374944,888.459673671324,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,480.85906562777416,415.1801206806829,0.0,1239552.1062940992,0.0,1067304.0702778073 
 01/05  05:00:00,7.325,90.0,7.325,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.099560673281644,18.101473828974147,23.84952484392636,0.18822667871493753,18.797912581405733,0.17846057416957475,916.4126578095122,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,494.0479029445031,445.3143216923006,0.0,1268805.0446135406,0.0,1138555.6612494253 
 01/05  06:00:00,7.949999999999999,86.25,8.45,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.101639113566208,18.102393327629862,28.03872561354931,0.2212889452588765,23.66161212991119,0.22463477623885986,937.0540835014108,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,506.1083055725844,464.32153473452433,0.0,1297460.062075691,0.0,1184121.502715577 
 01/05  07:00:00,8.025,86.5,9.9,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.097547104034014,18.097702185530796,31.3978134559407,0.24779974378516553,29.58186596830793,0.2808395220931946,984.1531210500999,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,531.7745799783779,507.8360741784983,0.0,1360706.898314118,0.0,1290233.6304738226 
 01/05  08:00:00,8.0,91.5,10.675,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.315778675791215,18.278111962443965,37.188778931974184,0.2935035557160032,32.26219876507163,0.3062856309525976,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  09:00:00,8.375,92.25,11.175,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.599452160147997,18.560431416203212,40.89521051423122,0.3227556817511288,28.3278432571213,0.26893428463180635,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
