Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 01/05  10:00:00,7.225,83.75,7.1,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.264674710791866,19.318497233833092,23.918874400466805,0.18877400352678952,13.186479605162052,0.12518766173752607,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  11:00:00,8.075,78.0,6.075,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.539576974892487,20.740491827182076,19.364072636981238,0.15282631845732525,9.236905090361793,0.08769183167743841,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  12:00:00,8.575,71.75,6.95,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.419958529620438,21.590492907972543,22.862390562841636,0.18043595716429192,10.50343192955119,0.09971577880157245,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  13:00:00,8.825,67.0,7.949999999999999,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.462200726006735,17.489716399107632,18.983218724851035,0.14982051991731313,10.791164108173959,0.10244740389992912,5805.541989564208,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,7543.988560172566,5827.059380913318,0.0,11275196.261233088,0.0,8698127.334792316 
 01/05  14:00:00,8.3,64.5,7.824999999999999,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.288472662214787,21.215527645836474,26.631198602743503,0.21018037449366012,11.762642586566482,0.11167026874178429,246.98433897667718,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  15:00:00,8.174999999999999,65.5,8.45,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.446022442421132,17.262684296811027,20.694043438787205,0.1633227953661946,11.769888675154926,0.11173906048258939,5838.039817953603,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,7546.356129145022,5872.28014300608,0.0,11301510.38133927,0.0,8788085.702513775 
 01/05  16:00:00,7.074999999999999,71.25,7.199999999999999,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.612989499695633,20.379234928588183,24.06444962341769,0.18992292120538262,10.95344752696825,0.10398806390517233,246.98433897667718,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  17:00:00,4.45,80.5,7.824999999999999,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.810874753517357,20.66398826505688,24.753854610072917,0.1953638854081003,11.260135919723243,0.10689965243529131,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  18:00:00,3.625,84.5,5.875,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.80543219497084,20.698298464872423,18.927458493086796,0.14938044560564262,9.922315988161547,0.09419887451178062,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  19:00:00,3.9749999999999996,75.25,6.675000000000001,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.74440473341521,20.654247359807705,22.06418700551517,0.17413632622752417,11.067159960828825,0.10506760856999067,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  20:00:00,4.550000000000001,67.5,7.2,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.269430978940978,20.210663710317,23.680129721571568,0.18688976816933922,11.424908035410741,0.10846393922752874,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  21:00:00,4.625,66.0,7.575,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.53185045135222,19.505499200550247,24.770199650179684,0.19549288473336532,11.450376523567002,0.10870572783038097,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  22:00:00,4.6,62.25,9.275,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.827170577548408,18.866139073378484,32.10892614868246,0.253412030873598,14.010098066989002,0.13300679713129798,246.9843389766772,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  23:00:00,4.825,60.25,9.425,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.290081085865626,18.378062176324303,32.599589253366915,0.25728447223949946,14.087852323347267,0.13374496788157322,340.2286951207419,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,83.2332303670853,22.554250547406333,0.0,222887.6322879045,0.0,61251.32631497378 
 01/05  24:00:00,4.824999999999999,60.75,10.05,20.752936906511362,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095330067844102,18.147421740824676,35.48251941359433,0.2800373099827186,15.115589549094452,0.143501932896067,628.7548985730156,6.018055555555557,5.917990625792,6.018055555555557,5.917990625792,18.1,24.9,18.1,24.9,0.0,0.0,317.71323802885473,163.6490757341726,0.0,840194.4997578494,0.0,437644.03393464035 
 01/06  01:00:00,4.8,61.0,9.925,20.764718215860228,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.027453419161084,18.057025591631913,34.901551436936,0.2754521589827822,14.902199613586916,0.1414760861299557,770.9171978991859,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,421.56193990294514,258.58402667434365,0.0,1108729.3231360742,0.0,685683.7901744859 
 01/06  02:00:00,4.875,61.75,9.425,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01108855338886,18.03198207829901,32.580075213026234,0.2571304623367583,14.048443795583946,0.13337083759123575,863.09206711299,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,482.9571702382938,326.8578705317656,0.0,1266952.0216633447,0.0,862365.7764910009 
 01/06  03:00:00,4.975,62.0,9.675,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.021794769620236,18.036938426506644,33.72227756944653,0.266145021636212,14.462611760792239,0.13730279825727415,939.3011025239141,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,550.709503340019,382.46382314036407,0.0,1441600.918120433,0.0,1006210.9786678832 
 01/06  04:00:00,5.15,58.25,10.175,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.038592837969205,18.049481569711034,34.322893504219614,0.27088523945293697,14.260425775362718,0.13538331773556533,986.8875283976145,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,595.553259031806,417.1511268429521,0.0,1561811.8853293266,0.0,1099124.7423190577 
 01/06  05:00:00,5.05,57.0,9.55,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051604406715025,18.059612548125454,31.06325295945171,0.24515930497158558,12.920102449679462,0.12265877349489729,1014.7258376295881,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,608.1890934886983,439.05043800523913,0.0,1601149.7855235345,0.0,1159897.6300994172 
 01/06  06:00:00,4.475,61.5,8.1,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05747863326877,18.06391516829732,25.265760552428063,0.19940398079677163,11.074345417350342,0.10513582469191098,1057.2313503367582,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,610.7869257422986,460.99701955271513,0.0,1614263.421744567,0.0,1220383.3833856906 
 01/06  07:00:00,4.0,66.75,6.575,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06207672743045,18.0675893953539,20.97520092689239,0.16554176369064538,10.254240758495612,0.09735004807099357,1082.7495763035972,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,616.5407036528289,489.0959054348642,0.0,1632770.275848873,0.0,1294633.4065106004 
 01/06  08:00:00,3.75,68.0,6.95,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.24344297844482,18.26170651656637,22.384945375319504,0.1766678350526848,10.771103532931999,0.10225695606374788,246.9843389766772,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  09:00:00,3.925,65.0,6.45,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.624905299917444,18.736959938537343,20.893050295408884,0.16489340945215777,10.39612575156367,0.0986970528099143,246.9843389766772,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  10:00:00,4.9,60.25,6.95,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.668135498524617,20.049749976091423,21.889038516364394,0.17275400860859746,10.420307901518429,0.09892662938374355,246.98433897667718,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  11:00:00,5.95,57.5,7.2,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.04850748753261,21.553731720880158,22.619957172588684,0.1785226095334465,10.64292129668262,0.10104004033545406,246.98433897667718,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  12:00:00,7.1000000000000005,57.0,7.2,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.333691884820368,17.895944484820582,14.117032854384007,0.1114153101531099,4.197306050191361,0.039847703538291736,5484.156332211023,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,6855.189547133598,5535.870552952912,0.0,10368138.152975239,0.0,8449107.905476168 
 01/06  13:00:00,7.699999999999999,56.25,6.45,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.881973852809693,18.99649414349383,18.231377484338882,0.1438867924930302,7.517975382126481,0.07137293555743776,2602.9750816869914,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,269.82135002711453,5314.15092637816,0.0,434609.2822442076,0.0,8028512.263382182 
 01/06  14:00:00,7.8,59.0,5.825,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.77857192486175,20.50963261295751,12.382431082611992,0.09772537995406705,5.6598708577373165,0.05373276413661838,3307.9752945767164,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,7084.668872237808,198.91540748749523,0.0,10688274.649689298,0.0,312546.9687574347 
 01/06  15:00:00,7.5,68.25,4.125,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.60418270066455,21.465352607936943,14.111391195738404,0.11137078470967846,9.088602293492617,0.08628389863351063,246.98433897667718,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  16:00:00,7.025,81.5,4.35,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.41103303340389,16.898917003759728,12.210516267023259,0.09636858333141228,7.346646938638566,0.069746405363512,2720.7667558339463,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5948.611479714055,0.0,0.0,0.0,8886221.014765844 
 01/06  17:00:00,7.275,81.25,5.800000000000001,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.494534418301107,19.787117968538432,19.664147403626767,0.15519458688453597,12.541417526464656,0.11906367597895695,246.98433897667718,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  18:00:00,7.55,81.5,6.95,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.428329438983923,20.23667587809129,23.91535837449242,0.1887462541315389,15.331341587334386,0.14555020461005724,246.9843389766772,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  19:00:00,7.975,83.5,7.2,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.36891996839519,20.42882285550082,24.723304782962643,0.19512277819401896,15.873524903583895,0.15069749665666254,246.9843389766772,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  20:00:00,8.1,86.25,6.45,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.03563186600538,20.2435599545278,21.66919867808722,0.17101897519057618,12.794544346834678,0.12146677033878692,246.9843389766772,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  21:00:00,8.025,88.5,5.375,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.423611255249497,19.73614658609226,17.615004130846813,0.13902221301249826,11.229161418964468,0.10660559174285597,246.9843389766772,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  22:00:00,7.625,90.5,3.5999999999999996,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.881130926592476,19.261055122564038,12.330392353840924,0.09731467671594271,9.5573010158198,0.09073355455870058,246.9843389766772,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  23:00:00,7.574999999999999,93.25,3.1,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.539642671073615,18.95929595270251,10.918324872011965,0.0861702713676023,8.840814682113134,0.08393149279018143,246.9843389766772,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  24:00:00,7.675000000000001,94.0,3.1,20.77649952520909,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.26724002134919,18.720582162112883,10.77862923005325,0.08506775687773663,8.310608465225105,0.07889790698727098,246.9843389766772,6.146527777777778,5.9893925006336,6.146527777777778,5.9893925006336,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  01:00:00,7.4750000000000005,92.5,3.475,20.78516832268818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.015262365242528,18.499940938969544,11.695958200924302,0.09230755668951451,8.654206359933664,0.08215990096174028,246.9843389766772,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  02:00:00,7.625,92.75,3.9749999999999996,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.78625352540023,18.300654893755784,12.825574732322945,0.10122278537092795,9.11480982328224,0.08653270342997768,248.09824993846564,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1.5300888375677404,0.0,0.0,0.0,4005.348080899054 
 01/07  03:00:00,8.15,92.25,5.300000000000001,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.576893850083454,18.166084263270246,16.613720865893566,0.1311198239859515,9.8956510327845,0.09394572708244844,288.16079160108507,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,57.12113984972841,0.0,0.0,0.0,148059.48049819953 
 01/07  04:00:00,8.3,92.0,6.075,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.377844976096856,18.100758468795707,18.961501483808078,0.14964912177923195,9.767571513507946,0.09272978651189454,324.68926071778486,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,108.40242516394744,0.0,0.0,0.0,279404.84305231797 
 01/07  05:00:00,7.1,89.0,5.375,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.192877527174282,18.0510559914604,16.896929245837004,0.13335497848440966,8.836595487921386,0.08389143728855425,442.693195000371,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,81.7086323649109,190.6623912164559,0.0,212879.19773148047,0.0,490893.2800420198 
 01/07  06:00:00,6.4,84.25,5.550000000000001,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0907507546443,18.035602268105336,17.79321122807945,0.1404286699652066,9.222616345772947,0.08755617951114361,588.4634092172059,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,206.20211940352317,268.67122604329205,0.0,535149.0899917174,0.0,692860.1790747002 
 01/07  07:00:00,6.075,84.5,5.7,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.048793539867347,18.04129580216383,17.965134070277095,0.14178552993595506,8.895618169509833,0.08445177725181811,686.3190437241728,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,293.21441036015744,318.0953523296604,0.0,758945.4529712423,0.0,820981.8555921952 
 01/07  08:00:00,5.550000000000001,85.75,4.875,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03786837099809,18.05120669016152,15.754147230837768,0.12433584436806483,8.608026082183823,0.08172148212949726,749.3767815304352,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,343.68640501400137,353.65518343466636,0.0,891403.8184900037,0.0,915296.0654989957 
 01/07  09:00:00,5.1,76.25,4.975,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.134356546071643,18.187979138461642,16.039448969936743,0.12658752020368935,8.788090774146749,0.08343095110251277,553.2722106379758,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,241.10616742267547,177.7828428568265,0.0,634753.1987920958,0.0,466756.6589459536 
 01/07  10:00:00,5.525,75.25,4.35,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.603229976124904,18.862802138739216,13.9124537829676,0.10980071869272269,7.989628439884251,0.07585063887325946,246.9843389766772,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  11:00:00,6.525,70.75,5.300000000000001,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.722007545922448,20.183374212830902,16.392252104831805,0.12937193468389763,8.526405090915567,0.08094660199836867,246.98433897667718,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  12:00:00,7.325,64.5,6.075,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.944234325136247,21.307707897073616,18.84530488282432,0.14873206785785342,9.300431144468948,0.08829492502844721,246.98433897667718,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  13:00:00,7.800000000000001,57.75,6.95,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.192297826852776,17.899789955176605,13.483256289033521,0.10641337997949211,3.2979979355229294,0.03130999799231328,5492.110332420745,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,6883.632873244743,5588.241666242045,0.0,10390735.840879187,0.0,8455445.864818353 
 01/07  14:00:00,7.975,53.0,6.45,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.931164219157708,20.911075599358014,19.880525349690558,0.15690229814508622,9.155913591917624,0.08692292772320373,357.67986116725774,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,225.8589538400216,0.0,0.0,397961.34278635675,0.0,0.0 
 01/07  15:00:00,7.550000000000001,61.75,6.2,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.63827507180315,20.854465728745943,20.110083855735738,0.15871403382730262,9.827858190955025,0.09330212639406976,246.9843389766772,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  16:00:00,7.625,66.5,6.95,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.14736521812453,20.271006992195908,22.904337412468102,0.18076701265656747,11.40489854300164,0.10827397635326244,246.9843389766772,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  17:00:00,6.3500000000000005,85.75,8.325,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.6570058733864,19.77239381456142,29.32344743873572,0.23142830542684284,13.31939302374037,0.1264494935973992,246.9843389766772,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  18:00:00,6.574999999999999,86.75,7.949999999999999,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.243358205118582,19.362002205412274,27.603376811168012,0.21785305881287775,13.285909364704594,0.12613161186500232,246.9843389766772,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  19:00:00,6.575,79.75,6.2,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.922574020783802,19.024266265697136,20.091239654784637,0.15856531047196226,10.093157510583136,0.09582078205344668,246.9843389766772,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  20:00:00,6.050000000000001,78.75,6.075,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.634467321370764,18.72193582986445,19.36312048984535,0.1528188038634619,9.13295923816988,0.08670500740190348,246.9843389766772,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  21:00:00,5.824999999999999,79.0,4.625,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.383697138655926,18.453259646977735,15.059440143400742,0.11885303460125726,8.493469732894852,0.0806339256372353,246.9843389766772,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  22:00:00,6.0249999999999995,81.25,4.1,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.199297934406516,18.23555626051608,13.433163967945356,0.10601803829913371,8.171691037965129,0.07757907524339436,295.195937200568,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,41.57454618664438,24.34931746179081,0.0,109271.95786952878,0.0,64116.51357576825 
 01/07  23:00:00,6.175000000000001,79.75,3.7249999999999996,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.101297571850164,18.11737436676811,12.421943414803152,0.09803722159893385,8.283926783358229,0.07864460076270205,420.3355406090385,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,127.7373695966805,110.75447868005745,0.0,333825.1719845083,0.0,289597.64607315115 
 01/07  24:00:00,5.9750000000000005,81.25,3.6,20.79383712016727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05434104366673,18.06228759405539,12.195901520242552,0.0962532399329675,8.411342124168813,0.07985423586343984,529.6124981652606,6.378680555555556,6.041930667173546,6.378680555555556,6.041930667173546,18.1,24.9,18.1,24.9,0.0,0.0,207.19885440085181,183.40695159788663,0.0,539366.4233307902,0.0,477042.4997464153 
 01/08  01:00:00,5.9,86.5,3.225,20.817340908150545,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04369974992977,18.050246128401863,11.267747474219835,0.08892800580096849,7.69573286258472,0.07306050070001074,583.1929411524479,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,244.5238728754115,221.59160808564218,0.0,634795.7960611905,0.0,574294.540946359 
 01/08  02:00:00,4.85,87.25,3.475,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03193755562998,18.03932944919612,12.324967317265312,0.09727186091046161,8.207840064069773,0.07792226100545005,714.0469338878789,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,332.8462409659767,294.6965286512643,0.0,867881.124968068,0.0,766761.1955749674 
 01/08  03:00:00,4.199999999999999,87.75,3.6,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0334969468225,18.041714191590934,12.940484687036427,0.10212968474391526,8.6046575783361,0.08168950277390902,824.9685395968324,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,405.6881598412297,356.1957015067286,0.0,1061327.4430395663,0.0,929440.4048461434 
 01/08  04:00:00,4.175000000000001,91.75,3.225,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04838851568219,18.0561670691556,12.153496885262374,0.0959185714791232,8.770118871790746,0.08326033237027414,862.9060277084641,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,430.26623610499786,385.62283986654757,0.0,1124332.6000985932,0.0,1004172.0381742781 
 01/08  05:00:00,4.95,91.5,3.475,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066197936576835,18.072534858855686,12.491240786678798,0.09858413455578248,9.31061554336074,0.08839161202312974,863.4248535462575,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,440.04902030717506,397.1909200736936,0.0,1144585.2198556878,0.0,1029146.4542793897 
 01/08  06:00:00,4.825,91.0,3.9749999999999996,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070574576772447,18.075574265612993,13.715070550758226,0.10824291867465435,8.997978170452633,0.08542354602992808,920.6302141112154,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,480.3905918007124,419.7119241504178,0.0,1249677.6933402687,0.0,1088257.9678661209 
 01/08  07:00:00,5.2250000000000005,85.75,4.1,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08073354943374,18.084539903786627,13.890905745062586,0.10963065594999609,8.638038011092334,0.08200640451339253,903.8544455028691,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,486.9940535914633,421.6734881285291,0.0,1267853.1256963913,0.0,1094390.1112667397 
 01/08  08:00:00,5.1,84.0,3.3499999999999996,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08265451507007,18.08550295922756,12.20406383244146,0.09631765903254658,9.00156161316217,0.0854575659372278,914.8823828682259,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,485.56389413242675,436.2774694380647,0.0,1267850.4991878974,0.0,1134048.4385444825 
 01/08  09:00:00,5.6,82.5,2.725,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.104181791741986,18.1055591176572,10.655841679588928,0.08409868546173618,8.161860394205007,0.07748574667181546,853.2411863408197,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,437.336374560583,398.7942617605417,0.0,1142812.997561723,0.0,1037409.216581716 
 01/08  10:00:00,6.3999999999999995,82.0,2.6,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.122080175348316,18.12150648480671,10.031991985914347,0.07917510075193002,7.86769407057925,0.0746930381309994,775.6924563882402,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,379.67712288277426,350.8165091265349,0.0,990250.7895759168,0.0,911086.320284409 
 01/08  11:00:00,6.675000000000001,86.5,4.925000000000001,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.132635134518942,18.130554733523724,16.003504355140535,0.12630383591626418,9.923148072353843,0.09420677401775351,755.7455568034941,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,378.1220535071862,327.59818887771496,0.0,981429.5319621823,0.0,848178.3813705272 
 01/08  12:00:00,7.3,88.0,7.2,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.137534882043685,18.134366972927584,23.930289545633222,0.18886409483367234,15.015000194340592,0.14254697399161514,747.6439742834516,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,380.3185773251231,317.44589309692026,0.0,982079.4458347168,0.0,818393.1946144314 
 01/08  13:00:00,7.275,87.25,8.075,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.122947859587132,18.119760909760352,27.50629216278128,0.21708684141275641,17.74104100203813,0.16842701815314692,765.9787136228709,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,396.55707869152616,328.4204188235515,0.0,1021620.1077894743,0.0,844788.6096904797 
 01/08  14:00:00,7.125,90.0,8.2,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.103230181173085,18.101578567984703,27.826572348629234,0.21961457628524866,19.773770524758724,0.18772501606569147,799.1337986575747,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,416.2508852270654,357.20420029518414,0.0,1069879.323576876,0.0,915753.08893102 
 01/08  15:00:00,7.775,92.5,8.575,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08999942534721,18.090068407999425,28.95671738930246,0.22853397609988496,21.34220018267565,0.2026151192132779,823.687711963747,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,433.8633403670583,377.1592262531767,0.0,1110977.1027361762,0.0,962945.0530105683 
 01/08  16:00:00,8.45,94.5,9.9,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.078597562761416,18.080104294056714,34.91018223797864,0.27552027551866864,23.274663203037914,0.2209612232650891,885.0134279967214,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,492.2817258791729,408.3899473110919,0.0,1255087.9249217205,0.0,1039368.0418837061 
 01/08  17:00:00,8.975,95.0,11.425,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.078716413056068,18.08099734834316,41.91778411170149,0.3308260996421767,27.058272691346332,0.2568814414697892,939.9428535978652,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,545.2617377858835,442.78380849146106,0.0,1376303.95246355,0.0,1115660.5290956572 
 01/08  18:00:00,9.4,95.75,11.8,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087580738168754,18.089661166942644,43.568148808856506,0.34385120884861786,28.12363869474828,0.2669956404716466,923.8712218781643,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,546.6053139521262,443.8345810358194,0.0,1344719.428962119,0.0,1089377.5505822566 
 01/08  19:00:00,9.575,95.25,12.175,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.092930391236322,18.094450087214124,45.65463241059256,0.36031828234874136,26.464736494801585,0.2512466237756918,916.9863403241902,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,554.498539672217,432.65536551169225,0.0,1353908.41861802,0.0,1055417.2078276696 
 01/08  20:00:00,9.75,92.0,12.75,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.096750663330205,18.097745832988387,50.69752031247654,0.4001180706931658,25.896101801268117,0.2458482119328203,925.38154676316,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,571.7221164262844,423.25191774843785,0.0,1401308.8518263462,0.0,1038226.5663102274 
 01/08  21:00:00,8.6,82.0,11.325000000000001,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.080525506525596,18.08174240278203,43.73109239634812,0.34513720219616467,21.69524141331798,0.2059667647990907,1001.1742877503447,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,609.6812916749544,455.5041294109611,0.0,1551429.3467231938,0.0,1160767.0529642324 
 01/08  22:00:00,7.0,66.25,9.225,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063098903750287,18.065768963605557,29.31836564059598,0.23138819854873932,12.061137636997756,0.11450407264719417,1034.2267841889936,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,624.0467889219358,472.1481831247188,0.0,1610892.9725224527,0.0,1220201.2499216695 
 01/08  23:00:00,6.0,65.75,7.199999999999999,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063463589826185,18.0674191471635,21.3885193748464,0.16880378082595984,9.555995784317995,0.09072116316352692,1064.274413105478,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,630.2559836140507,498.6837745852955,0.0,1641324.0347540025,0.0,1297836.1290388773 
 01/08  24:00:00,5.05,68.5,6.325,20.840844696133818,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063127116878007,18.067498380754145,19.467370001638184,0.15364156823679137,9.456557405862245,0.08977713121121014,1144.0000732100134,6.319097222222222,6.184377867072171,6.319097222222222,6.184377867072171,18.1,24.9,18.1,24.9,0.0,0.0,674.7564355938591,544.1615791748204,0.0,1766223.4185934684,0.0,1422068.6416782646 
 01/09  01:00:00,4.2,73.5,4.625,20.857378976520437,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065941412301562,18.070378984947844,15.46814971960606,0.12207867731705785,8.929208863305703,0.08477067513346348,1192.9493743542794,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,688.1822979843087,578.6432382093981,0.0,1810655.140027271,0.0,1516839.9198730001 
 01/09  02:00:00,3.7750000000000004,78.75,3.7249999999999996,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.072704019887475,18.07676233270832,13.617018121426035,0.10746906329456155,8.794084681434668,0.08348785508754245,1220.6172497767839,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,701.4049113413021,603.1470420651319,0.0,1847322.6801949898,0.0,1580688.938614416 
 01/09  03:00:00,3.4749999999999996,81.5,3.225,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0780935994673,18.08152253451329,12.76120569145102,0.10071476808946525,8.917214435847185,0.08465680438309092,1247.887484947877,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,716.2818257921122,624.7809646933765,0.0,1889033.478380333,0.0,1638068.6401131174 
 01/09  04:00:00,2.9499999999999997,84.25,1.9,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079907405562082,18.082744483689766,10.878976137383063,0.08585972087742264,9.164632895846935,0.08700570563691332,1272.5523565108774,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,723.213150157253,647.356421831226,0.0,1915197.688116024,0.0,1701643.3410449296 
 01/09  05:00:00,2.8,85.0,3.075,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.080904078576804,18.08367652727366,12.870900853435122,0.10158051095631414,9.528333176220286,0.09045854438057609,1329.2844095463872,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,772.5306047669667,677.3170463275383,0.0,2043406.0309944688,0.0,1779489.1520011313 
 01/09  06:00:00,3.4000000000000004,81.25,2.85,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093242309805895,18.09513137890542,12.166473964982874,0.09602098998142852,9.508733750110972,0.09027247452724979,1306.0174107820744,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,753.1887067387805,666.8576399428649,0.0,1989421.5960380686,0.0,1748827.6399452342 
 01/09  07:00:00,4.95,74.0,3.35,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10996752743921,18.11034631243831,12.642884723170493,0.09978094810657151,9.72169530416301,0.09229425439496582,1229.8912482462893,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,709.1147902053148,628.2250819690014,0.0,1860967.819932698,0.0,1637624.5604473744 
 01/09  08:00:00,6.15,71.25,4.725,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.278596812594113,18.248934142195328,15.883030128896142,0.1253530218591653,11.942127319780589,0.11337423179647718,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  09:00:00,7.074999999999999,74.75,5.925000000000001,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.542189634339465,18.500830947756203,19.510165705966322,0.1539793231120632,12.941751538159668,0.12286430210046423,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  10:00:00,7.375,80.5,6.95,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.9874392368665,18.971704959167013,23.31061310404357,0.1839734465192253,15.011600124299779,0.14251469495802177,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  11:00:00,7.25,83.5,7.949999999999999,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.623441641547927,19.65537490091087,27.360394411936362,0.21593537825979084,16.050005564384755,0.15237294013582314,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  12:00:00,8.325,81.0,7.449999999999999,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.939285450251404,21.017814537992,24.63679013091019,0.1944399819654744,11.351767081235812,0.10776956549742212,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  13:00:00,9.45,75.5,7.575,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.103351489997912,19.128647442053445,16.852094378421473,0.13300113000149535,8.967958178246173,0.08513854709600227,5656.208757764614,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,7444.062104045078,5694.078779816489,0.0,11015910.187056126,0.0,8421416.298653731 
 01/09  14:00:00,10.0,68.0,7.7,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.11504990819024,20.047476637968117,25.12231518676092,0.19827187250810474,10.811190825847156,0.10263753030461434,372.774906273163,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,107.22641964747439,103.88822505144879,0.0,232394.57097553264,0.0,219903.79307889054 
 01/09  15:00:00,9.725,66.75,6.575,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.317083778195304,21.23750336152759,21.554127304096134,0.170110801854493,10.480062672179951,0.09949391953553281,246.98433897667718,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
