Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 01/09  16:00:00,9.525,76.75,6.2,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.49313121445789,21.416878773896677,20.417073848968865,0.1611368790287536,11.383108375752347,0.10806710839695507,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  17:00:00,9.575,81.5,6.2,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.21776854045215,21.42472633010994,13.9561370257243,0.11014547825306611,10.157817541932413,0.0964346409737094,3474.747478650109,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,7790.353190849631,0.0,0.0,11601305.1145192,0.0,0.0 
 01/09  18:00:00,9.45,90.25,8.075,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.580224634598913,21.312360007441008,27.47393891809269,0.21683150115615857,17.82721287210033,0.16924510267939252,246.98433897667715,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  19:00:00,9.775,90.0,9.9,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.03642356547876,21.188449833699195,35.41595046709655,0.27951193047151957,22.938831244457695,0.21777295627569995,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  20:00:00,9.450000000000001,92.0,10.675,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.841965772542007,20.703787306316976,39.05190115780048,0.30820780290340877,25.267883172531512,0.23988413178813156,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  21:00:00,9.3,95.25,11.175,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.298219400738652,19.97680360103623,41.162407229765,0.3248644680123893,26.620304153458658,0.2527235267863813,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  22:00:00,9.675,95.25,10.55,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.827645967450213,19.412475616533015,37.794960461657666,0.29828769866129623,21.983202441343785,0.20870056251079935,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  23:00:00,9.875,95.0,11.05,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.529969361717903,19.06303430498795,39.87846153416674,0.31473123326183,24.951506366685845,0.23688056497289894,246.9843389766772,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  24:00:00,10.35,92.75,11.3,20.873913256907056,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.305513163868135,18.794725102190675,41.06044022306687,0.32405971776537623,23.846797092472116,0.22639285520656843,256.9711102850347,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,18.1,24.9,18.1,24.9,0.0,0.0,14.538011452940452,0.0,0.0,35917.98307102055,0.0,0.0 
 01/10  01:00:00,10.725000000000001,93.5,9.8,20.90914068121635,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.170297427325302,18.59895086927407,33.98195172832052,0.2681944379156895,18.96907214153645,0.1800855010460703,280.51799000617547,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,49.59109457795596,0.0,0.0,120604.3429381505,0.0,0.0 
 01/10  02:00:00,11.1,94.75,8.85,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10467170847623,18.461474749595176,30.498082618337982,0.24069883303714715,14.317014033590024,0.13592054616509272,300.3994842920222,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,80.88926021161838,0.0,0.0,192104.38777511774,0.0,0.0 
 01/10  03:00:00,10.675,92.0,7.199999999999999,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063802203866388,18.338057207518332,23.04175756880926,0.18185156841966355,10.160534689526258,0.0964604365889194,322.29458498672057,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,110.427786205114,0.0,0.0,270857.2483881411,0.0,0.0 
 01/10  04:00:00,10.05,90.25,6.325,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045714478766726,18.21361222287711,19.773861064693506,0.1560604757509763,9.518923609310395,0.09036921336011547,359.54142642737025,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,155.9824855394613,3.132391994841253,0.0,396688.87322527403,0.0,8139.6320246234145 
 01/10  05:00:00,9.6,92.25,6.575,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.043318866398526,18.12202355997188,20.43055503622014,0.16124327607934674,11.187603399650627,0.10621105495820073,442.1538598539722,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,210.7501519058339,62.66913919146104,0.0,540168.3524439465,0.0,161752.08192452524 
 01/10  06:00:00,9.125,87.0,5.5,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04711515528203,18.07616168104833,17.016893211207282,0.13430176542942807,9.751961473229684,0.09258159044284672,493.21051703365185,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,235.3866974155531,109.38846404754564,0.0,604020.3156152974,0.0,281501.21629238187 
 01/10  07:00:00,8.55,82.0,7.050000000000001,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04407951175982,18.049202771867222,22.919536303181406,0.18088696627148593,13.032624870399875,0.12372702060593974,626.5403627222577,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,335.9695908199223,196.78118076692112,0.0,860421.2930519972,0.0,504578.4145016292 
 01/10  08:00:00,8.775,77.25,8.45,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.44830419804851,18.52145584598807,28.512723786813996,0.22502986263372643,16.146644940218643,0.1532903993709387,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  09:00:00,8.75,67.75,9.9,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.913759812253915,19.081972662982487,35.530308962043065,0.2804144775800044,15.723958900916912,0.1492775711943748,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  10:00:00,8.475000000000001,65.0,8.725,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.504076514151823,19.747932205553898,30.77662150814421,0.2428971346999379,14.34966000561343,0.13623047520037207,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  11:00:00,8.85,63.5,7.824999999999999,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.17405631091257,20.42989983961118,26.510837811071866,0.20923045569183457,14.603558123839102,0.13864089198270926,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  12:00:00,9.225000000000001,55.5,9.65,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.76616778224064,21.02788963520903,35.264357618250045,0.2783155201177687,16.43257377218871,0.15600490414927715,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  13:00:00,8.399999999999999,56.75,8.725,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.14499764225844,21.411842279539645,30.888970217196878,0.24378382005326388,13.634855170936014,0.12944437697466257,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  14:00:00,7.95,54.25,7.824999999999999,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.500965729967316,18.38008177849423,24.927370166940086,0.196733315498981,10.783608881065463,0.10237567730997263,2504.2398978049,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5349.8767921410035,0.0,0.0,0.0,8108120.011781594 
 01/10  15:00:00,7.6,52.25,6.575,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,16.85708659049006,19.435858199452,14.142703200181371,0.11161790722632298,6.629030047623072,0.06293361049334706,3551.5408979208532,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,7475.02637394392,356.3455517134582,0.0,11337271.539368168,0.0,538575.5706349994 
 01/10  16:00:00,7.125,60.25,5.375,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.78293036277237,20.534692131882938,17.217721995341307,0.1358867586431412,9.031356797303658,0.08574043062480155,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  17:00:00,6.625,64.5,4.2,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.315342661054782,20.781926936645565,14.404628137183668,0.11368508723461221,8.70380186806089,0.08263074275432165,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  18:00:00,6.125,66.5,2.925,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.544922621052507,20.855613704080795,11.982730704071429,0.09457084017911824,9.438309149236417,0.08960388887161866,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  19:00:00,6.300000000000001,73.75,2.975,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.635026391136066,20.855944649905684,11.583584576554749,0.09142067469800064,10.408107650159536,0.09881080461580233,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  20:00:00,7.15,76.75,3.1,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.389086804935125,20.54586973874303,11.70765114234441,0.09239984043698195,9.88305674686989,0.09382616149313933,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  21:00:00,7.4,80.0,3.8499999999999996,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.82401234862721,19.934862733448504,13.145533359145746,0.10374798241561393,9.800886693507291,0.09304606876533619,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  22:00:00,7.175,85.5,5.300000000000001,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.262981026086067,19.37367805932989,16.663706647617488,0.131514324829823,8.955545809409545,0.08502070856154817,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  23:00:00,5.675000000000001,86.25,5.25,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.80620723994976,18.93994783838214,16.25836379712955,0.12831525319265286,8.519737149782085,0.08088329898011828,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  24:00:00,4.825,85.25,4.35,20.944368105525644,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.45685923271607,18.59284460840653,14.418162990757367,0.11379190783383765,8.437267679026624,0.08010036369202472,246.9843389766772,6.445763888888889,6.498085168259523,6.445763888888889,6.498085168259523,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  01:00:00,4.4750000000000005,88.0,3.7249999999999996,21.00176879497308,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.212583341986704,18.29356236973908,13.116996368438116,0.10352276103210348,8.430284189293486,0.08003406496964871,388.85106676722455,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,123.79321697993589,39.23665530191149,0.0,328886.1683125598,0.0,104519.96447510917 
 01/11  02:00:00,5.0,87.5,3.9749999999999996,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.099134644519587,18.136098402565185,13.583318639465169,0.10720309818182167,9.04920189655694,0.08590984553430614,546.104169349428,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,239.07713276383717,152.25358054670343,0.0,626425.1585543433,0.0,399811.54674164974 
 01/11  03:00:00,5.2,90.0,3.7249999999999996,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.053674082501672,18.06799054756721,12.842352291252295,0.10135519824769937,8.863184170255769,0.08414386060924253,645.2099168887626,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,318.73922130281017,231.88566869170955,0.0,829149.7563354184,0.0,602989.9470713739 
 01/11  04:00:00,5.7250000000000005,87.25,3.9749999999999996,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04804854853787,18.05238906252734,13.25713088572854,0.10462873924070559,8.387657475371867,0.07962938238542716,718.781084622798,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,374.5798916182433,280.3439506218326,0.0,970892.6544751404,0.0,725817.0142404274 
 01/11  05:00:00,6.05,87.5,3.7249999999999996,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05978398783383,18.06032803777765,12.529764677181905,0.09888817516070147,8.397027181762638,0.07971833498455519,746.0116987839426,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,389.27074915631164,304.41063230244447,0.0,1008032.2237221303,0.0,786593.2303181974 
 01/11  06:00:00,6.4,80.5,3.6,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.067034197047427,18.066403655406624,11.901373346629649,0.09392874666654288,7.347389614041787,0.06975345605482183,769.97283892369,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,406.4367866437806,319.12767004482254,0.0,1054540.0883365446,0.0,826254.4771421615 
 01/11  07:00:00,7.1,85.5,3.6,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.078393881725653,18.077532030997236,11.763202462545873,0.0928382659640387,7.584328532887996,0.07200286834021777,775.3183527994024,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,408.2073972569932,328.3330539621354,0.0,1054237.2307091714,0.0,845764.5855966979 
 01/11  08:00:00,7.1499999999999995,82.0,4.725,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.37639394471436,18.381390325269336,15.152521604652225,0.11958765780301725,10.067986783040077,0.09558182028201873,246.9843389766772,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  09:00:00,6.425000000000001,86.0,5.1,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.7458015869327,18.758205504506172,16.718804853331072,0.13194917425900407,12.224958933061824,0.11605933270227692,246.9843389766772,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  10:00:00,6.05,85.0,3.9749999999999996,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.342278612105325,19.37648962542294,13.825637925174297,0.10911554526980718,9.83542189116358,0.09337393342456954,246.9843389766772,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  11:00:00,5.475,87.75,5.175000000000001,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.954222781939556,20.01736756697873,17.132237484713116,0.1352120925597532,9.390042879877537,0.089145666390505,246.9843389766772,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  12:00:00,6.05,86.75,6.075,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.477768468051696,20.562608701893975,19.71077339313799,0.15556257137080678,9.930656943276425,0.09427806051886933,246.9843389766772,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  13:00:00,6.825,80.0,7.325,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.016817969258994,21.09613852637511,22.674502567715844,0.17895309603710502,10.396947108604879,0.09870485047619973,246.9843389766772,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  14:00:00,6.324999999999999,75.0,8.075,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.367712124089557,18.30475395261029,17.22104902062525,0.13591301639558265,9.060611889462205,0.08601816787468972,4923.197990315758,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,6315.728331089638,4915.027401198311,0.0,9443239.083739469,0.0,7355130.061081225 
 01/11  15:00:00,6.325,70.25,5.875,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.30179624816985,19.844720567540772,18.011623597631544,0.14215243742724554,8.901816194950577,0.08451061906066695,609.878582387485,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,491.65601238042177,383.40897294049057,0.0,731954.2251108275,0.0,571695.8203988494 
 01/11  16:00:00,5.8,75.0,4.725,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.27666981439824,21.22870753536089,10.623339613142416,0.08384217066495786,4.843226309495534,0.04597983655274175,3105.5623742673633,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,6790.09445577026,0.0,0.0,10272880.927046474,0.0,0.0 
 01/11  17:00:00,4.4,84.5,3.0999999999999996,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.893855834920597,21.33027907925223,12.421937077371098,0.09803717158226499,8.747021373675572,0.0830410530881909,470.93807808635654,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,531.1748026245826,0.0,0.0,804848.8454102295,0.0,0.0 
 01/11  18:00:00,4.074999999999999,84.75,3.35,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.821477853513038,21.152096715749778,13.466435755004055,0.10628062793200703,9.854770022883114,0.09355761757996837,246.98433897667718,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  19:00:00,4.175000000000001,84.0,3.9749999999999996,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.038574700343847,20.986857114938797,14.937647308804472,0.11789181374267181,10.129188703910396,0.09616284915378837,246.9843389766772,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  20:00:00,4.05,84.75,2.9749999999999996,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.75913293758059,20.483948366565876,12.72273792961484,0.10041117046664447,9.3702287972198,0.08895755866564832,246.9843389766772,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  21:00:00,3.4749999999999996,87.25,2.225,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.17996873308566,19.724684197294533,11.3606193075717,0.08966097456459736,9.33306913007647,0.08860477824358653,246.9843389766772,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  22:00:00,3.225,88.75,1.275,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.644380080668533,19.07159096473805,9.890837493378559,0.07806107263231027,8.754209749723643,0.08310929692703897,246.9843389766772,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  23:00:00,2.5999999999999996,91.25,1.375,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.23257747810437,18.547517042514727,10.08522122690589,0.07959519982341767,8.624304039695701,0.08187601916286717,317.7261237588676,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,85.09166712327104,0.0,0.0,229530.9881794156,0.0,0.0 
 01/11  24:00:00,2.925,91.25,2.325,21.059169484420515,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08368887799861,18.237787895278057,11.159289313794636,0.08807202567348324,8.671449914768846,0.08232360502639562,542.6826483209409,6.7832638888888885,6.845968134607619,6.7832638888888885,6.845968134607619,18.1,24.9,18.1,24.9,0.0,0.0,265.4751151939763,95.92039143233107,0.0,706680.9982530121,0.0,258233.5226254448 
 01/12  01:00:00,3.8499999999999996,91.75,2.975,21.006090035978463,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05459035737222,18.115576977561503,11.685923651507542,0.09222836140485044,8.16300544626607,0.07749661738138953,642.4364168657537,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,333.3950607377127,170.7795863283872,0.0,876146.2963472474,0.0,451135.3728339457 
 01/12  02:00:00,3.7249999999999996,94.25,1.9,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.043429133256936,18.058094883168465,10.158328248938261,0.08017217953424816,8.141529278893294,0.0772927304261912,738.5897682124869,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,385.69454607077375,253.51628154839966,0.0,1011815.7772396599,0.0,664887.8351455294 
 01/12  03:00:00,3.075,95.0,1.9500000000000002,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03870526354729,18.03549053653113,10.518553142983263,0.08301516847596699,8.400606975786058,0.07975232025255032,859.1627199967288,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,464.31046110666597,340.0016075617756,0.0,1222253.1254903,0.0,892633.8931759638 
 01/12  04:00:00,2.225,95.75,2.1,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03739772752688,18.030282736136073,11.186344117724982,0.08828554925185296,9.041186809106113,0.08583375319680325,989.1673816659983,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,550.6317401621992,428.2287158463006,0.0,1458081.864511299,0.0,1129307.525081655 
 01/12  05:00:00,1.7000000000000002,97.5,2.1,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045116220718512,18.039239380429755,11.451131523935484,0.09037532061470836,9.548521696019964,0.09065020687605169,1086.448876396078,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,614.4583297141237,494.7746024748899,0.0,1632777.9467979493,0.0,1308134.7480490175 
 01/12  06:00:00,2.0500000000000003,96.5,1.275,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06325820669373,18.05911571580926,10.20774786051797,0.08056221201547806,8.625755406104144,0.08188979790992004,1101.7466416056777,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,622.5048250395096,509.47043730725284,0.0,1651706.6544859363,0.0,1344666.4855860972 
 01/12  07:00:00,0.8500000000000001,96.0,0.25,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061375990343237,18.05914486440618,10.22744153981543,0.08071763967578142,9.073120844719279,0.08613692336563968,1199.2121262183691,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,681.2403798194407,568.2998248756057,0.0,1831938.7703600442,0.0,1518887.0364903254 
 01/12  08:00:00,0.4,97.5,0.0,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.208115975340355,18.19651087068841,10.399685117564076,0.0820770309752631,9.239062129369481,0.08771230982458114,246.9843389766772,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  09:00:00,0.4,98.0,0.0,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.445000978271956,18.43819480992193,10.448404617341646,0.08246153799130626,9.282452273833467,0.08812424014188686,246.9843389766772,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  10:00:00,0.775,98.0,0.75,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.905751627730705,18.941811683360548,10.46747367674973,0.08261203598831418,9.479011235240758,0.08999029973541951,246.9843389766772,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  11:00:00,1.9499999999999997,98.0,0.25,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.54901430574811,19.59932665362124,10.10411264442598,0.07974429582425181,9.014749800555457,0.08558276981208729,246.9843389766772,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  12:00:00,3.875,92.0,1.125,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.818540116356125,20.85338443072507,10.287847174324664,0.08119437671912913,9.105315713523284,0.08644256979032622,246.9843389766772,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  13:00:00,5.675,82.5,1.5,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.66865552100818,19.475804886171346,7.07523737474118,0.05583962116152918,6.108439343598043,0.05799131088719035,5295.910344432836,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,6830.853974637086,5255.791748148714,0.0,10253743.104644265,0.0,7887590.5149979135 
 01/12  14:00:00,6.550000000000001,73.25,3.075,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.287912234627072,20.86077091043109,11.413193989884835,0.09007590768804757,9.787357109558116,0.09291762379521569,275.10593566973307,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,44.44617314412521,0.0,0.0,0.0,101107.46093956509 
 01/12  15:00:00,6.325,73.25,3.6,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.090691708546572,17.582828048998074,8.28425309291899,0.06538148896124418,7.572932212525936,0.07189467580200767,5597.98756502097,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,7070.240805640093,5685.7195255014885,0.0,10658041.724313702,0.0,8568578.889483994 
 01/12  16:00:00,5.825,74.75,2.85,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.51312354876424,20.845841700640484,11.590174173847682,0.09147268152080468,10.249810676890007,0.09730799048063447,246.98433897667712,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  17:00:00,5.025,76.5,2.6,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,16.798564354838057,21.303917856091232,7.4345797588125135,0.05867564510405562,6.443646418791789,0.061173645460016954,3420.684102409997,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,7484.772455334889,0.0,0.0,11405828.740974378,0.0,0.0 
 01/12  18:00:00,4.875,74.0,4.475,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.591453436575392,21.147503765643634,15.86238148359281,0.12519005735774047,13.49450338189655,0.12811192791952197,246.98433897667718,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  19:00:00,4.6,76.0,4.35,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.981371532792373,20.96858699649291,14.149743650188423,0.11167347229649348,13.957737725469899,0.13250970701181009,246.9843389766772,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  20:00:00,4.5,78.5,3.7249999999999996,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.80830670439272,20.48220346660196,12.474173324283644,0.09844943368514648,12.535109228311375,0.11900378728091178,246.9843389766772,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  21:00:00,4.199999999999999,79.75,3.225,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.290980559118367,19.759018988122214,11.508775991566962,0.09083026580793836,11.32026193374898,0.1074704670371304,246.9843389766772,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  22:00:00,3.5,83.75,3.1,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.769121201975867,19.112420001095373,11.720502074130223,0.09250126334684139,10.983755562818397,0.104275797421133,246.9843389766772,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  23:00:00,3.075,85.75,3.1,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.349419875180914,18.59696828013978,11.83098797230089,0.09337324691018678,10.928363481701513,0.10374992506388281,280.1093986721432,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,34.251219072425116,0.0,0.0,93001.6443432465,0.0,0.0 
 01/12  24:00:00,2.4000000000000004,89.75,3.1,20.95301058753641,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.138652565002467,18.260376629599186,12.6373595243588,0.09973734179456445,10.000494724200312,0.09494107511841236,482.4815415961058,6.938819444444445,6.524274507686095,6.938819444444445,6.524274507686095,18.1,24.9,18.1,24.9,0.0,0.0,205.73313358911832,71.01288681392847,0.0,553610.8085357143,0.0,192714.0777623186 
 01/13  01:00:00,1.375,91.75,2.725,20.84997827878277,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.040683602446073,18.088416506672154,12.329507888529577,0.09730769628471472,9.899986451235081,0.09398688597509708,717.3505129318005,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,359.46805968188767,233.95039251850375,0.0,968368.0906083297,0.0,631622.2373407234 
 01/13  02:00:00,0.65,92.0,2.6,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.010460056024574,18.021776664299487,12.50913930034447,0.09872539430008642,10.01638774257799,0.09509195767905229,906.7977236644733,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,488.11742880482564,358.7586487123509,0.0,1319859.4529118757,0.0,968691.2441364062 
 01/13  03:00:00,0.2,89.0,2.225,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.014937724688608,18.01345211913717,12.227093180160935,0.09649941265919429,10.001663562056446,0.09495217164171055,1047.9945890964377,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,576.4556436896294,454.09894456333797,0.0,1569955.2028572566,0.0,1231820.9969402868 
 01/13  04:00:00,-0.425,90.25,2.1,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.026508624462693,18.022898653964564,12.353085087565258,0.09749377369702918,10.215168215016266,0.09697910749376758,1173.1532608891664,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,655.9169800817957,535.1553417347374,0.0,1797765.7927688805,0.0,1458906.4166514312 
 01/13  05:00:00,-1.125,90.25,1.275,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.040308894954336,18.037780647718087,11.61750123232224,0.09168835380314048,9.86248092036756,0.09363082204809628,1267.9128793930056,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,710.8172678482752,593.1242461976929,0.0,1968768.707808028,0.0,1632369.727213421 
 01/13  06:00:00,-1.45,94.5,1.375,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050466847371972,18.04963544497943,11.904290344616413,0.09395176837647043,10.179762871563714,0.09664298198547773,1353.4142922670453,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,768.2632765604237,648.4761954840304,0.0,2128087.9705315013,0.0,1783715.8225120595 
 01/13  07:00:00,-0.825,88.5,2.325,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06544844952895,18.06560733174172,12.91799560902612,0.10195219506691153,10.962372772091555,0.10407279694999375,1399.0714263553814,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,803.0825391357575,681.0489906532159,0.0,2213761.0947297662,0.0,1863806.4372935041 
 01/13  08:00:00,-1.2,90.5,0.65,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.18131755600254,18.161026658296414,11.440341185140392,0.09029016044288522,10.120982031827081,0.0960849379811692,255.59796291040493,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1.3852382601031443,0.0,0.0,0.0,4052.5771477017097 
 01/13  09:00:00,-0.725,87.5,1.125,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.571028645273447,18.676062217531015,11.27229607840804,0.08896390457315527,10.208695283479527,0.09691765582600372,246.9843389766772,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  10:00:00,0.625,80.75,3.075,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.659837245569253,20.041679610456885,12.420665370300233,0.09802713493793708,12.527432880083223,0.1189309108109107,246.98433897667718,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  11:00:00,2.425,74.5,3.9749999999999996,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.55398615471773,17.692961012402474,9.01627133940995,0.07115876813965158,9.108115343143691,0.08646914846002457,1796.1454496177566,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,3603.5647280068674,0.0,0.0,0.0,5558979.998307885 
 01/13  12:00:00,3.65,69.25,4.1,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,16.667502844204364,20.257565743435677,9.726351501470724,0.07676290622628948,9.701337565305568,0.09210098539504041,2756.2685085867593,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,5449.8462330141665,410.9471841369005,0.0,8382522.019284804,0.0,629737.9032915814 
 01/13  13:00:00,4.725,63.5,4.475,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.159359293508583,18.912981588084243,9.642056430311575,0.07609762750983039,9.51155252942456,0.09029923499719994,2311.284617522012,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4838.883725714827,0.0,0.0,0.0,7413552.066879053 
 01/13  14:00:00,5.300000000000001,59.0,4.225,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.9833640071859,20.94983262399692,7.482949197295825,0.05905738934494094,11.060048888308028,0.10500009862283416,3243.6119454000395,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,6709.583064507489,337.6145358410507,0.0,10251218.946554204,0.0,516986.81159822654 
 01/13  15:00:00,5.324999999999999,59.5,4.475,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.001854655776363,17.309843057115415,3.9609636575908906,0.03126095964837522,7.301427167009445,0.06931710522852083,5257.897926560074,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,6362.0671208531185,5377.176974118597,0.0,9727223.163361993,0.0,8275465.751938235 
 01/13  16:00:00,4.7749999999999995,65.25,4.225,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.166336847160437,20.85147740403107,10.319052987866693,0.08144066114945014,13.374074895044204,0.12696862347989488,460.8483591655539,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,510.7536757643774,0.0,0.0,768537.8097744454,0.0,0.0 
 01/13  17:00:00,3.775,70.75,3.3499999999999996,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.135459309048144,21.106477925388823,11.473493401207797,0.09055180639026755,12.279087450048255,0.11657320923928671,246.98433897667718,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  18:00:00,2.675,76.5,2.35,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.166709944890066,21.03376795733211,11.572981588096468,0.09133699314396485,11.142888535112892,0.1057865482282773,246.9843389766772,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  19:00:00,0.44999999999999996,85.5,0.525,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.061712178536975,20.88317720145326,11.530316189775935,0.09100026667773636,10.275247271724464,0.09754947629984007,246.9843389766772,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  20:00:00,0.175,93.25,0.75,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.55237917923311,20.338536810172055,11.468663102391812,0.09051368441050975,10.166947788564679,0.09652132022861326,246.9843389766772,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  21:00:00,0.225,92.75,1.8250000000000002,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.766144984317627,19.525833004647126,12.087138041406966,0.09539485015284915,10.366632736194791,0.09841705680323384,246.9843389766772,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  22:00:00,-0.625,92.0,1.65,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.048009875260675,18.7993430156918,11.823496768971667,0.09331412437707698,9.801507320100399,0.09305196076944414,246.9843389766772,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  23:00:00,-0.975,95.0,1.125,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.48359736297334,18.2656722849465,11.149844098707732,0.08799748156926351,9.548728492940462,0.09065217013112102,329.7375568599039,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,13.528505047811063,73.84120949087648,0.0,38855.70759523603,0.0,207634.28994993542 
