Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 01/13  24:00:00,-1.75,91.5,1.0,20.74694597002913,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.177118075311526,18.063483959191004,11.3564626262113,0.08962816894972392,9.832034641136518,0.09334177609954382,679.6964340998088,6.980833333333334,5.899836272815543,6.980833333333334,5.899836272815543,18.1,24.9,18.1,24.9,0.0,0.0,225.8156687985549,289.99030381121366,0.0,646582.1777014094,0.0,817556.3201568242 
 01/14  01:00:00,-2.1500000000000004,93.75,1.0,20.59116387302622,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051693919136156,18.003703312549256,11.547487842498843,0.0911357898456498,10.064938797087452,0.09555288380724737,913.2829113667889,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,399.7752352931393,420.5554292203523,0.0,1133782.977821082,0.0,1179306.7395517621 
 01/14  02:00:00,-2.425,92.75,0.25,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01326761505045,18.004114492346037,11.364931863781623,0.08969501038449221,10.088241546080788,0.09577411166683397,1079.663417634512,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,518.9321732660239,515.006632292606,0.0,1471534.2570614088,0.0,1446236.5252504968 
 01/14  03:00:00,-1.0,94.25,2.325,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.023712917617274,18.031597563062018,12.217153746182072,0.09642096805040687,11.376198425156893,0.10800150782851922,1152.5982630633039,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,589.4711342029511,568.7516784287905,0.0,1626486.3059593574,0.0,1555915.5283272143 
 01/14  04:00:00,0.55,94.25,2.35,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05238361936255,18.063391937270787,10.889394780475904,0.08594194752968992,10.856676883381471,0.10306935846155099,1118.0962553740421,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,577.4880699711191,556.3295123322516,0.0,1562873.462451598,0.0,1493697.3304721215 
 01/14  05:00:00,-0.07500000000000001,93.25,0.525,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061076090984834,18.070752341292522,10.511240566314083,0.08295745571110916,9.412626258216326,0.08936006480562561,1157.9006632965043,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,607.4188179131032,567.9181231087678,0.0,1660336.0942330183,0.0,1540952.3794868668 
 01/14  06:00:00,-0.625,96.0,0.0,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.060562166957414,18.068739001168847,10.62282851293024,0.08383813692860219,9.440589208021972,0.08962553492397946,1232.8666499665828,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,659.6754703732859,610.9917008079315,0.0,1810280.957979789,0.0,1663460.000136475 
 01/14  07:00:00,-2.7249999999999996,91.0,0.0,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.044352845007268,18.05248933869435,11.621292606136468,0.0917182763154542,10.327765679725307,0.09804806704526003,1440.3727827223668,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,780.900154461752,715.4240740206774,0.0,2216850.153282011,0.0,2011506.880072001 
 01/14  08:00:00,-2.5,94.25,0.75,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0549807646545,18.063092990185613,11.700494861135624,0.09234336119671638,10.483117829529178,0.0995229240929463,1499.1218795394439,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,829.5209637985356,755.982490212284,0.0,2334727.229931698,0.0,2106927.044232318 
 01/14  09:00:00,0.275,81.75,3.3249999999999997,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.216076133396086,18.283897939896804,11.287866019709309,0.08908678661621915,12.801134871020686,0.12152933838857542,934.8074228093901,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,495.45701790062503,361.9083366322332,0.0,1381519.8202803452,0.0,1008670.621008467 
 01/14  10:00:00,2.45,71.75,4.85,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.576320164766642,18.80298998599396,10.878102547108249,0.08585282627482312,15.072556749725322,0.14309339508367525,265.1101370123186,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,13.685813059042545,0.0,0.0,38567.43281539855,0.0,0.0 
 01/14  11:00:00,3.8,68.5,5.550000000000001,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.550922418829714,19.92883047820296,11.332832170298897,0.08944167122022958,16.742040958196355,0.15894287353616515,246.9843389766772,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  12:00:00,4.775,69.5,6.45,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.63184420146794,20.841710539116544,12.189180810374177,0.09620019833547616,19.362559015647328,0.1838211229231227,246.9843389766772,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  13:00:00,5.225,67.0,7.075,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.617360298906593,21.553090806759307,13.068228307000581,0.1031378707547573,21.647822358980754,0.2055165854705641,246.9843389766772,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  14:00:00,5.5249999999999995,58.5,8.325,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,16.87305025711441,16.535541816787948,13.513449472540199,0.10665167246911127,18.37649344838905,0.17445977354245648,4923.379029456457,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,6252.9504196556,4804.572482453519,0.0,9517814.736231871,0.0,7278197.481279554 
 01/14  15:00:00,5.375,59.75,7.949999999999999,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.481402311062915,19.556578752401688,14.253272005182001,0.11249054511202275,24.898435826945573,0.23637673248870567,246.98433897667718,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  16:00:00,4.625,61.75,8.45,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.48741809375936,19.39069952447391,15.533930691161588,0.12259783792422156,27.18174689159864,0.2580536608093957,246.9843389766772,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  17:00:00,3.6500000000000004,69.5,8.325,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.78616057366733,18.788273124662776,15.38405552247833,0.1214149839509159,26.771506600167257,0.2541589880557434,246.9843389766772,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  18:00:00,3.025,75.75,8.575,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.226500059779177,18.315196491321718,15.941833146120608,0.12581711062835507,27.896744916571528,0.2648415931138043,330.88534008662754,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,0.0,93.20807904316696,0.0,0.0,0.0,250710.3019923004 
 01/14  19:00:00,2.9,77.75,8.7,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.75464326361412,18.094366140050347,16.225042713978212,0.12805227450214207,28.431802694681267,0.2699212378819055,483.7615490418839,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,0.0,305.1946603831349,0.0,0.0,0.0,806990.433201889 
 01/14  20:00:00,2.4499999999999997,81.0,7.949999999999999,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.367528881692444,18.014902411012784,14.123703745319336,0.11146795856657071,24.60888272303992,0.23362782018518216,598.6939489686449,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,40.07318962228285,413.24251302462335,0.0,110119.36591905318,0.0,1087513.8227939364 
 01/14  21:00:00,2.5250000000000004,82.0,5.0,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.158467548110718,18.007385209223948,10.777210181443333,0.08505655737550222,15.36729479669468,0.14589153135885935,679.2820539540198,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,161.20212221765757,388.05791399290854,0.0,437000.64817049814,0.0,1025713.6561569879 
 01/14  22:00:00,2.75,78.25,6.050000000000001,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066314349149096,18.018662432933127,11.120029906332984,0.08776218017663656,17.848129842118574,0.16944368081742667,835.3091131541296,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,290.31935127837596,474.256189830947,0.0,779743.185593263,0.0,1249792.964294015 
 01/14  23:00:00,2.5,76.25,7.075,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.031298951880917,18.033715430701612,11.976596725269271,0.09452242921643478,20.788518430099284,0.1973586651764752,980.6956845572554,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,398.79197005276416,563.9312974317756,0.0,1070509.4637089784,0.0,1487311.246254848 
 01/14  24:00:00,2.1,76.75,6.825,20.435381776023306,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.028120092971655,18.04823315711498,11.97095097049341,0.09447787144527356,20.246414572520514,0.19221212748171307,1071.3287191205566,6.852916666666669,4.955702351585767,6.852916666666669,4.955702351585767,18.1,24.9,18.1,24.9,0.0,0.0,476.542572611693,606.0452767832668,0.0,1282240.1171598034,0.0,1604840.9912062918 
 01/15  01:00:00,1.7000000000000002,78.5,5.125,20.329593598420974,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.037511587284943,18.059827283067822,10.92095204755426,0.08619100572310681,15.849952368903487,0.15047370754946887,1097.054959803266,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,518.0345877761154,592.7219493792518,0.0,1399413.2295760778,0.0,1580994.2739062053 
 01/15  02:00:00,1.45,77.5,4.975,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0480879476724,18.067011509232774,11.263384585216059,0.08889357274151943,15.692955800098028,0.1489832389833266,1164.2493789357945,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,571.230816377303,626.40775920034,0.0,1548274.9445524586,0.0,1676270.9186863548 
 01/15  03:00:00,1.3250000000000002,71.75,5.1,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.056709644572898,18.07150499703838,11.577184173225088,0.09137016104336551,16.149438713409577,0.1533169224418166,1233.376615025606,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,617.5060248950465,664.2157443524627,0.0,1686508.336336954,0.0,1789319.8029945607 
 01/15  04:00:00,0.925,74.5,3.2249999999999996,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063364952398974,18.0749622241184,10.63940044161517,0.08396892691778135,12.249410391588723,0.1162914659941569,1237.2928796814508,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,637.3775337036034,643.3208145279334,0.0,1746515.7878626788,0.0,1743420.1116950067 
 01/15  05:00:00,0.575,76.0,3.7249999999999996,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065126504113675,18.074353671250307,11.271435144284084,0.08895710985620367,13.353484981550825,0.1267731502980606,1317.8419111422795,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,691.9108506793475,695.2499634719584,0.0,1898428.9106881642,0.0,1884225.3044982995 
 01/15  06:00:00,0.125,75.25,3.7249999999999996,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066942011459258,18.074768280147072,11.39619042058087,0.08994171107837387,13.481268171464599,0.12798627762496334,1385.818934644468,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,736.5926454949213,733.3454124208381,0.0,2032421.3357164795,0.0,1997319.4499878394 
 01/15  07:00:00,-0.375,76.5,3.6,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.068716494163326,18.075624946421286,11.40537707889981,0.09001421458505499,13.432271875763544,0.12752112453814443,1449.2820694038837,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,778.1527297265209,768.5867480801581,0.0,2157853.8395220516,0.0,2102557.324270837 
 01/15  08:00:00,-0.6499999999999999,76.25,3.225,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.072699543034325,18.078876624867885,11.332108204395583,0.0894359574922465,12.819915615393938,0.12170763597399445,1494.199218572131,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,811.3537355855552,788.4451329829244,0.0,2258206.3739027698,0.0,2165424.4747477304 
 01/15  09:00:00,-0.47500000000000003,79.75,3.8499999999999996,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.220021949596287,18.29399429740602,11.487754820299699,0.0906643612343157,13.955367382604553,0.13248720383509316,978.4959884324708,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,513.6994111298084,390.56386719703585,0.0,1449184.8556843405,0.0,1099905.2856585137 
 01/15  10:00:00,0.2,69.75,3.7249999999999996,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.55200056251715,18.77043881094903,11.052150558110382,0.08722645863279505,13.3730461567563,0.12695885701115883,286.3018937749632,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,39.86814551506662,0.0,0.0,115499.18091359526,0.0,0.0 
 01/15  11:00:00,1.225,64.5,3.225,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.491303753821622,19.889847977283154,10.345338124116594,0.08164811030947602,12.088361758882552,0.11476252860084239,246.9843389766772,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  12:00:00,2.4749999999999996,64.0,3.1,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.586284294493417,20.857800510784664,10.448347547808922,0.08246108758364945,11.822673840247106,0.11224018372322539,246.9843389766772,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  13:00:00,3.325,59.5,3.1,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.619054855207985,21.659396240932484,10.416469207867848,0.08220949539934722,11.817815868639908,0.11219406390015643,246.9843389766772,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  14:00:00,4.175000000000001,52.0,3.475,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.03482038071502,16.561368169792136,5.895345454574192,0.04652760598181459,7.747068760590739,0.07354786512379931,5174.864889537793,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,6630.474626698981,4701.786518734785,0.0,10394111.65341942,0.0,7308387.522006043 
 01/15  15:00:00,4.175,52.25,2.85,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.1320907086534,19.75001119717303,9.05691449780727,0.07147953456026901,10.4164015857416,0.09888954423647511,246.98433897667712,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  16:00:00,3.5,53.75,2.6,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.051383334830767,19.696060340053666,9.425058791859382,0.07438502547510922,10.406529298004408,0.09879582031205976,246.9843389766772,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  17:00:00,2.4000000000000004,58.5,2.225,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.28370922047375,19.16168637487841,9.800234654556204,0.07734601136608887,10.250269625429926,0.09731234757185903,246.9843389766772,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  18:00:00,1.4249999999999998,62.25,1.65,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.67214902345102,18.692895152959778,10.128922248503574,0.07994009969901737,9.85500077869775,0.09355980829210168,246.9843389766772,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  19:00:00,0.9,64.5,2.325,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.145267478972702,18.293575113075825,10.293811120919187,0.08124144574322359,10.728939463961602,0.10185666566314108,319.1214862718474,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,0.0,73.4263757012592,0.0,0.0,0.0,207948.4724918514 
 01/15  20:00:00,0.05000000000000002,76.25,1.775,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.67247974395218,18.094897171173542,10.466897443845477,0.08260748820774227,10.233076209216302,0.09714911950511851,464.59540344544564,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,0.0,264.47143093650146,0.0,0.0,0.0,737403.891410154 
 01/15  21:00:00,-0.5,78.5,1.9500000000000002,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.304891904480833,18.020790448984783,10.648654283234933,0.08404196065261843,10.573625404548277,0.1003821702318278,687.4597993547557,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,129.92619208461997,403.5542830430901,0.0,373174.4294576377,0.0,1119807.0006096466 
 01/15  22:00:00,-0.9,76.5,1.275,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.119880797462546,18.012552395218847,10.664271981184541,0.08416521960362333,10.01599412370879,0.09508822080406165,907.4305069069864,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,318.88598516730485,497.0376772976632,0.0,907950.2027685689,0.0,1384288.7361619184 
 01/15  23:00:00,-1.225,77.5,0.25,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045390980011888,18.026744626896942,10.787408036655332,0.08513704151215197,9.619324201504554,0.09132238022118803,1060.9932746702875,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,452.92068053906814,561.3045399024174,0.0,1283103.2745841672,0.0,1567055.126632133 
 01/15  24:00:00,-1.5250000000000001,81.0,0.75,20.223805420818643,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.021290452258484,18.038775524159867,10.961655224470402,0.08651224582554948,9.937369984728566,0.09434179170321148,1201.3454251566477,6.697777777777779,4.314561881268614,6.697777777777779,4.314561881268614,18.1,24.9,18.1,24.9,0.0,0.0,569.9272323481468,628.3558550706355,0.0,1607764.4793594913,0.0,1752301.7688171314 
 01/16  01:00:00,-1.75,80.5,1.0,20.11607487873678,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.026546992106518,18.052734747620427,11.076808952287193,0.08742106911953297,10.190786395419675,0.0967476353286714,1305.9613260064848,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,652.528491757505,678.0488421901575,0.0,1844201.043942355,0.0,1895953.8177325367 
 01/16  02:00:00,-2.175,83.75,0.25,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.040572803041297,18.064077675598604,11.30527888882638,0.08922421352691245,10.081359242753976,0.0957087735715538,1382.8565194509392,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,712.1250509955792,713.1926472935288,0.0,2018850.7573804557,0.0,2000669.915833951 
 01/16  03:00:00,-2.975,86.5,0.75,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04436827074294,18.06360671930991,11.760938148044712,0.09282039540263722,10.597047069437885,0.10060452703586681,1501.7463555106347,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,790.9168519201519,774.6426160321878,0.0,2261843.258726581,0.0,2189800.7794882385 
 01/16  04:00:00,-2.0,81.75,1.375,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06506075755383,18.0794078901562,11.373885229660825,0.08976567268631122,10.689423417822667,0.1014815146322845,1499.5892486812543,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,799.3478820467494,780.6821144737901,0.0,2261170.8882381767,0.0,2182366.741696053 
 01/16  05:00:00,-1.375,81.5,1.5,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.078477146702525,18.088452792655097,11.140006610204066,0.08791984154079088,10.57978110642102,0.10044061023605001,1488.3560606722508,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,800.7673557438949,778.8274544161197,0.0,2244868.9204319892,0.0,2157628.2376034115 
 01/16  06:00:00,-1.375,80.5,1.5,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081648330477506,18.088965916767513,11.06367185714202,0.0873173877337058,10.569588205112451,0.10034384252250184,1513.019335015434,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,818.8447300525909,792.049751517348,0.0,2297074.333016527,0.0,2195022.767272749 
 01/16  07:00:00,-1.3250000000000002,83.0,2.325,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081501384541788,18.087370852651205,11.240012616667723,0.08870911506180999,11.563986527072874,0.1097843000585081,1551.7008003005178,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,846.2452267912328,822.946115044522,0.0,2363954.1889291825,0.0,2268638.8945544176 
 01/16  08:00:00,-1.1500000000000001,82.5,2.6,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.17048002999869,18.160424862927954,11.589335384882869,0.09146606157923254,11.99775025828406,0.11390229583014802,375.9724632929974,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,16.493117159948202,115.33373842664014,0.0,48808.243387630144,0.0,338580.6984321292 
 01/16  09:00:00,-0.875,82.75,2.6,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.572538981872043,18.66443816108778,11.249424348176372,0.0887833949048854,11.811877713496774,0.11213768920579809,246.9843389766772,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  10:00:00,0.024999999999999994,76.25,1.775,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.683050738510993,20.01170739040316,10.923242066695293,0.08620907915223928,10.653192624288831,0.10113755259986909,246.98433897667718,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  11:00:00,1.875,75.5,1.125,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.717816153793258,18.40946831839678,7.527646986461821,0.05941015597050994,6.788798956741674,0.06445039865438768,2351.6778425174216,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4827.575280923613,0.0,0.0,0.0,7559496.612746686 
 01/16  12:00:00,3.0749999999999997,76.0,1.0,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.752275545493625,20.72901074067707,6.620763025534837,0.052252790905075334,6.5279236183360085,0.061973742670541426,3298.6147979831753,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,6710.175995341661,324.66382736770174,0.0,10463638.836675178,0.0,502906.58891249064 
 01/16  13:00:00,4.5,79.75,1.0,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.31536972113084,18.86200349587601,6.83716266579164,0.05396067338186262,6.119322964932703,0.05809463604651411,2415.348933430472,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5141.41525369601,0.0,0.0,0.0,7788712.540033667 
 01/16  14:00:00,5.425,79.5,1.8250000000000002,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.147323750460306,20.48219089250743,6.181018567757652,0.04878221279870359,6.665473972194855,0.06327959591464895,3256.997965004348,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,6866.665252426483,209.2777536565259,0.0,10482678.98053067,0.0,334935.2985903268 
 01/16  15:00:00,5.675000000000001,78.25,2.1,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.651227730262445,18.816104788509048,5.898883163479189,0.046555526504416425,6.3845926538357665,0.06061301040251853,2428.563209419353,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5199.185449830792,0.0,0.0,0.0,7836283.933593626 
 01/16  16:00:00,4.95,81.0,1.275,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.92956494638442,19.975715619136615,6.0825746590048935,0.04800526776078314,6.261476596635042,0.059444191143338196,3288.610506212812,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,6892.459808414236,258.8721003546037,0.0,10536399.453104418,0.0,394804.12569945666 
 01/16  17:00:00,3.8,85.0,1.0,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.36182387129489,20.773908873816218,9.638409555635555,0.07606884542245343,8.94139992865763,0.08488641269278141,246.98433897667718,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  18:00:00,2.5250000000000004,88.25,1.0,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.68420613231638,20.754491442038574,10.469406494780744,0.08262729029299817,9.627295333225298,0.09139805525890857,246.9843389766772,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  19:00:00,1.8250000000000002,91.25,1.8250000000000002,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.697220566288042,20.631774747216305,10.778859678879865,0.08506957564006132,10.665979836398186,0.10125894976060071,246.9843389766772,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  20:00:00,1.625,92.0,2.475,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.269291146400562,20.106422280921105,10.735832111904969,0.08472999084422705,11.37008592799768,0.10794347799420015,246.9843389766772,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  21:00:00,2.275,89.75,1.775,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.594442777052187,19.366537296734506,10.139275235874107,0.08002180817917728,9.972595172145995,0.09467620687534944,246.9843389766772,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  22:00:00,2.8,87.5,2.325,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.019754332490713,18.758815159510505,9.58391325345497,0.07563874637315061,10.159038162860773,0.09644622910674147,246.9843389766772,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  23:00:00,2.9,89.25,3.35,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.601010137509757,18.3288140015472,10.031122681984566,0.07916823997828498,11.741084339496606,0.11146560255166776,287.7451054529429,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,0.0,44.815950325021,0.0,0.0,0.0,121007.36325383137 
 01/16  24:00:00,3.65,91.5,2.85,20.008344336654915,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.320346929452732,18.144385425803517,9.427873975397809,0.0744072436388202,10.440506359128262,0.09911838622518969,393.9420231276275,6.575416666666669,3.6616495050148914,6.575416666666669,3.6616495050148914,18.1,24.9,18.1,24.9,0.0,0.0,21.914174545574728,148.64809608645754,0.0,58824.10558128904,0.0,393788.8706075084 
 01/17  01:00:00,4.5,89.0,4.475,19.92951615298942,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.15524231999127,18.067691936869426,11.296585961336147,0.0891556066728764,13.678821093166645,0.12986177351756034,584.9673419706752,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,161.66519170460379,265.7717608356155,0.0,426913.90708401636,0.0,692352.4768686562 
 01/17  02:00:00,4.7,87.25,4.35,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079856473114752,18.045107530281037,12.180955210142606,0.09613527975021473,13.162214459964135,0.12495729723691597,691.4704721135981,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,256.89076533067134,320.55510174811633,0.0,673539.2197795354,0.0,832515.8509035585 
 01/17  03:00:00,5.075,84.75,3.7249999999999996,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05579621308818,18.04955452202929,10.670820942778445,0.08421690571887802,11.571174079319185,0.1098525360764806,725.9310799526045,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,300.6373270827165,343.429406809649,0.0,785710.3306831764,0.0,891139.7346857415 
 01/17  04:00:00,5.7250000000000005,85.5,3.6,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.057085807293994,18.06291305051191,10.618118494392602,0.08380096423221402,11.053610743229171,0.10493897720510313,740.6367405609693,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,330.31140049765224,354.5715189301218,0.0,858684.3298357478,0.0,916577.6709692993 
 01/17  05:00:00,5.75,88.25,4.35,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.058477287461514,18.06790223635881,11.217502616399731,0.08853146026088446,12.856988611352408,0.12205959357121612,803.07756657613,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,375.14124398082623,398.67530882768074,0.0,972710.90498971,0.0,1027089.6566176894 
 01/17  06:00:00,5.625,89.0,4.225,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06263547767378,18.07219783662815,10.198361530949846,0.08048813265115137,12.642153277689351,0.12002002471848375,839.8223567984629,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,401.03194990866285,423.5957579931197,0.0,1040559.546167816,0.0,1091378.108267746 
 01/17  07:00:00,5.525,88.25,3.7249999999999996,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066209942602512,18.07472147158739,10.709560263324526,0.0845226465539588,11.450723481352611,0.10870902172194286,874.6542299245183,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,435.27458011092676,436.86876369261984,0.0,1130069.6458806766,0.0,1127134.8251682376 
 01/17  08:00:00,5.800000000000001,88.0,3.9749999999999996,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.369297850404198,18.32761201582432,11.49032499365168,0.09068464571364729,11.946839916189543,0.1134189714800633,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  09:00:00,6.35,85.75,4.85,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.754391500266223,18.66009324243167,13.963193457053027,0.11020116945200105,13.955451326539638,0.1324880007684116,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  10:00:00,6.65,87.25,4.725,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.18735489771616,19.054123671963538,13.036097304353099,0.10288428449038958,13.716097973991669,0.13021566672386586,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  11:00:00,6.55,89.5,4.225,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.607294855511128,19.44434755735933,12.834846294746198,0.10129595896297422,12.5605956740303,0.11924574636636044,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  12:00:00,6.574999999999999,93.0,4.475,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.979734721164984,19.798724510459827,14.638110917009659,0.1155277943103873,12.90066728828139,0.1224742631112492,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  13:00:00,6.75,94.0,4.6,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.261587558953003,20.07214127580645,15.533916962709789,0.12259772957569459,12.324641706461648,0.11700568485168232,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  14:00:00,6.725,94.75,3.8499999999999996,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.489527269513605,20.295379482486435,13.642013495615666,0.10766633331556785,10.337383226840666,0.09813937255446896,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  15:00:00,6.8500000000000005,95.0,3.225,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.713923417861785,20.513889038505248,12.150132096918371,0.09589201569074941,9.394143751100753,0.08918459857672097,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  16:00:00,7.05,95.75,1.9,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.90698924778354,20.69533450529832,9.862824535782607,0.07783998705497597,8.122515887111348,0.07711222417052993,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  17:00:00,7.25,93.75,1.125,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.071088990216204,20.844645207835423,8.957265364835026,0.07069307757804677,7.854215427867662,0.07456507677853966,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  18:00:00,7.375,93.75,1.375,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.144175666810074,20.90137970277449,8.934601294503711,0.07051420681594388,8.177163575499838,0.07763102953280705,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  19:00:00,7.324999999999999,94.75,1.9500000000000002,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.157548998748155,20.896695401409293,9.097841453299349,0.07180254078167597,8.892592476251615,0.08442305241581388,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  20:00:00,7.225,95.0,1.275,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.85752542677581,20.582755012981035,9.104436466830169,0.0718545903508439,7.841861570273916,0.07444779372863497,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  21:00:00,7.05,96.5,1.375,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.2492705435173,19.962880558291282,8.457547627792687,0.06674917468882934,7.871509120596846,0.0747292568342026,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  22:00:00,7.0,97.0,1.5,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.6880551133749,19.39811400891687,7.8863737652686385,0.06224132139551465,7.724101458953644,0.07332982187992679,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  23:00:00,6.775,98.5,1.9500000000000002,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.30939242946738,19.02002095884718,8.364749795596396,0.06601678996164673,8.246412780168734,0.07828845640254481,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  24:00:00,6.4,97.5,1.275,19.850687969323932,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.001582161234147,18.714030183962876,7.847191128422297,0.06193208179241378,7.48799450805086,0.07108830799687907,246.9843389766772,6.426736111111113,3.1839029373452465,6.426736111111113,3.1839029373452465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  01:00:00,6.3,97.0,0.625,19.95461917239154,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.733331035161672,18.451552086019376,7.741871944469734,0.06110087528703944,6.960631457545984,0.06608171418592515,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  02:00:00,6.075,99.25,0.875,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.492024519512295,18.231578459300714,7.7189763861349725,0.060920177561156905,7.088984422371691,0.0673002507494913,271.2919769061748,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,33.39375673679518,0.0,0.0,0.0,87404.25006788067 
 01/18  03:00:00,5.85,99.25,0.25,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.28111221046751,18.11636159541444,7.689537943016889,0.06068784167979588,6.852003069915856,0.06505043561477339,348.1358735236369,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,15.15923016750984,124.50956235652973,0.0,39970.528003258616,0.0,323755.0129278079 
 01/18  04:00:00,6.1,99.0,1.125,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14698532065939,18.069104585028338,7.624699852403357,0.06017612253527334,7.202105077705448,0.06837417728329535,464.6915451209509,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,108.67218273609494,193.31476866428395,0.0,283567.32225822343,0.0,499324.47255490685 
 01/18  05:00:00,6.8,94.5,2.325,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09043654608336,18.06157415525934,7.6719437182525425,0.060548983462970635,8.287634536868916,0.07867980083172732,543.6694475302891,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,174.48252908413502,238.78631923482004,0.0,452335.9884324543,0.0,614578.7847892279 
