Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 01/18  06:00:00,6.925000000000001,91.5,2.6,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06899011742576,18.06453634700561,8.013799508696254,0.0632469986417123,8.701509137881112,0.0826089764043332,603.937335021014,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,227.00792500612636,270.6222120839269,0.0,587315.7387643766,0.0,696338.1469209422 
 01/18  07:00:00,6.824999999999999,91.75,2.975,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063462595013167,18.069191838171818,8.325406431622891,0.06570628185808208,9.429111112685108,0.0895165660437743,658.4099192072267,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,270.69485779546164,303.2445889033787,0.0,699700.2046474868,0.0,779847.1538320903 
 01/18  08:00:00,6.8,92.0,3.475,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.519851003978,18.457992586616335,8.932027121047486,0.0704938907667449,10.619342175198447,0.10081618869553094,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  09:00:00,6.875,91.25,3.9749999999999996,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.04191883463751,18.9038214959703,10.269648174410296,0.08105074545887418,11.918549155702209,0.11315038924581791,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  10:00:00,6.975,90.25,4.475,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.494846306526888,19.320389296263727,12.94759237110122,0.10218578044282861,13.06372861753184,0.1240223083166341,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  11:00:00,7.300000000000001,88.5,4.6,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.910309288024244,19.712336725384315,12.9205725336213,0.10197253282881766,13.479525781436749,0.12796973600506534,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  12:00:00,7.625,86.5,5.425000000000001,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.335104892278714,20.113060538110137,15.384884976452842,0.1214215302183066,15.63371892568778,0.14842086555098494,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  13:00:00,8.0,83.75,5.25,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.874660655422012,20.627037908522105,15.377044692037643,0.12135965264609871,15.09024577764984,0.14326132830850757,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  14:00:00,8.025,81.5,5.1,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.041599288471037,20.790238350551498,16.263681005630268,0.12835721799080604,14.382588952178887,0.1365430906934712,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  15:00:00,7.85,83.25,5.550000000000001,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.205974390628935,20.944867944365832,16.81247793200425,0.13268846665996545,16.043395652678047,0.15231018802793453,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  16:00:00,7.875,82.5,5.7,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.35124068508754,21.068698492768895,16.860457392833716,0.13306713309535836,16.658611333982307,0.15815082289886623,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  17:00:00,7.975,82.75,5.25,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.421827044128307,21.126534542721256,15.80326540736792,0.12472349784515951,15.411110470099938,0.14630750149382332,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  18:00:00,8.225000000000001,83.0,5.925000000000001,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.437715202474312,21.126608509837464,17.30784358184504,0.13659802174037805,17.276177063884415,0.16401376828008907,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  19:00:00,8.3,84.5,6.2,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.41066121214443,21.082899405946783,17.863294751616483,0.1409817874362817,18.038562947109295,0.17125158374868915,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  20:00:00,7.925000000000001,89.5,6.575,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.98700516198207,20.640844023796426,18.906765630642816,0.14921713213099586,19.197484031935755,0.18225396081155182,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  21:00:00,8.024999999999999,90.25,7.824999999999999,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.28160213788923,19.928878725122956,25.015502503619636,0.1974288789170842,22.04958018031707,0.209330728725157,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  22:00:00,8.1,92.25,7.824999999999999,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.662067159072247,19.325180288416917,25.46624223666307,0.2009862346074316,21.467072560417932,0.2038006123436083,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  23:00:00,8.025,93.75,6.95,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.235184657879078,18.93004914888712,22.821767817651597,0.18011535185003755,15.679383998764102,0.14885439321664484,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  24:00:00,7.025,91.75,4.75,20.058550375459145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.943423728347668,18.68014052566132,14.735660110360485,0.11629767802068786,7.927862780010994,0.07526425806756047,246.9843389766772,6.434375000000003,3.813789016542864,6.434375000000003,3.813789016542864,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  01:00:00,6.175,94.0,2.9749999999999996,20.174282837913232,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.70041357007089,18.45639707043759,10.926268640690392,0.08623296566464198,7.408661654638045,0.07033515061787485,246.9843389766772,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  02:00:00,5.775,96.5,2.6,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.478015717514417,18.249806269336467,10.414164316312867,0.0821913045932397,7.495590398382418,0.07116042062874861,261.73067981422923,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,20.194116984734126,0.0,0.0,0.0,53024.50819553204 
 01/19  03:00:00,5.625,95.5,2.6,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.274417187711872,18.123899728281486,10.319274068877661,0.08144240597852721,7.377273035641778,0.07003715843687042,334.26195866316425,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,17.94745020372248,102.1860901584347,0.0,47321.633129973794,0.0,266520.7335831445 
 01/19  04:00:00,5.6,89.75,2.225,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.144167435045837,18.068868811297754,9.792531974085735,0.07728521980015007,7.358270907727695,0.06985675911629133,443.89647472216416,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,102.01268236392437,169.27764739823294,0.0,267714.6881204268,0.0,440406.5509526202 
 01/19  05:00:00,5.0,94.75,2.475,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070638270766302,18.04275290683053,10.496036633793466,0.08283746230493065,7.743587149180454,0.07351481196597533,589.6223243563502,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,208.38038502586124,247.2363206036963,0.0,543637.0917227408,0.0,641251.7649796656 
 01/19  06:00:00,4.05,94.0,2.6,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.028828615111287,18.02789903056762,11.203031020600967,0.08841724664737508,8.259189180997058,0.07840975092488975,760.24350941498,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,331.4776754360058,341.5897392861599,0.0,866817.358338112,0.0,888949.6791901758 
 01/19  07:00:00,3.425,96.0,2.225,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.022753733443796,18.03407481135536,10.754597470187974,0.08487809195263993,8.223429851185077,0.07807026479830366,870.1815409619567,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,416.33263503588114,407.9920596439389,0.0,1090957.6159140128,0.0,1064224.2485811429 
 01/19  08:00:00,2.4000000000000004,94.75,0.9,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.30342159637568,18.27177078242861,10.006861347105236,0.0789767631872205,8.644051302156953,0.08206349252097814,246.9843389766772,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  09:00:00,2.325,95.5,0.875,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.055921808276256,19.22224400023115,10.258104792145659,0.08095964207132124,8.922776704498428,0.08470961054722687,246.9843389766772,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  10:00:00,3.8249999999999997,92.25,1.8250000000000002,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.380213796075296,20.791001690551944,10.872400893025805,0.08580782733173545,8.72272742389676,0.08281041512732165,246.98433897667718,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  11:00:00,5.725,80.5,2.475,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.256039197309285,19.819690333466244,7.678427147557251,0.06060015238028427,5.6684850768793105,0.0538145444134148,5287.661524568203,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,6813.694128357113,5241.890076047283,0.0,10235887.777207369,0.0,7875750.090922111 
 01/19  12:00:00,6.8,75.5,2.975,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.270419388995847,21.567387853979653,11.043743891837472,0.08716011102704743,7.567142670961426,0.07183971199114274,326.67175859086666,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,119.25574638642712,15.00485082878698,0.0,251129.7768200016,0.0,35425.837877657934 
 01/19  13:00:00,7.449999999999999,71.25,2.35,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.40087036132033,19.606008888587116,6.252527622581592,0.04934658093499296,4.4768079883333725,0.04250119371419948,5333.0654417877895,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,6906.032723434586,5312.9082937281855,0.0,10328616.290833618,0.0,7946545.254185824 
 01/19  14:00:00,7.75,68.5,2.85,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.789679506880134,20.713583547293382,7.602684617584784,0.06000237255248973,5.205684541551138,0.04942088373949779,4547.013846148368,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,6354.990863725596,4140.194872595442,0.0,9393309.08880082,0.0,6060291.781740047 
 01/19  15:00:00,7.95,65.0,3.475,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.40356437601536,21.902045461877016,11.396950502185673,0.08994770984090528,7.103826262116316,0.0674411538008854,246.9843389766774,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  16:00:00,6.65,71.5,3.225,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.633923080388655,18.71491362859558,7.551153440727724,0.05959567504662533,4.7680097256144025,0.045265757545917454,5364.316355661281,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,6923.932691733315,5280.904185318697,0.0,10446639.932241045,0.0,7940715.166060875 
 01/19  17:00:00,6.05,74.75,3.1,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.42973850913831,21.299803833003573,12.061195249026483,0.09519010286004875,8.34308702193395,0.07920624664218526,246.98433897667715,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  18:00:00,3.375,83.25,2.35,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,16.693263414661136,16.459996042766704,7.132468595656272,0.0562913049037482,5.79722342055316,0.05503673962419592,5718.585297109673,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,7236.73118368272,5553.569064492753,0.0,11112601.878332842,0.0,8545050.72006315 
 01/19  19:00:00,2.2,86.75,1.65,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.597106280434964,19.410180532556467,10.820584183080427,0.08539887632416696,9.35538925066362,0.08881667738495488,246.98433897667712,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  20:00:00,1.7999999999999998,89.25,1.5,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.7794864642677,19.569383015821927,10.986685539412267,0.08670979160809769,9.768515826194653,0.09273875147454855,246.9843389766772,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  21:00:00,1.7,91.5,1.5,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.333198544480958,19.099175101922135,10.87174532572633,0.08580265342339716,9.450667787555325,0.08972121730799665,246.9843389766772,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  22:00:00,2.0,92.75,1.125,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.871196416128893,18.622651017909085,10.045546955033327,0.0792820801082923,8.895542385929524,0.08445105778995253,246.9843389766772,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  23:00:00,1.65,95.25,1.8250000000000002,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.52863869045226,18.29478787776386,10.912411515249932,0.08612360161167812,9.342325127881523,0.08869265133458262,281.94017373068357,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,36.590739911906454,0.0,0.0,0.0,99902.25024050924 
 01/19  24:00:00,1.5,96.0,1.65,20.290015300367315,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.2595528360149,18.12536100120434,10.63062239654391,0.08389964829356615,9.08880568064944,0.08628582951751851,443.2486760952251,6.397013888888891,4.515197879900957,6.397013888888891,4.515197879900957,18.1,24.9,18.1,24.9,0.0,0.0,59.285485112719336,164.04254134020454,0.0,162059.81855853897,0.0,442525.65463604557 
 01/20  01:00:00,1.9500000000000002,96.0,2.325,20.289651270330584,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.120048888413994,18.05877658206616,11.334059961846869,0.0894513612717816,9.142672161748022,0.08679721838070839,607.2389775336385,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,199.2050848563515,249.83535253744557,0.0,535152.9941709221,0.0,665162.9497216867 
 01/20  02:00:00,2.7,96.75,2.225,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07893068438625,18.05561636537385,10.859469668610291,0.08570577073147284,8.752425290287938,0.08309235591541869,644.6891366862596,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,239.1103214317357,265.6203644740364,0.0,634952.8923311338,0.0,701256.7573802979 
 01/20  03:00:00,3.9499999999999997,97.0,2.475,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.071143534090464,18.06701446265049,10.63553945813342,0.08393845502779196,8.319135202581023,0.07897885674367294,644.4079498049291,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,247.75304930027272,262.18827090384764,0.0,649863.22314648,0.0,685076.7960055026 
 01/20  04:00:00,4.975,94.75,2.975,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.064026413523365,18.069054553416528,11.066174492766478,0.08733713918765335,7.882306422090592,0.07483176250421841,660.4459325020075,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,277.26164191218834,276.86281840424505,0.0,721548.8677163236,0.0,718482.8434904896 
 01/20  05:00:00,5.425,93.25,3.1,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061297530248325,18.06965288020694,11.122440889524308,0.08778120828564545,7.666966420202044,0.07278740251412458,684.7842962464301,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,309.14222165703114,298.35973286797014,0.0,802200.3401031191,0.0,772220.3793084861 
 01/20  06:00:00,5.35,94.5,2.725,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065138771495562,18.07380480081791,10.439611212923504,0.08239213814711414,7.536055859714706,0.07154458506360933,708.2909097659566,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,325.6905881106072,314.23287218632913,0.0,845574.9667487086,0.0,813377.7311031187 
 01/20  07:00:00,5.375,96.5,2.6,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06380550018805,18.07188486152021,10.184334419776086,0.08037742702638609,7.3014398114631165,0.06931722527038467,749.9888316552081,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,358.50924235978124,340.471529592191,0.0,929266.6560463309,0.0,879635.5824327184 
 01/20  08:00:00,5.85,97.0,2.975,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.3981823561469,18.379123315766186,10.74336744973612,0.0847894616983524,7.388830269872079,0.07014687863306879,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  09:00:00,6.300000000000001,95.5,2.725,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.81217195135912,18.757822179872818,10.321478729660594,0.08145980573720502,8.212830594344343,0.07796963929249939,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  10:00:00,7.225,94.25,2.6,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.424217548679565,19.343030384521654,9.980999570160613,0.07877265528939825,7.74739790671709,0.07355098991791886,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  11:00:00,8.100000000000001,93.25,3.35,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.263663985469293,20.19951773203681,11.273704378825236,0.08897501924784569,7.198950796921188,0.06834423168388833,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  12:00:00,8.899999999999999,89.25,3.6,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.021973852642738,20.94806124797769,11.821467743768041,0.09329811078026082,7.310088145133074,0.06939932941815463,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  13:00:00,9.325,84.25,3.6,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.18769008029121,21.580526008153207,8.214443599563303,0.06483053420792718,4.175736974881429,0.03964293454878571,3248.633644894734,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,7296.1787763062675,0.0,0.0,10788558.190960163,0.0,0.0 
 01/20  14:00:00,9.325000000000001,79.25,3.9749999999999996,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.384304489218888,18.2046544082422,9.936488193620733,0.07842135988095891,4.477477945706865,0.042507554046870705,2655.417829353366,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,259.3557875794882,5582.504028559253,0.0,383306.65893537307,0.0,8269053.906420705 
 01/20  15:00:00,8.925,80.25,4.1,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.20708030926278,21.029005470028657,8.946751898916819,0.07061010255927734,4.577554888944227,0.043457648301960604,3212.8984612631093,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,7202.185789797484,0.0,0.0,10659890.840231156,0.0,0.0 
 01/20  16:00:00,8.725,80.25,3.7249999999999996,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.49408693930245,19.091557352669106,9.82067523729261,0.07750733378339698,4.901944739276843,0.04653728805953693,2638.5859743143515,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,201.1316917302369,5520.604396038092,0.0,411588.0182107501,0.0,8180327.587975678 
 01/20  17:00:00,8.25,83.75,3.225,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.972008147124804,19.219774206252286,11.013829189241097,0.08692401638150163,7.075601667403404,0.06717319972053964,339.64888022319144,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,165.00315634915395,0.0,0.0,0.0,333116.95364926115 
 01/20  18:00:00,8.1,83.5,3.1,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.215253576432993,20.34052930676164,11.336229195509272,0.0894684814303719,7.640381972303439,0.07253501939363602,246.98433897667718,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  19:00:00,8.025,84.5,3.1,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.270017030582004,20.61931996107652,11.588096636346997,0.09145628505227041,8.315385451843209,0.0789432579681831,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  20:00:00,8.149999999999999,83.5,3.8499999999999996,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.988949360196234,20.4425039457917,13.130553482267915,0.10362975731508364,8.252469685035964,0.07834595846377716,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  21:00:00,8.05,83.75,2.9749999999999996,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.41323440315172,19.93824113927058,10.995163951362766,0.08677670544947032,7.585209682377963,0.07201123365435719,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  22:00:00,7.925000000000001,84.75,2.6,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.884877736953513,19.461696050952,10.030065371898862,0.07915989541095683,7.304353723584843,0.06934488889676185,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  23:00:00,7.824999999999999,85.75,2.6,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.542712229365065,19.156639860379627,9.747158801253484,0.07692712287030082,6.831611357637904,0.06485684408349753,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  24:00:00,7.875,86.75,3.35,20.289287240293852,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.2667688680977,18.9149121702585,10.938901523520613,0.08633266767519726,6.86987924663069,0.06522014556244288,246.9843389766772,6.266875000000002,4.512991637254099,6.266875000000002,4.512991637254099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  01:00:00,7.6,89.25,3.225,20.36723351626447,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.01659786541243,18.69446548742463,10.733681929209563,0.08471302104084373,6.874575475780471,0.065264729861198,246.9843389766772,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  02:00:00,7.35,90.75,2.35,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.800753804072304,18.49550758763815,9.287544932374715,0.07329973018233266,6.724821393339457,0.06384301883765081,246.9843389766772,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  03:00:00,6.7749999999999995,93.25,2.1,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.583872200028473,18.29093490104831,9.097339060737427,0.07179857576837023,6.860159946036129,0.06512787404255362,252.95357987402042,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,8.171120192413117,0.0,0.0,0.0,21463.984341432028 
 01/21  04:00:00,6.75,94.75,1.65,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.391111145284306,18.154033914083463,8.375137143257948,0.06609876962219705,6.635943264002586,0.06299924206595406,297.09547713813015,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,69.233543804927,0.0,0.0,0.0,180186.84974677744 
 01/21  05:00:00,7.625,92.0,2.7,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.23777529226612,18.096292815597607,9.323304239010309,0.07358195196935836,6.257858390303893,0.05940984120280493,337.2959067080867,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,14.088088409331228,111.4254509942808,0.0,36771.308307918785,0.0,287974.2086635344 
 01/21  06:00:00,8.05,90.25,3.475,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.13998042931846,18.07323958369724,10.829814893587473,0.08547172750222146,6.556075575912047,0.06224100716021602,420.1380400527553,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,87.9462840929802,153.25591013552372,0.0,228015.32084162452,0.0,394658.17102343705 
 01/21  07:00:00,7.95,91.5,3.225,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08960938659358,18.06587668607886,10.473961736012647,0.08266324144646717,6.723509824358592,0.06383056727674612,484.4128519740998,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,142.75281168156707,188.67727595754178,0.0,368642.0779304877,0.0,485181.3728544279 
 01/21  08:00:00,7.6,92.75,2.725,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08549210165555,18.107772631788503,9.60267977277594,0.07578685664477833,6.737487716892934,0.06396326832621407,478.97169471392164,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,162.00902343659942,161.30969153878127,0.0,418388.01808921003,0.0,415884.8560632169 
 01/21  09:00:00,7.275,93.0,2.975,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.273544476189283,18.488876618077686,10.241165227085006,0.08082595059985136,7.000955380956679,0.06646453491101784,255.19035369883966,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,11.317255399116087,0.0,0.0,29514.84976544311,0.0,0.0 
 01/21  10:00:00,7.575,89.25,3.8499999999999996,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.89563166679811,19.406869707446404,12.348776930738225,0.09745977259821306,8.071347073446876,0.07662644598496851,246.9843389766772,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  11:00:00,7.925,82.75,4.1,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.205354172954888,20.945616003626053,13.412407908388309,0.1058542260563658,10.060732867432964,0.09551295423433304,246.98433897667718,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  12:00:00,8.524999999999999,69.0,4.475,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.718540934334754,19.308529502419823,11.286835950686795,0.0890786570424761,9.13656332225925,0.0867392232709878,2491.5525101731787,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5404.687894872371,0.0,0.0,0.0,8062975.980919894 
 01/21  13:00:00,8.925,62.0,4.975,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.239713673628483,20.762547958443434,9.821129354821554,0.07751091779753472,10.282904603319643,0.0976221722328148,3263.60462686818,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,7061.965079710912,185.53938164936062,0.0,10565459.639382254,0.0,276216.32430708135 
 01/21  14:00:00,9.0,61.0,5.1,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.85076640452633,19.554781965945253,9.068693662553146,0.07157249880474187,9.842338155353774,0.09343959393198734,2475.486124768616,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5375.880701368688,0.0,0.0,0.0,8005206.428850968 
 01/21  15:00:00,8.25,64.75,5.550000000000001,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.816885026336774,19.99760987799813,10.876053254311852,0.08583665272087167,12.716371404388816,0.12072462473442802,3330.6601756936825,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,7198.973837445521,184.54406131108374,0.0,10807491.329307431,0.0,275171.892076237 
 01/21  16:00:00,7.699999999999999,63.0,5.7,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.553761046580988,20.07156543492283,12.77942047805983,0.10085852394243566,16.25926081449051,0.15435953369615338,246.98433897667712,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  17:00:00,7.075,65.75,4.875,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.462015961568444,19.674554933004035,11.482374466580417,0.09062189807760632,14.079224311413622,0.13366305666100803,246.9843389766772,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  18:00:00,6.675,65.5,4.975,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.239883859216835,19.349161209053154,12.735168312470897,0.10050927429451785,14.360897117997293,0.13633715627569615,246.9843389766772,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  19:00:00,5.85,63.5,4.35,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.99629421008967,19.033113208765194,12.275211419701996,0.09687917437242313,12.955924775435882,0.12299885768216517,246.9843389766772,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  20:00:00,5.0,70.5,4.1,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.74338065066576,18.727279920165124,12.09607841078688,0.09546540988290157,12.536551776460836,0.1190174823106075,246.9843389766772,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  21:00:00,4.425,74.5,3.7249999999999996,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.495665069516477,18.443073831802135,12.184523654349267,0.09616344284384423,11.686019822289936,0.11094283996755014,246.9843389766772,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  22:00:00,4.5249999999999995,69.75,3.9749999999999996,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.27780566201368,18.21767282232361,12.804943001920684,0.10105995436631995,12.111266077785988,0.11497997390945147,311.5208017638772,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,15.03785938221216,41.844356480312015,0.0,40598.923836811555,0.0,112242.64283904355 
 01/21  23:00:00,4.300000000000001,67.25,3.7249999999999996,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.133876921909575,18.098924950901527,12.355529740148533,0.09751306753367259,11.612687140411914,0.11024664604406677,475.95135997949706,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,122.98358898145571,147.33470381849878,0.0,330112.15949372185,0.0,393014.31706843287 
 01/21  24:00:00,3.9,68.5,3.6,20.445179792235084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06233662695722,18.04662183991191,12.268688009827228,0.09682768991800911,11.483577871369901,0.1090209294021752,617.5763268835399,6.264930555555558,4.985393309803279,6.264930555555558,4.985393309803279,18.1,24.9,18.1,24.9,0.0,0.0,229.78562230724913,234.5414292187673,0.0,614242.8463696928,0.0,623505.7272413678 
 01/22  01:00:00,3.6500000000000004,70.5,3.225,20.511180563011575,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03556342381626,18.031569680412183,11.25506984589072,0.08882795064725002,10.927400258718825,0.10374078057372735,704.9486124961998,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,294.9647941106357,289.1193814019824,0.0,787407.3516688708,0.0,767803.7851545729 
 01/22  02:00:00,3.375,74.75,2.725,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.029625164308335,18.03313434687369,10.853460871270844,0.08565834773358602,10.08661198351852,0.09575864119003244,778.2233817545446,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,351.2859003888884,333.737309252106,0.0,936255.5350135199,0.0,885147.7006112611 
 01/22  03:00:00,3.0,79.75,2.225,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.038098693995867,18.044836915302053,10.677318206299951,0.08426818381944362,9.45440977469754,0.08975674237872154,834.6353866723244,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,395.2500057278112,366.5914225380367,0.0,1053620.2413968346,0.0,972697.7318469575 
 01/22  04:00:00,2.975,81.75,2.85,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04941594623438,18.05650845097066,11.470081537129227,0.09052487906790208,10.427255949683019,0.09899259163670335,898.89039458492,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,442.3653855980983,409.046018584617,0.0,1176991.2190223665,0.0,1082727.266097065 
 01/22  05:00:00,3.3,82.75,3.8499999999999996,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06205030427316,18.06803306334561,12.447957113054235,0.0982425284993831,12.42231016798527,0.11793291385364105,948.9996685321814,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,476.513857798851,448.088785518587,0.0,1262200.3708348298,0.0,1179475.4230400322 
 01/22  06:00:00,3.3249999999999997,81.5,4.1,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.069630339026,18.074391157677468,12.696891674742847,0.10020718507307325,13.03120079210343,0.12371350092233949,986.6222192394777,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,502.0545922511283,473.95165509618823,0.0,1330733.4210197534,0.0,1247624.6129305563 
 01/22  07:00:00,3.375,81.0,4.1,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.074212913517183,18.078069594607594,13.388918217534874,0.10566883928147966,12.91259413453415,0.12258749227012959,1020.6416222026231,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,530.2942891017935,493.0391750196484,0.0,1404660.553778566,0.0,1297240.9848928838 
 01/22  08:00:00,3.25,83.25,3.7249999999999996,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08720692854799,18.096886866110786,12.898899134803088,0.10180148070502429,12.07673067487336,0.11465210730158877,1007.9149884161092,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,528.0178101187553,476.20563182441185,0.0,1399997.3536636052,0.0,1255589.231158457 
 01/22  09:00:00,3.275,84.0,4.35,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.146093080565525,18.171330952725587,14.198621686253723,0.11205923052232344,13.48605005091348,0.12803167505663884,847.4433912432136,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,428.252845395216,349.83596848127956,0.0,1141840.7542607079,0.0,930615.4205973971 
 01/22  10:00:00,3.825,81.0,5.425000000000001,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.220812605449815,18.238776239163066,15.184479784571785,0.11983988010528107,16.257136753584707,0.15433936863116654,578.7084044399211,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,236.46659135938845,172.33244788743178,0.0,634336.2312808081,0.0,461753.35468917986 
 01/22  11:00:00,4.375,78.5,5.7,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.243798334017157,18.226998891229258,15.006682290239663,0.11843665584563734,16.854782663436048,0.16001320245501724,363.86081393824225,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,59.314982541878656,58.35545522159647,0.0,159437.7355185396,0.0,156225.21432854055 
 01/22  12:00:00,4.949999999999999,75.75,7.949999999999999,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.259862990665884,18.214565681730775,21.05215466259071,0.16614910267035216,24.26462886680202,0.23035959874951722,281.53811738155696,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,36.81560578084063,0.0,0.0,0.0,97670.62601299613 
