Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 01/22  13:00:00,5.175000000000001,75.0,7.574999999999999,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.2300572723398,18.148880066986997,18.00563256028284,0.14210515459584394,22.923143955666575,0.21762402683724752,283.22646906604353,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,49.62426694486983,0.0,0.0,0.0,130320.85061589164 
 01/22  14:00:00,5.125,77.25,6.075,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051286337172876,18.00888491519546,13.731697501671668,0.10837414291363079,17.89449515954271,0.16988385634932324,501.7034843684319,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,146.29523850411437,204.87673482263318,0.0,383882.2330142418,0.0,532140.2112053018 
 01/22  15:00:00,4.800000000000001,84.0,5.25,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.994984466863265,17.979994943857886,11.46343454944402,0.09047241930513392,15.456973692445796,0.14674291031688622,685.6650251425294,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,269.65495099950056,302.7303870693444,0.0,702853.4109697873,0.0,782112.3832517238 
 01/22  16:00:00,4.7,88.25,4.725,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.979845827679682,17.980740513172073,10.011793621971293,0.07901568998859798,13.996031536917588,0.13287325458915417,811.6598062272401,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,367.22545462755335,383.79130027688683,0.0,953887.7265504168,0.0,988672.1727091696 
 01/22  17:00:00,4.8500000000000005,86.0,4.6,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.992342172962204,18.00102376478163,9.847670656843793,0.07772038868473724,13.637097737858571,0.12946566709285418,934.5751114266593,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,462.1377402576285,462.0958128897358,0.0,1199467.510864509,0.0,1189497.353062706 
 01/22  18:00:00,4.824999999999999,86.5,4.225,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02340672355868,18.033575251512108,9.618279103530755,0.07590997063708507,12.762392971215439,0.12116153682264498,994.3739247675887,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,510.01101675089035,496.5230555180532,0.0,1325669.524632067,0.0,1280398.7892050263 
 01/22  19:00:00,4.8,84.75,3.7249999999999996,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.052972437111826,18.061311619792406,9.13148122431618,0.07206803464005118,11.594587375422151,0.11007481343029014,1007.9829384971456,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,521.4513917178933,500.0751287395415,0.0,1360597.6273374455,0.0,1294868.9770003161 
 01/22  20:00:00,4.725,84.0,2.85,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.069678307426226,18.07562735979345,8.5678360958768,0.06761960008236995,9.974216678471722,0.0946916008691589,1013.0286923550201,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,528.673761003759,496.8378016903315,0.0,1383142.4396857594,0.0,1290624.150026513 
 01/22  21:00:00,4.55,84.0,2.6,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.077740772320265,18.081778555026318,8.6317910507028,0.06812434928861368,9.646234983476386,0.09157786143918221,1036.9616324355447,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,547.2080364248495,509.86627381602636,0.0,1434063.7899733286,0.0,1326652.6921676234 
 01/22  22:00:00,4.425000000000001,82.5,1.775,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08407973754662,18.086948307977014,8.538657106396162,0.06738931187687569,8.617431547173954,0.08181077420781718,1046.649694552994,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,558.0470861092551,509.60018650381505,0.0,1465984.8016742193,0.0,1329943.6895216117 
 01/22  23:00:00,4.25,83.5,1.125,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.089298242397657,18.091314361770035,8.54383128069269,0.06743014781173398,8.032447648814935,0.07625714893538284,1052.6285142846584,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,564.0700715609524,510.3631765292979,0.0,1483688.5074075237,0.0,1333960.4752151924 
 01/22  24:00:00,4.275,80.25,1.8250000000000002,20.577181333788065,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088692226071654,18.090068103826077,8.712947558907334,0.06876485764655403,8.789100017944003,0.08344053249761475,1080.0859950471292,6.235972222222225,5.385397981175957,6.235972222222225,5.385397981175957,18.1,24.9,18.1,24.9,0.0,0.0,580.8553527972697,530.4413407505709,0.0,1529984.2704275167,0.0,1387473.8415295794 
 01/23  01:00:00,4.3,77.5,1.275,20.535656950409262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.092269727478552,18.09341780985605,8.696825295277613,0.06863761653142708,8.239431763272576,0.07822218115638753,1084.3153170769583,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,584.9802514772808,529.8429468606237,0.0,1543849.5623455995,0.0,1389000.8798499145 
 01/23  02:00:00,4.3,74.75,1.0,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09287610273624,18.093783802076715,8.652593724714672,0.0682885294248331,8.005282900541369,0.07599925665329679,1094.4427610601256,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,592.0555384409168,534.6261045686119,0.0,1565475.9862612488,0.0,1404212.7067746546 
 01/23  03:00:00,4.3,72.5,1.375,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.091427981785625,18.092289428719905,8.724348439334918,0.06885483637239254,8.351682706078876,0.07928785095443219,1115.7806426507254,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,605.8949229961302,549.0838640483844,0.0,1603904.7590044693,0.0,1443346.2308989274 
 01/23  04:00:00,4.225,73.5,1.5,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088689074164293,18.089691701532686,8.721289575301988,0.06883069501857828,8.487478459803253,0.0805770466603115,1142.476048310161,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,625.4453995138687,567.4025669358516,0.0,1654316.3175535626,0.0,1489901.664848998 
 01/23  05:00:00,4.05,73.25,1.125,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088900258428772,18.090113308221657,8.79805496170566,0.06943654749646158,8.234250268112337,0.07817298991787375,1163.718874736499,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,641.4947978842365,578.7861354822385,0.0,1699275.589602193,0.0,1522147.4226772606 
 01/23  06:00:00,3.925,76.0,1.0,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0894505876431,18.090730680262816,8.810727970461006,0.0695365661912974,8.16731876324561,0.07753756645067637,1181.330626824686,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,655.6094967844903,590.357693415375,0.0,1734651.7315331914,0.0,1550706.8207671396 
 01/23  07:00:00,3.525,77.75,1.0,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087247580573877,18.088314297912696,9.334404694291226,0.07366955966147903,8.196377088860878,0.07781343567026391,1217.8183511531151,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,682.7625291969898,611.4293942562526,0.0,1809406.091315979,0.0,1608565.7060655293 
 01/23  08:00:00,3.175,81.0,1.0,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.254190671955296,18.222290348883966,9.534491827972316,0.07524869957612493,8.378627863305182,0.07954365851864295,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  09:00:00,3.025,85.0,0.25,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.533342686648446,18.484043354382358,9.251592540694194,0.07301598451770544,8.215283398082958,0.07799292532288297,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  10:00:00,3.45,87.5,0.75,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.05633435957185,19.038655474302292,9.39217365734792,0.0741254874051186,8.297555624421735,0.07877398804391886,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  11:00:00,4.425000000000001,75.25,1.0,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.73949145382627,19.729661386424002,9.194663561992176,0.07256668614996697,8.46771040639252,0.08038937592045584,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  12:00:00,5.0,64.25,1.0,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.453171363876645,20.414320617722385,9.434857183074168,0.07446235693756723,8.614831220313746,0.0817860876463444,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  13:00:00,5.475,59.0,0.25,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.025626378355664,20.938378291125535,9.31836518721759,0.07354297168270578,8.28608612885328,0.07866510080680048,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  14:00:00,5.375,61.0,0.75,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.410402941464827,21.267501746200224,9.711906237807714,0.07664890043287248,8.467431224674613,0.08038672547033489,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  15:00:00,5.3,65.75,1.0,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.77234780203717,21.51393580956239,6.960579760039477,0.05493471332181702,6.147155953617751,0.058358872361055886,3045.1325613060344,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,6592.8622706494725,0.0,0.0,10055933.600385688,0.0,0.0 
 01/23  16:00:00,5.075,69.25,1.8250000000000002,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.57357195464641,17.08418142393947,7.545950057504001,0.05955460858728526,5.431786746719679,0.05156741618987731,2708.375072377501,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,337.2982421795603,5456.837423369689,0.0,517156.9214865222,0.0,8324433.53363287 
 01/23  17:00:00,4.625,67.75,1.275,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.414371694906016,19.61854439261991,9.841448262892008,0.07767127992660203,8.293562614353547,0.0787360798524456,246.98433897667718,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  18:00:00,4.275,67.75,1.8250000000000002,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.500988797226036,19.947823409776277,10.833678188724999,0.08550221763640194,8.972903914516708,0.08518550012499997,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  19:00:00,3.9,67.25,2.85,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.46596915800579,20.018773070578668,12.585886944269577,0.09933110674969517,9.28238019173799,0.08812355582057776,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  20:00:00,3.6500000000000004,68.5,3.1,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.022673714234,19.637598321523395,12.97635167908308,0.10241275641232866,9.64414476811513,0.09155801769153775,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  21:00:00,3.375,68.25,2.35,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.324204437905614,18.971823621234883,11.441794106426388,0.0903016272771256,9.351376956334452,0.08877858611569188,246.9843389766772,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  22:00:00,2.7750000000000004,72.5,1.65,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.709670510854473,18.387111400989127,10.40024178447582,0.08208142433591215,8.776800280262265,0.08332376324255453,265.21887640362144,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,0.0,14.094519636272414,0.0,0.0,0.0,39058.47655426023 
 01/23  23:00:00,2.15,76.25,0.375,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.28868686888734,18.104840899153317,9.511397125699329,0.07506643015427261,8.41864419371282,0.07992355906716295,488.39828595225015,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,74.60344404259972,206.74267715168355,0.0,206498.87618132198,0.0,562280.3378941322 
 01/23  24:00:00,2.075,76.25,0.75,20.494132567030455,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.113454480443313,18.033614818136716,9.657967070839142,0.07622319844016673,8.44970678194529,0.08021845603017164,717.7633688083474,6.056458333333335,5.133735051607432,6.056458333333335,5.133735051607432,18.1,24.9,18.1,24.9,0.0,0.0,260.0036272660385,330.96302326245086,0.0,710127.2760783494,0.0,892001.2719992972 
 01/24  01:00:00,1.5,79.0,1.0,20.45713181032741,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03777389041792,18.015832410282776,10.06813303448699,0.07946033534602034,8.681230306293548,0.08241645652145087,922.158417389579,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,421.51665434921176,445.469280657231,0.0,1145703.9826767216,0.0,1199102.0428804534 
 01/24  02:00:00,0.7,80.0,1.375,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01453939526216,18.019669893153278,10.831041932065276,0.08548141161034703,9.136290594942684,0.08673663409661567,1107.4047080021894,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,562.4825636592772,547.0873939720658,0.0,1536049.2838028194,0.0,1481933.537647658 
 01/24  03:00:00,0.35,78.5,0.375,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.031302973118713,18.044962503446637,10.411264344983865,0.08216841726214197,9.210629858041525,0.08744238413766464,1190.1324033570081,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,622.6361860909518,590.1109962703308,0.0,1710216.9751605708,0.0,1608359.6298462874 
 01/24  04:00:00,0.075,84.0,0.0,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.049854176427445,18.063269819713188,10.42097074937439,0.0822450227405592,9.261644425574456,0.08792669796631522,1239.813202012418,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,662.6133740520279,617.2621057222852,0.0,1818221.6255464794,0.0,1680762.9454519958 
 01/24  05:00:00,0.07500000000000001,86.0,0.0,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063070806654995,18.073585281667192,10.435445359399756,0.08235926014313212,9.274165897038431,0.08804557228160059,1278.285889845179,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,693.2993970597903,640.0672970912128,0.0,1899233.1226766473,0.0,1739445.4609680048 
 01/24  06:00:00,0.7,79.25,0.75,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.074796949297152,18.08265311561617,10.374781879912295,0.0818804881198763,9.30795469308396,0.08836635087425924,1292.9997081889624,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,706.2540333207054,649.1249125859429,0.0,1931386.7179560405,0.0,1760657.4714915666 
 01/24  07:00:00,0.525,84.5,1.0,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07809377686408,18.08367167876912,10.556453924686393,0.08331429134350271,9.494221239940673,0.09013469801156396,1328.291758164869,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,734.2655730504716,672.7296164281171,0.0,2001820.1402244233,0.0,1818375.304388334 
 01/24  08:00:00,1.0750000000000002,81.75,1.375,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.243151600782507,18.202110507685425,10.514185180992596,0.0829806953791805,9.620820825455812,0.09133658862696187,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  09:00:00,1.825,74.75,2.325,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.51928855801963,18.448194803579767,10.333754252743946,0.08155668737130836,10.583437778740647,0.100475325358747,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  10:00:00,2.2249999999999996,72.25,2.225,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.035547131065464,19.00209895894848,9.965172060811415,0.07864774045203254,10.320666338637835,0.09798066847208288,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  11:00:00,2.6,70.5,1.275,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.355535023537563,19.27340906354792,9.813707833679691,0.07745234521444608,9.294964835110385,0.08824302986708324,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  12:00:00,3.075,76.0,1.0,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.677359356989044,19.567362782118913,9.734243248167362,0.07682518995226256,8.980201486680535,0.08525478063222441,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  13:00:00,3.5,78.0,1.8250000000000002,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.920956133868742,19.782753386825405,9.668037458783182,0.07630267657184783,9.680744298085134,0.09190548037413604,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  14:00:00,3.75,79.5,1.65,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.11130460134515,19.94841469452183,9.658573486111326,0.07622798442786888,9.455913327417736,0.08977101656371833,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  15:00:00,3.6500000000000004,77.0,2.7,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.281039023526045,20.091220596596887,9.9013834113726,0.07814430377133752,10.952577650381333,0.10397980561189187,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  16:00:00,3.6750000000000003,73.0,2.725,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.442955984596992,20.21494490068327,9.869770834131689,0.07789480905567273,10.990109993529103,0.10433612408497095,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  17:00:00,3.55,73.5,3.35,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.48830929232608,20.23113942929257,10.125395755419056,0.07991226769459994,12.155239752486793,0.11539744405149344,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  18:00:00,2.9000000000000004,71.0,3.9749999999999996,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.44126705521486,20.141345147645787,10.474824687581453,0.08267005208562041,13.543282476795312,0.12857501898058565,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  19:00:00,2.55,70.75,3.3499999999999996,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.350272628556514,20.01936598789447,10.59578109895002,0.08362467167364884,12.524102098353177,0.11889928957544621,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  20:00:00,2.125,72.5,3.8499999999999996,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.860585063607466,19.499467471879658,10.80602975990697,0.08528400901538494,13.491190033992199,0.12808047219448476,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  21:00:00,1.9249999999999998,71.5,3.3499999999999996,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.118826366930513,18.730808513231736,10.309432294031987,0.08136473212112402,12.24616073062932,0.11626061488991009,246.9843389766772,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  22:00:00,1.8250000000000002,73.25,3.475,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.477215902463445,18.208249549068313,9.823299551923789,0.07752804555984377,12.145482125732148,0.11530480867692058,384.28990078754117,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,161.5124026103834,0.0,0.0,0.0,445050.11748703197 
 01/24  23:00:00,1.6500000000000001,74.0,3.225,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.13295348075581,18.053788438317586,9.679823109086014,0.07639569200203,11.658624976455272,0.1106827632225515,734.1944267210033,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,250.86832812638787,357.80458416042916,0.0,691469.0996457542,0.0,970560.3338384039 
 01/24  24:00:00,1.6,72.5,3.1,20.420131053624363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.043309445326322,18.023130689856174,9.70838353161713,0.07662109831561097,11.484596718701143,0.10903060196975084,933.6473300059481,5.815347222222224,4.909488041285945,5.815347222222224,4.909488041285945,18.1,24.9,18.1,24.9,0.0,0.0,407.71377962377846,469.92178027347154,0.0,1116321.11538209,0.0,1270438.4348887168 
 01/25  01:00:00,1.375,72.0,2.725,20.323499198261928,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0241575798331,18.030120991360832,9.821664985661672,0.07751514513601264,11.015254215346808,0.10457483422064172,1070.7136263372101,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,520.4148627353702,540.1648875334209,0.0,1422887.756656737,0.0,1461840.2766694746 
 01/25  02:00:00,1.075,72.75,1.775,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.033780801556844,18.04772632000631,10.130055120044533,0.07994904061708433,10.031313782653621,0.0952336600978948,1151.9241627816764,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,592.3540085656946,573.3252863254727,0.0,1622355.339353143,0.0,1557349.2326553722 
 01/25  03:00:00,0.925,76.0,2.325,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045905005989802,18.059399755816294,10.41772328283814,0.08221939288653249,10.824748949217906,0.10276624621766733,1230.1054117590998,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,650.1381852708435,622.7640196443795,0.0,1776865.4933848456,0.0,1686832.975018551 
 01/25  04:00:00,0.75,78.5,2.225,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059514989910475,18.07039159286675,10.538019597594168,0.08316880281970104,10.779324349795157,0.10233500152178418,1278.366219843327,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,687.8854579104536,649.5954954561357,0.0,1879871.2660222808,0.0,1759106.4441756252 
 01/25  05:00:00,0.625,78.25,2.1,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0697710339402,18.07784402023621,10.409097382112778,0.0821513150252298,10.61674224277084,0.1007915058786584,1315.0717168065848,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,714.0725246127889,669.9099542011197,0.0,1955277.3553500525,0.0,1817051.6885495505 
 01/25  06:00:00,0.45,78.0,1.275,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.078397179725805,18.084367955333583,10.436354912970707,0.08236643857745707,9.843371881167005,0.09344940775048258,1335.9752233849151,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,731.7846703570799,675.7831079617687,0.0,2009385.3626611116,0.0,1838878.4920450808 
 01/25  07:00:00,0.4,78.0,1.8250000000000002,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07874270272382,18.083202608635858,10.711464908355731,0.08453767850997054,10.477729030197324,0.09947176478370477,1383.0050278564108,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,764.1371368070121,707.2132713280486,0.0,2097158.258584249,0.0,1921983.6901846037 
 01/25  08:00:00,0.4,79.5,1.275,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.20868826635412,18.172415037918604,10.49755410490927,0.082849438583286,9.87241827193797,0.09372516366498063,264.40661904140694,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,12.48369520952388,0.0,0.0,0.0,36104.64816005468 
 01/25  09:00:00,0.175,91.25,1.0,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.381120064654453,18.296468768813682,10.523092658682643,0.08305099551942635,9.675232295731952,0.09185315142002942,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  10:00:00,0.025,83.75,1.375,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.654160585988528,18.537145049476603,10.858553262025872,0.08569853821137584,10.179289688384932,0.09663848975574704,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  11:00:00,0.15000000000000002,81.5,1.125,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.954259989616848,18.812601590589892,10.92862795595474,0.08625158599687735,10.042461923993088,0.09533949651434524,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  12:00:00,0.275,79.75,0.25,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.244806839796635,19.085242602190966,10.885664499806072,0.08591250718042714,9.683134406383378,0.09192817119671462,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  13:00:00,0.45,77.5,1.5750000000000002,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.445042717582428,19.265352635510936,11.047023900118903,0.08718599770902577,10.593073918921709,0.100566807383788,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  14:00:00,0.5,79.25,1.65,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.590998503920517,19.389020484245798,11.062682252073698,0.08730957751205698,10.636427593171423,0.10097839146608753,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  15:00:00,0.7250000000000001,80.0,0.375,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.74571341434308,19.533543820188978,10.945360953397893,0.08638364718276183,9.770846223439175,0.09276087542200812,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  16:00:00,0.95,79.25,0.0,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.851422739115424,19.629648791788725,10.874779852464936,0.08582660270092857,9.655625579331392,0.09166701235531832,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  17:00:00,1.225,76.75,1.5750000000000002,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.89737652639733,19.66300353080907,11.335530709002622,0.08946296879244159,10.578509481230185,0.10042853788702177,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  18:00:00,0.925,80.5,2.475,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.840071220325914,19.580543683755373,11.658944816492882,0.09201543739300369,11.807227641368808,0.11209354310509181,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  19:00:00,0.95,82.0,2.975,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.743916258044656,19.455841754398346,11.568799623778617,0.09130398798938819,12.465821417942857,0.1183459939026433,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  20:00:00,1.2999999999999998,80.5,2.725,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.27811492581082,18.967744063705435,11.404756279672608,0.09000931507542326,11.796579419572044,0.11199245274372821,246.9843389766772,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  21:00:00,1.55,82.25,1.775,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.575417259925707,18.329205206083085,10.633399187761412,0.08392156345505367,10.009795952964364,0.09502937761575228,339.1745855985939,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,0.0,106.49153045127952,0.0,0.0,0.0,294497.5383337941 
 01/25  22:00:00,1.6749999999999998,83.0,1.9500000000000002,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.15610535184944,18.08304230267842,9.987483353904167,0.07882382700403584,9.988399783572682,0.09482625013241423,783.7958377029622,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,302.1607926783871,376.3068629658534,0.0,826706.4914742563,0.0,1015313.5265287631 
 01/25  23:00:00,1.625,83.0,2.475,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0531770992114,18.03426274262393,10.344114540240046,0.08163845346596578,10.792767517733097,0.1024626260895905,1013.1530690156983,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,480.67369518793953,514.6527795997729,0.0,1299701.7210036567,0.0,1375644.5743296514 
 01/25  24:00:00,1.6749999999999998,81.5,2.225,20.22686734289949,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03443414971932,18.039268765183767,10.284200479313352,0.08116559604971298,10.454813229867954,0.09925421047459601,1140.2560293652218,5.539583333333332,4.3238404330287565,5.539583333333332,4.3238404330287565,18.1,24.9,18.1,24.9,0.0,0.0,586.6516909720256,583.5516940744039,0.0,1580092.8492842885,0.0,1556945.5573065537 
 01/26  01:00:00,1.7,77.25,2.1,20.11188685860954,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.043134958732733,18.054840747160764,10.636349732199653,0.08394484992233742,10.337945295244012,0.09814470862833083,1220.9359028841468,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,652.1235032051306,624.252382473187,0.0,1759894.1815975094,0.0,1670225.8635115055 
 01/26  02:00:00,1.7,76.0,2.475,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.056497300154202,18.067796145631927,10.698856615952696,0.08443817057348876,10.929851097127385,0.10376404794597915,1278.6589361390943,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,694.2893045341502,659.3103116071993,0.0,1875233.495667093,0.0,1764565.3689072495 
 01/26  03:00:00,1.775,74.5,2.225,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070644113103217,18.079526488993277,10.60942307229252,0.08373233769006554,10.566207298104915,0.1003117454158063,1301.7733435778187,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,713.6529197443647,669.6752410062247,0.0,1929484.7263564914,0.0,1794230.3492571446 
 01/26  04:00:00,1.725,77.0,1.275,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0813620317781,18.08757999013249,10.47835407725629,0.08269790695068513,9.41743850300556,0.08940575051484531,1304.520169295466,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,721.9531430173784,665.5903068575791,0.0,1950478.078355,0.0,1783110.566857522 
 01/26  05:00:00,1.7,78.0,1.0,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.084781408202886,18.089426449961877,10.310353324311311,0.08137200113262874,9.183273260264347,0.08718267050587178,1321.3528852161926,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,736.0407865644411,675.107456628653,0.0,1987338.5527003305,0.0,1807361.903032126 
 01/26  06:00:00,1.925,80.25,0.625,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09015164077635,18.093269697887276,9.987765390424721,0.07882605290991396,8.873749740285714,0.08424416630466522,1317.9181054342237,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,737.078365690636,675.1021113370405,0.0,1982080.570490411,0.0,1800000.3192145203 
 01/26  07:00:00,2.075,81.0,1.7000000000000002,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08756833841388,18.09023231197225,10.649107079167159,0.08404553423636975,9.71431945387027,0.09222423074353481,1351.6971061161114,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,763.9348638946813,699.7956545826926,0.0,2046611.6980699042,0.0,1858111.0718350883 
 01/26  08:00:00,2.475,81.75,2.475,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.218105146133,18.178657643854265,11.071773147611118,0.08738132523385653,10.456821948404965,0.09927328052090609,262.501598495559,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,10.382787887813214,0.0,0.0,0.0,29166.74191449457 
 01/26  09:00:00,2.825,82.0,2.6,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.409053505183977,18.31971632517462,11.00804885956239,0.08687839651006096,10.466575589092596,0.09936587805320231,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  10:00:00,3.125,82.0,2.225,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.72958523376858,18.60875739073885,10.287516359725576,0.08119176584391613,10.060497059099948,0.09551071555542004,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  11:00:00,3.275,83.5,2.1,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.06931936226801,18.92628720067803,10.687011974074164,0.08434468956638468,9.86534069281091,0.09365797169197428,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  12:00:00,3.6,83.25,2.1,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.38599349348265,19.226588939475825,10.853258291424783,0.08565674892053426,9.810153647783988,0.09313404587310603,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  13:00:00,3.775,83.0,2.475,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.62348847248344,19.447083994117584,11.264581681010267,0.08890302053416613,10.249065020429185,0.09730091148824344,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  14:00:00,3.8,84.5,2.6,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.8035127641454,19.60997246592913,11.208533967939815,0.08846067734494717,10.535314097085422,0.1000184565536521,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  15:00:00,3.725,85.75,2.975,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.961041826321328,19.750698181957137,11.673788095834567,0.0921325844301043,11.261598410991521,0.10691353679773447,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  16:00:00,3.4749999999999996,87.5,3.475,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.05363913385903,19.821513318019964,12.04097614560877,0.09503052841536633,12.41311065264123,0.11784557698667408,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  17:00:00,3.175,90.25,3.6,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.0996419134066,19.843383319524776,12.183133831838056,0.09615247400161361,12.810584442370956,0.12161904919670492,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  18:00:00,3.025,91.0,3.225,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.071515220258917,19.794995761877278,11.849122472989079,0.09351636912570382,12.129501014083425,0.11515308979066932,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  19:00:00,2.925,90.25,3.475,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.997796480817236,19.703310040355355,12.12603639172863,0.09570184609245175,12.623122116792441,0.11983934976928032,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
