Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 01/26  20:00:00,2.8249999999999997,91.5,3.225,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.539023885853414,19.22716538400438,11.691744007342031,0.09227429717316593,11.995364945545058,0.11387965053487212,246.9843389766772,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  21:00:00,2.8,92.0,2.725,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.838599000030676,18.519379684653217,10.832406655677719,0.08549218236551365,10.795004296299998,0.10248386125522979,259.4877657328603,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,0.0,6.633959266336798,0.0,0.0,0.0,18201.622081676782 
 01/26  22:00:00,2.8,92.0,2.6,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.27679198267056,18.131929612148507,10.261047268168673,0.08098286486056483,10.48115519924369,0.09950429159180482,525.5000406051656,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,101.04827265407609,246.85853827616455,0.0,272328.8999010704,0.0,658388.1007361975 
 01/26  23:00:00,2.725,93.5,2.6,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087397943958667,18.04141419186276,10.389894092265024,0.0819997576465358,10.41562106628889,0.09888213426746512,821.2030133128653,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,343.74334370080595,403.58351438982515,0.0,915452.694080293,0.0,1062162.3458992695 
 01/26  24:00:00,2.7,92.5,2.975,19.996906374319593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03698322264357,18.030602759117162,11.219231079569221,0.08854510174363112,11.000071206108949,0.10443069222963733,995.5351892913333,5.341458333333333,3.626989013089672,5.341458333333333,3.626989013089672,18.1,24.9,18.1,24.9,0.0,0.0,487.009072034316,504.7360774195728,0.0,1288121.7470558183,0.0,1322752.9667742718 
 01/27  01:00:00,2.625,92.75,3.1,19.967140736887636,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03459614700929,18.04372690786504,11.568780924938057,0.09130384041325502,11.266351412126705,0.10695866006915836,1101.428481456474,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,574.5972502648034,564.7388842621567,0.0,1516743.9461219776,0.0,1478730.8536218535 
 01/27  02:00:00,2.6,93.0,2.725,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.049057565124926,18.06140099946837,10.854781155456756,0.08566876776119245,10.720720895747355,0.10177864155296316,1145.4139129513392,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,611.4652616693651,587.5357840026763,0.0,1615176.4768935181,0.0,1539997.116447724 
 01/27  03:00:00,2.6,93.75,2.6,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06339986502354,18.07409166622402,10.668671719325838,0.08419994348608939,10.56198009076617,0.10027161384026356,1176.3432229266978,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,637.0643560651926,604.4786783359459,0.0,1683006.8558892873,0.0,1584440.8817193476 
 01/27  04:00:00,2.525,94.0,2.6,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07276065777517,18.080844592225613,10.51756216646236,0.08300734743045624,10.703559985979219,0.10161572209064354,1206.2056833467107,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,658.7726850495619,623.0985862221289,0.0,1741972.4139250033,0.0,1633937.790553045 
 01/27  05:00:00,2.5,94.0,2.225,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08043049305609,18.086373095312386,10.464538658509715,0.08258887205784171,10.171032980354273,0.09656010355996489,1222.388772556813,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,673.5305708882888,629.7658613490312,0.0,1782043.511989118,0.0,1652614.2501988793 
 01/27  06:00:00,2.5,94.0,2.1,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08457008105866,18.088920419881674,10.452274691269391,0.08249208162546952,9.993846056324905,0.0948779550734941,1240.0927088748786,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,688.0567000087214,639.6880391170166,0.0,1820452.1785515747,0.0,1678487.0183219789 
 01/27  07:00:00,2.575,94.0,2.1,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087738742652753,18.091038633487138,10.238692988631609,0.0808064390483165,9.995309573301421,0.0948918491736398,1253.1798816363657,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,697.9880783854924,648.8926061078125,0.0,1845425.5559392723,0.0,1701010.3509994636 
 01/27  08:00:00,2.6,94.0,2.475,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.24540360829513,18.194850495558143,10.171045759088821,0.0802725494457172,10.549370830128538,0.10015190608635735,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  09:00:00,2.6750000000000003,93.25,2.6,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.46017796115135,18.35546403035938,10.035315860645117,0.07920133363938299,10.679527718903053,0.10138756845058185,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  10:00:00,2.625,93.75,2.975,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.77751779929953,18.632551117625134,10.249247339819725,0.08088973674431382,11.390151536157324,0.10813397361107913,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  11:00:00,2.75,92.5,2.725,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.11175171115915,18.936462658284896,10.402206530563316,0.08209693062515638,11.09659170944433,0.10534702293230305,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  12:00:00,2.875,91.25,2.6,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.420964736486418,19.225267106904447,10.50416130845245,0.08290158435921507,10.994657423957173,0.10437929574255128,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  13:00:00,3.125,88.75,2.6,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.658784863594363,19.442088395860235,10.220580771498302,0.08066349270043424,10.905815859850755,0.10353586610790996,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  14:00:00,3.3499999999999996,86.5,2.6,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.845453790212193,19.610597654957363,10.41511604707905,0.0821988159010046,10.96693472229935,0.10411610645310428,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  15:00:00,3.3249999999999997,87.5,2.6,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.0232674970298,19.77367414901282,10.305613726381129,0.08133459498794954,10.97642589006308,0.10420621216251855,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  16:00:00,3.45,80.5,1.775,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.213733757900826,19.94585956753781,10.023310988844411,0.07910658805588677,9.923718835977251,0.09421219264088562,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  17:00:00,3.3499999999999996,79.5,1.9500000000000002,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.273625582808798,19.99899498439526,10.247754227597595,0.08087795271270902,10.251065096698266,0.09731989948799166,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  18:00:00,3.225,78.5,2.475,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.244310304384612,19.95222445572761,10.500719519319421,0.08287442086050445,11.030364685299602,0.10471828754994464,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  19:00:00,3.05,78.75,3.35,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.16475188420323,19.844731927934603,10.79928903206617,0.08523080943082725,12.522692674371198,0.11888590901460025,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  20:00:00,3.075,79.0,3.225,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.704660204864233,19.356389310133018,10.69056540635604,0.08437273418198324,12.135667119318036,0.11521162856064143,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  21:00:00,3.1,82.75,3.475,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.994082259401935,18.62368441870443,10.450047184775826,0.0824745015624769,12.186034855557399,0.1156898016072482,246.9843389766772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  22:00:00,2.875,86.25,2.475,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.403203190267455,18.16570630580803,9.759055083154886,0.07702101143395192,10.37272305592203,0.09847487609304552,445.0760521095826,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,47.7814162846002,188.88468110684437,0.0,130781.61511531215,0.0,507721.7855031062 
 01/27  23:00:00,2.8,83.25,2.1,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14780040026143,18.048116115260747,9.577293673943634,0.07558650292284869,9.802218696141683,0.09305871431594714,727.6430578421923,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,257.4975457823088,354.69645220886366,0.0,695452.0665781165,0.0,942446.701948416 
 01/27  24:00:00,2.875,78.25,1.65,19.937375099455675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06144911084986,18.030098080135723,9.50410129395482,0.0750088495447335,9.276154786146375,0.08806445407449254,896.1526129983772,5.097152777777777,3.4465912104717376,5.097152777777777,3.4465912104717376,18.1,24.9,18.1,24.9,0.0,0.0,398.33709349586263,445.4139782115065,0.0,1068557.6499127194,0.0,1181515.6710035296 
 01/28  01:00:00,2.8249999999999997,78.5,1.125,19.918512589510108,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.041018354386786,18.040956887924157,9.502703757438082,0.07499781982155662,8.82525359164005,0.08378376143285626,1003.3160784565092,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,491.3967889822555,500.30546844272686,0.0,1313299.3224746769,0.0,1325998.1573267295 
 01/28  02:00:00,2.875,77.5,1.375,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045009138171434,18.05554400694065,9.594970337669665,0.07572601176948966,9.072055922130087,0.08612681337625173,1079.678119133711,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,554.6504782183746,542.0548439593299,0.0,1480550.5408434556,0.0,1436086.4392046882 
 01/28  03:00:00,3.05,76.25,1.125,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059688429436633,18.071353217595448,9.433469701164261,0.07445140656797336,8.795283573840418,0.08349923693785008,1111.9379570941153,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,583.6036582005519,557.3694138662668,0.0,1557165.9000432529,0.0,1476565.5202920977 
 01/28  04:00:00,3.025,77.5,1.375,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.068793082586343,18.0784036277763,9.548980867466444,0.07536305085983377,9.04838110420064,0.08590205322893472,1148.9017648021907,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,612.952608174994,579.6499378482608,0.0,1634124.5519765997,0.0,1533828.4784529496 
 01/28  05:00:00,2.925,80.25,1.5,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07577559710484,18.08308094056177,9.593226569881427,0.07571224949869483,9.200261365983735,0.08734394942913554,1178.62808613269,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,636.3514551500953,598.4460061977979,0.0,1694624.7011092193,0.0,1581256.7752839 
 01/28  06:00:00,3.125,78.75,1.125,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0847772837884,18.090059874546576,9.41314034800017,0.07429096200349919,8.785420934512615,0.08340560461193916,1181.6414678720462,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,640.8220342308471,598.3064353027994,0.0,1706121.6866091357,0.0,1580640.2543077809 
 01/28  07:00:00,3.2,78.0,1.375,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086619072697857,18.090496089077504,9.3938217775372,0.07413849480008271,8.97581118070481,0.08521310065729021,1201.0825441664442,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,655.2084085111837,611.3401965332655,0.0,1743603.4225246864,0.0,1613762.6239737512 
 01/28  08:00:00,3.3499999999999996,75.0,2.325,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.089487124904707,18.09235035630406,9.479548206358828,0.0748150701650337,10.054909744212182,0.09545767161138535,1224.447771285124,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,667.4920419968923,630.9862667482485,0.0,1777330.8340919388,0.0,1664949.2707037176 
 01/28  09:00:00,3.475,71.75,1.4,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.122398278377098,18.125975536403168,9.352879649027681,0.07381536882925946,8.982627686760015,0.08527781409710297,1128.0307727534114,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,601.0631180873872,557.6923724140094,0.0,1609624.2789827269,0.0,1482367.4736527125 
 01/28  10:00:00,3.5,71.0,1.375,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.175552037469217,18.178713577718487,9.276656411963167,0.0732137951355509,8.872217922986513,0.08422962378599169,894.0747536440242,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,434.4406714648956,396.9665617361426,0.0,1174482.891324347,0.0,1067570.482621516 
 01/28  11:00:00,3.6500000000000004,71.0,1.125,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.135548453623944,18.128157975518967,9.175380854337474,0.07241450198519944,8.564539269733796,0.08130863408134145,900.2026654955707,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,434.9550734534821,409.34531290758343,0.0,1170239.0462258728,0.0,1094140.9673098717 
 01/28  12:00:00,3.775,71.0,1.375,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12818485837181,18.121660304535006,9.145015324917793,0.07217484929662427,8.71846382901023,0.0827699381015784,868.8147907244586,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,410.6083402387581,392.29076144967325,0.0,1103196.1221040995,0.0,1047163.2425348283 
 01/28  13:00:00,3.725,71.0,2.7,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.11300210133202,18.108573615274896,9.56992831074616,0.07552837355292362,10.495348419507653,0.0996390368847544,889.4666155585927,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,419.0622838780198,413.3832913149846,0.0,1124544.039103901,0.0,1100919.3815305536 
 01/28  14:00:00,3.4749999999999996,70.25,2.35,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095254652040794,18.093795681256942,9.490344108496815,0.07490027424421195,10.013909407950347,0.09506842926765459,922.5378332165346,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,445.20373143989036,430.8789535108838,0.0,1196247.5414789738,0.0,1149421.3749858632 
 01/28  15:00:00,3.4,70.0,2.1,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.073567973520092,18.075010995445968,9.334115983738442,0.07366728108239554,9.653369005507809,0.09164558926068116,992.2921639289741,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,499.1498223744446,473.5823296264083,0.0,1338393.0902923043,0.0,1260703.4429333555 
 01/28  16:00:00,3.025,70.75,2.1,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050451578068895,18.054781461828142,9.599787164273534,0.07576402742303098,9.843949490539295,0.09345489136467527,1118.0112139377018,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,592.1340522312864,552.8910196636675,0.0,1586282.9261489785,0.0,1469615.5129950754 
 01/28  17:00:00,2.75,72.5,1.65,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.044462652130896,18.050882572151544,9.755104038556551,0.0769898287581097,9.455397713444325,0.08976612151139024,1226.621341112457,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,675.3786093005112,619.1485660805155,0.0,1806997.1551586874,0.0,1643455.9761418244 
 01/28  18:00:00,2.55,70.75,1.5,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05509543400886,18.061679841268454,9.87388998031323,0.07792731843311174,9.409322447990082,0.0893286996278502,1298.8034623479184,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,727.0816143910372,661.6746346008958,0.0,1951422.7674569685,0.0,1761295.5346538555 
 01/28  19:00:00,2.2750000000000004,73.0,1.9500000000000002,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06608046109328,18.071628933003197,10.141823451035542,0.08004191935873439,10.059851038903506,0.0955045824736386,1355.8381675290366,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,766.2403412271024,699.2112385793803,0.0,2058389.0325545599,0.0,1861529.0019556272 
 01/28  20:00:00,2.05,73.25,2.1,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.076460818655494,18.080741315350167,10.529102934646303,0.08309843018700162,10.386680876437566,0.09860738658603627,1393.6412908036837,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,791.8648765172936,721.4193809446069,0.0,2132511.1213459526,0.0,1924768.729893431 
 01/28  21:00:00,1.85,74.5,2.1,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.083681556330248,18.08680583199634,10.466171795369277,0.08260176120045457,10.452212941314354,0.09922952427679227,1416.6000313854506,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,806.7122553237209,735.5342104111269,0.0,2175881.065305327,0.0,1964817.8891965216 
 01/28  22:00:00,1.6500000000000001,75.75,1.65,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08899427784128,18.091326544590892,10.577494300680806,0.08348034748584765,9.973759234903973,0.09468725806559508,1429.1701609971055,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,817.3240407428569,739.2820150695859,0.0,2207909.0934356046,0.0,1978455.4012911967 
 01/28  23:00:00,1.525,76.0,1.9500000000000002,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08989736524574,18.091580110271355,10.823882444718134,0.08542490706640021,10.39153432676802,0.09865346348574124,1454.836772095544,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,834.2485462040604,756.0571964984347,0.0,2255452.8306984073,0.0,2024186.492458377 
 01/28  24:00:00,1.35,76.75,2.1,19.89965007956454,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.090457869506587,18.091886543655722,10.787086538660503,0.08513450416601295,10.66918969716691,0.1012894230162513,1479.8849585443036,4.874374999999999,3.3322729683773904,4.874374999999999,3.3322729683773904,18.1,24.9,18.1,24.9,0.0,0.0,848.7528055888982,771.6131970954734,0.0,2300526.6394736255,0.0,2070185.2631293822 
 01/29  01:00:00,1.3,76.25,2.1,19.884285071608087,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.092519896482735,18.09375552142626,11.091470749479708,0.08753678385211566,10.670578025699195,0.10130260330453782,1494.8504073774193,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,860.1759143865423,778.9858596975066,0.0,2333303.587665581,0.0,2091782.8750557886 
 01/29  02:00:00,1.1500000000000001,77.5,2.1,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.092545608594353,18.093658975756526,10.938850514876819,0.0863322651016588,10.74063004128281,0.1019676517703528,1511.301882604874,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,870.7728742763641,790.0092324737526,0.0,2363117.8499153503,0.0,2121751.851827571 
 01/29  03:00:00,1.1,75.75,2.1,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093558615577887,18.094579329908264,11.006500927881689,0.08686617982897224,10.778991863818174,0.10233184502033228,1526.1060329039115,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,879.8847362349387,797.5741297736869,0.0,2392581.413106882,0.0,2146115.584997235 
 01/29  04:00:00,1.1,73.5,2.1,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.094273399859045,18.09518513604344,10.835753188055705,0.08551859407303582,10.77132731575228,0.10225908057679814,1537.3689638058938,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,885.6450534529861,803.7657454183122,0.0,2413024.6635564407,0.0,2166636.1151039153 
 01/29  05:00:00,1.025,75.25,1.65,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095627765589064,18.096514932294397,10.653997634004405,0.08408413177238405,10.221155637518802,0.09703594991459336,1537.7128495999968,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,888.4757685616887,801.9939267583559,0.0,2419439.012504193,0.0,2161431.9917191425 
 01/29  06:00:00,1.0,76.0,1.125,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09681298010156,18.097592264980264,10.637506414261319,0.08395397875925224,9.724656309731781,0.09232236510947382,1536.5371624051058,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,890.3511264826402,798.6301196541838,0.0,2423906.770582395,0.0,2152660.7625495 
 01/29  07:00:00,0.925,76.0,1.0,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095511251562588,18.09622485872763,10.675920091771184,0.08425714953444485,9.644729780405687,0.09156357158635545,1548.7704783752363,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,899.3216417772403,805.1325479203931,0.0,2449654.800239264,0.0,2171372.275023842 
 01/29  08:00:00,0.975,76.0,2.2,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09402492042306,18.094595033584213,11.446118972296153,0.09033576024807076,10.948023557262717,0.10393657070114046,1580.5157043018235,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,920.5936355129795,830.2138152107989,0.0,2503062.4324949635,0.0,2233293.562790522 
 01/29  09:00:00,1.225,73.0,2.225,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.11132655047109,18.111113891650138,10.871527132523564,0.08580093138565663,10.911414494641175,0.1035890175190008,1525.4922949976258,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,876.4008461371467,796.1212372079879,0.0,2389231.2822928457,0.0,2147215.225771003 
 01/29  10:00:00,1.225,75.0,1.65,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.133695106071205,18.131670797829017,10.421975883703992,0.0822529555231937,10.096305835874237,0.09585067111355851,1409.9348981323665,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,793.0290560751973,719.5324504524526,0.0,2168308.19032126,0.0,1948277.4116254216 
 01/29  11:00:00,1.275,74.5,1.9500000000000002,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.144017527893133,18.140059597876313,10.628743390931808,0.08388481869054608,10.457330364903623,0.0992781072430155,1309.8315591456321,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,717.9165822702131,656.7151742518721,0.0,1968840.2487423983,0.0,1784113.2172016248 
 01/29  12:00:00,1.45,71.75,2.1,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14374887431886,18.13893990488492,10.476902672535891,0.08268645208557651,10.541531978307951,0.10007748686610224,1224.277170576685,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,654.0471959651359,603.5676576502351,0.0,1798025.0655013681,0.0,1644160.789273488 
 01/29  13:00:00,1.4249999999999998,71.75,2.1,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.131136179839206,18.126751054337845,10.492436943014537,0.08280905260519231,10.535837853279329,0.10002342890527274,1185.9523998927853,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,626.831679339411,579.6478182823258,0.0,1723397.1724463366,0.0,1579598.692221818 
 01/29  14:00:00,1.4,72.0,1.65,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.111208852295988,18.108509986294713,10.437328895502937,0.08237412550197099,9.994211122561657,0.09488142088013293,1190.54088998227,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,633.9612727127578,580.3923312703721,0.0,1739996.7172804344,0.0,1579686.9249132345 
 01/29  15:00:00,1.3250000000000002,73.5,1.125,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086883658824576,18.08656239908545,10.215018322712748,0.08061959240190508,9.472356869551183,0.08992712559751706,1244.9454581010457,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,677.365132534982,613.9580107137704,0.0,1852282.361714443,0.0,1665062.1406436253 
 01/29  16:00:00,1.225,73.25,1.0,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06352952303834,18.065849025092824,10.301791644665482,0.081304430120858,9.433629028138855,0.0895594574968776,1351.825103441435,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,757.1597785490592,681.2325204275758,0.0,2064365.2155174015,0.0,1841314.1994188882 
 01/29  17:00:00,1.125,74.5,1.0,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.053652458810493,18.058052512401815,10.312216821658321,0.0813867083403705,9.476847968014596,0.08996976245982621,1459.2774954736215,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,837.4994001176498,750.2853166888542,0.0,2275832.9568726774,0.0,2020194.7925435822 
 01/29  18:00:00,1.1749999999999998,75.75,1.0,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.064241557354535,18.069015645267164,10.256257776721494,0.08094506494321907,9.46125750556175,0.08982175225556256,1511.9647990202152,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,877.6466409081467,784.7131135559321,0.0,2379647.975486792,0.0,2107683.923946757 
 01/29  19:00:00,1.2,76.0,1.0,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.076106086394045,18.08005044475268,10.280409258258732,0.08113567474301797,9.471228077752638,0.08991640925698649,1540.4737621327001,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,898.7071129628124,802.6133002963236,0.0,2436081.9662048365,0.0,2154754.0304816957 
 01/29  20:00:00,1.2,76.0,1.0,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08573043621883,18.088483647788134,10.274221185143805,0.0810868368538906,9.476843000171993,0.08996971529692771,1553.5531616698256,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,907.582547767546,810.5825664661782,0.0,2461418.427347918,0.0,2176898.618222366 
 01/29  21:00:00,1.05,78.25,1.0,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09006841873378,18.091911705705115,10.35107772712109,0.08169340875536744,9.533306065390619,0.09050575518937072,1568.7425672428499,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,918.6532093339755,820.3660303136724,0.0,2491034.6652470306,0.0,2202441.1208514296 
 01/29  22:00:00,0.925,82.0,0.25,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095583888475392,18.096444532695518,10.389237762275313,0.08199457771884698,9.259368051165094,0.08790508689208765,1564.805192854334,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,917.8244410037264,817.7601917501198,0.0,2485886.36685111,0.0,2193217.72274049 
 01/29  23:00:00,0.8250000000000001,85.25,0.0,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.096040009944264,18.096522890197484,10.391171377841815,0.08200983831788933,9.233464650711962,0.08765916938939733,1570.5450356251981,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,923.3685190586759,822.8876260160288,0.0,2496748.9239685945,0.0,2203160.162639311 
 01/29  24:00:00,0.875,86.0,0.0,19.868920063651633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.096515070836887,18.09696205827551,10.364177626351346,0.08179679658131986,9.209471814727332,0.08743139009383827,1573.573597910819,4.74298611111111,3.2391517080352457,4.74298611111111,3.2391517080352457,18.1,24.9,18.1,24.9,0.0,0.0,927.5679727974589,826.5490242837393,0.0,2502682.870716831,0.0,2208161.721463662 
 01/30  01:00:00,0.675,86.0,0.0,19.799978057286467,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.094621582449754,18.09516317508922,10.456147852054666,0.0825226496219186,9.291206326510768,0.0882073479476252,1595.2264457841857,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,940.7637158032301,838.0093080948895,0.0,2545132.245381912,0.0,2244464.527805437 
 01/30  02:00:00,0.6749999999999999,80.0,0.0,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095411379308786,18.096007418505387,10.497985824623491,0.08285284582802047,9.328384138302443,0.0885603006284071,1610.777112310223,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,947.2738101013904,843.5916818752099,0.0,2575676.071090742,0.0,2270546.5383083317 
 01/30  03:00:00,0.625,79.5,0.75,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093498841622896,18.093829620570354,10.779885843458953,0.08507767439891711,9.432503569127881,0.08954877279662524,1633.6981116529591,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,963.7168192302067,857.6252730088752,0.0,2620969.2175549194,0.0,2308545.2415580247 
 01/30  04:00:00,0.75,79.25,0.25,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.098906073030758,18.099448018691145,10.524785290898938,0.0830643542149326,9.333257633872488,0.08860656783035714,1620.247060059501,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,954.1956188695668,849.8464924549187,0.0,2593888.1000394076,0.0,2286710.4917020197 
 01/30  05:00:00,0.8,80.5,0.0,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09949749432193,18.09987813479418,10.438997203983769,0.08238729222820448,9.275939982241633,0.08806241480401461,1615.2817968383783,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,952.2841795053298,847.8946666116317,0.0,2584586.555339695,0.0,2277924.4327230863 
 01/30  06:00:00,0.8,75.0,1.125,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.094636641088545,18.095426875205767,10.64767098334308,0.08403420019306902,9.817640232809483,0.09320512079998598,1647.2798709612375,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,970.5870690640577,866.1425245032715,0.0,2644198.261635642,0.0,2334699.1916180137 
 01/30  07:00:00,0.725,79.0,0.375,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09944797458327,18.09973906225131,10.549650813840104,0.0832605994159735,9.418820309907492,0.08941886888913511,1633.61262679901,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,963.7959909510682,857.78032073914,0.0,2620714.1999456873,0.0,2308442.4375682417 
 01/30  08:00:00,0.7,86.25,0.75,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.177441346647804,18.170170669090805,10.529896674496582,0.08310469458919661,9.503075827223567,0.09021876025643805,449.9345444761867,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,88.18374165413486,131.79883652406696,0.0,252912.98228099247,0.0,375703.9104102244 
 01/30  09:00:00,0.775,77.5,1.0,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.247332031043676,18.201585799170143,10.747028930180273,0.08481835905826599,9.598598162746471,0.09112561471538996,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  10:00:00,0.8,68.0,1.0,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.459545671884904,18.380420992060724,10.802846977359334,0.08525888966428952,9.662527567192178,0.09173253732843506,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  11:00:00,0.875,69.0,1.0,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.72091648062208,18.617169709233377,10.588272954941747,0.08356541544027568,9.71518432334561,0.09223244150111135,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  12:00:00,0.975,68.5,1.8250000000000002,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.96666458115742,18.8381488046792,10.759836786643316,0.08491944200642837,10.567030541200861,0.10031956098761233,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  13:00:00,1.15,70.25,1.275,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.20986020455139,19.059378525663238,10.860182039434976,0.08571139294806715,10.028662922687685,0.09520849379341736,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  14:00:00,1.3499999999999999,71.75,1.8250000000000002,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.59009238439286,19.409166732356123,11.790806918194608,0.09305612753731943,10.496537630626243,0.09965032682442793,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  15:00:00,1.55,70.5,1.65,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.68081618781418,19.496160452838815,11.366735746611095,0.08970924709889236,10.377948766424119,0.09852448709600176,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  16:00:00,1.45,68.5,2.325,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.735914342559475,19.533746443673742,11.458763284439641,0.09043555246175125,11.434654665643382,0.10855647020510419,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  17:00:00,1.25,73.25,2.225,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.744627752041204,19.52049022105481,11.208185858660404,0.0884579299756003,11.300844507378008,0.10728612502340665,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  18:00:00,1.2,73.5,2.1,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.678058283325736,19.435646400141547,11.43894505117748,0.09027914178902946,11.182008337024033,0.10615793745993954,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  19:00:00,1.125,73.0,1.65,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.575634125063626,19.319858458410252,10.955055117958409,0.08646015606124402,10.555917392374155,0.10021405677740511,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  20:00:00,1.1,74.5,1.125,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.09193481868502,18.827983793951603,10.856125267744307,0.08567937584640008,9.893254157630098,0.09392297201778821,246.9843389766772,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  21:00:00,1.1,73.5,1.8250000000000002,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.396665098956003,18.249082212086392,11.361415123752549,0.08966725535373547,10.256175137933736,0.09736841236882154,549.9321148993389,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,119.01555689293517,244.2546190603443,0.0,336908.9995238468,0.0,682723.4640165783 
 01/30  22:00:00,0.95,73.75,2.1,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0988803975015,18.06592363691215,11.311987763399381,0.08927716171716174,10.61567286643749,0.10078135360703641,1015.6169541314489,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,476.30523910748207,500.2823286884971,0.0,1317286.3183100717,0.0,1367215.1311887237 
 01/30  23:00:00,0.75,72.5,2.1,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.036367595376426,18.035066408673305,11.309985959333154,0.08926136295667113,10.74146341081766,0.1019755634789024,1228.6336689344193,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,640.6294694291353,624.0088681320543,0.0,1760965.1851167455,0.0,1697549.7191427005 
