Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 01/30  24:00:00,0.625,74.25,2.1,19.731036050921304,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.033639351878072,18.043739913344634,10.934810619642494,0.0863003811933927,10.840983482306921,0.10292037099529325,1349.335154727231,4.637152777777777,2.821321366428197,4.637152777777777,2.821321366428197,18.1,24.9,18.1,24.9,0.0,0.0,734.4582177611969,694.801216676689,0.0,2012204.7592242206,0.0,1884772.6079668698 
 01/31  01:00:00,0.45,75.0,2.1,19.669351195829172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04768732962301,18.05926297607013,10.950992366954708,0.0864280917692769,10.91469643887273,0.10362017510894167,1425.2201976338886,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,791.7709259565344,737.2728329051859,0.0,2171044.605115897,0.0,2001582.9258157117 
 01/31  02:00:00,0.25,78.0,2.1,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06230668888975,18.07184586647374,10.947567178501874,0.08640105928746988,10.970526216100385,0.1041502027945509,1473.4138858456863,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,828.0893642133815,765.5282354981312,0.0,2270307.9882153627,0.0,2077343.8932716777 
 01/31  03:00:00,0.125,80.5,1.65,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07504945997176,18.082049574752226,10.815435906554452,0.08535824478127743,10.456650438856531,0.0992716522713674,1494.0726371437556,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,846.1126738939822,774.960705792326,0.0,2319561.256999861,0.0,2103065.144731878 
 01/31  04:00:00,0.025,80.25,1.9500000000000002,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079977051255472,18.08482305086141,10.971524659184485,0.08659013798185794,10.866836644704195,0.10316581155607554,1531.9044632711561,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,871.2650340549756,798.9013694202645,0.0,2391093.152066678,0.0,2168995.0767925316 
 01/31  05:00:00,-0.07500000000000001,83.0,1.275,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08685351274935,18.090427732007026,10.911556611424814,0.08611685448741985,10.202968336108025,0.09686328626173794,1538.9153419924505,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,880.5457009093832,799.7406751137843,0.0,2414818.995008651,0.0,2170663.653498187 
 01/31  06:00:00,-0.1,83.25,1.15,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08865465905766,18.09130615007759,10.903903156262652,0.0860564514204701,10.08885650763317,0.09577994988909694,1556.6995292438396,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,894.359757468006,809.9371923690338,0.0,2452273.1476806747,0.0,2197801.3104045372 
 01/31  07:00:00,-0.025,83.0,1.425,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.089236387142194,18.09137204413632,10.866624728060353,0.0857622403292995,10.294900359552734,0.09773605559809191,1576.9557901302542,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,909.1898910711249,824.6195836527786,0.0,2489677.9321513083,0.0,2233958.6300506466 
 01/31  08:00:00,0.22499999999999998,84.5,2.325,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.170679653437375,18.164467279782123,11.189754149549964,0.08831246211359461,11.349109327894272,0.10774433374973322,406.27599846368093,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,46.59144729644807,116.72206225542493,0.0,134776.17038955752,0.0,335321.11738488113 
 01/31  09:00:00,0.3,82.0,3.35,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.257580606395145,18.18860269315745,11.295009918304057,0.08914316812966083,12.912341562779321,0.122585094445361,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  10:00:00,0.5249999999999999,78.0,3.225,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.49480321481942,18.36311156278203,11.081640295203322,0.08745919933960179,12.594733631911389,0.11956983977503297,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  11:00:00,0.9,74.75,3.1,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.77636556968584,18.60587048468773,10.993543292398924,0.08676391478566925,12.32715682278957,0.11702956245522156,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  12:00:00,1.225,74.75,2.725,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.05220865208019,18.85431853601203,10.512000606121202,0.08296345414376227,11.544377827391262,0.10959814216524497,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  13:00:00,1.675,80.25,2.6,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.269609879904504,19.05037934284955,10.241638502396277,0.08082968581221057,11.1864048416715,0.10619967628281834,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  14:00:00,1.8,79.0,3.35,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.428214198442692,19.1808948851792,10.339861288208365,0.08160488569013377,12.428921201519158,0.11799567661175064,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  15:00:00,1.725,83.25,2.475,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.58994991879456,19.32624546982278,10.774552737199109,0.08503558413149698,11.292586341139128,0.10720772498392375,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  16:00:00,1.925,88.0,1.275,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.785176110255865,19.512184919843033,10.48890902607281,0.0827812093633219,9.832949956567415,0.09335046577275283,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  17:00:00,1.9249999999999998,89.75,1.375,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.831711568577916,19.560116654239277,10.519815881903895,0.08302513434131105,9.949758888122666,0.0944594074652525,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  18:00:00,1.675,90.0,1.5,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.785495675844867,19.50478776811427,10.60303670658527,0.0836819348240126,10.160907660323993,0.09646397743859746,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  19:00:00,1.15,92.25,1.5,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.679061274090405,19.38781639244757,10.819148257537272,0.08538754362476775,10.326255471844954,0.09803372967858297,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  20:00:00,1.225,93.0,1.125,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.197020412642132,18.897392626777624,10.521337344025094,0.08303714211772328,9.774052996917277,0.09279131936803967,246.9843389766772,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  21:00:00,1.5250000000000001,93.0,1.8250000000000002,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.4916418939993,18.278803171421934,10.158511061155613,0.08017362233601154,10.047145466367711,0.09538396036945168,438.27936180486574,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,47.69441003193325,175.97657344982986,0.0,133149.78998714976,0.0,480625.47461646306 
 01/31  22:00:00,1.9,92.25,2.475,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.127278608091892,18.07403337498222,9.857178420525596,0.07779542643880337,10.582083564241042,0.10046246893673197,879.3889638143887,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,374.62198031335777,442.5568214549676,0.0,1010997.3989210154,0.0,1178177.616727014 
 01/31  23:00:00,2.45,91.25,2.975,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051917254746108,18.042521003668007,9.855844091044855,0.07778489556206203,11.224628118567395,0.10656255423067258,1059.7510178653238,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,521.100763023901,555.2085609314166,0.0,1385223.1465784265,0.0,1459035.358141149 
 01/31  24:00:00,3.275,88.75,2.725,19.607666340737044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.046508702491806,18.054016371799854,9.568611863196015,0.07551798380504865,10.553773617171725,0.10019370455202585,1128.947779928074,4.516944444444444,2.4474737598092244,4.516944444444444,2.4474737598092244,18.1,24.9,18.1,24.9,0.0,0.0,590.4364643933391,589.957825934079,0.0,1555377.1448589168,0.0,1539915.8907540299 
 02/01  01:00:00,4.175000000000001,86.5,3.7249999999999996,19.56175595666334,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061067245273023,18.071909223069284,13.293685970915089,0.10491724151988446,10.58952739725037,0.10053313799145355,1181.4740321147365,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,655.0793307018794,607.0912838915074,0.0,1710562.006683241,0.0,1575094.4491993561 
 02/01  02:00:00,5.074999999999999,84.5,3.7249999999999996,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.080468667931495,18.089302448150953,13.262368322768419,0.10467007446165638,9.303180970968329,0.08832103088535131,1145.4479409820037,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,646.245396190176,584.5928946671065,0.0,1680895.2993879304,0.0,1512271.0614413572 
 02/01  03:00:00,5.825,84.0,4.725,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09247801712849,18.0983666228461,15.822758804183334,0.12487734482380791,10.834350580911712,0.10285740063162799,1137.4677681035334,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,654.9609931944199,585.1912479650745,0.0,1695390.394634063,0.0,1506907.9351935007 
 02/01  04:00:00,6.375,84.0,4.725,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09975464711407,18.10317642500626,15.611933934392926,0.12321345989147292,11.652009459962592,0.11061995790485468,1114.8311394060995,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,635.4052637994118,575.8849767223834,0.0,1641698.580419525,0.0,1479184.2118210485 
 02/01  05:00:00,6.800000000000001,84.75,5.800000000000001,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.103586731680863,18.105529518160353,19.01584721027225,0.15007803244565585,12.71109451278884,0.12067452783666424,1117.7591038888545,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,647.2641143802832,571.5999030296882,0.0,1666746.0673041614,0.0,1464662.7732276195 
 02/01  06:00:00,7.199999999999999,85.75,6.95,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.104878984886373,18.105937627434358,23.011696116411642,0.1816143155863606,13.528781864745474,0.1284373554213464,1124.45794831586,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,665.3848772657338,566.2593392948279,0.0,1707474.947840548,0.0,1448023.837672654 
 02/01  07:00:00,7.5249999999999995,79.25,7.2,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10483467612723,18.105371398924724,23.816851708478872,0.18796881379692637,13.570748512418199,0.1288357715756515,1114.207575115869,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,659.427624498016,556.3832424109146,0.0,1693951.964253523,0.0,1424692.5092022982 
 02/01  08:00:00,7.75,78.5,7.949999999999999,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.28145317077471,18.27552632850324,26.699673199332747,0.21072079389306891,15.155527554328415,0.14388108985375447,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  09:00:00,7.875,79.0,8.2,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.518637624356785,18.508430878644994,28.001750500804476,0.22099712801251142,17.50813751764571,0.1662159168209767,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  10:00:00,7.9,79.75,7.824999999999999,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.8690823069156,18.851820724558834,26.55811087935874,0.20960354709279672,17.12279437236156,0.162557608556061,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  11:00:00,8.05,80.0,9.275,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.21116224755022,19.192139960660022,32.85681898385861,0.25931459645178623,21.198181174962833,0.20124785491217756,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  12:00:00,8.174999999999999,80.75,9.8,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.502932176560762,19.48715639847845,35.22895949082378,0.27803614885139016,22.731968583906824,0.21580907709410022,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  13:00:00,8.2,84.0,10.175,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.71717128233669,19.714091765120905,36.695491873852944,0.2896104054242954,21.385461974165178,0.20302583099392862,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  14:00:00,8.05,88.75,9.1,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.893681945508952,19.905703784813817,31.834329357636136,0.25124484128375624,18.03372126058504,0.1712056185302998,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  15:00:00,8.225000000000001,92.25,9.15,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.07697278388108,20.096259149965796,32.02889182884826,0.2527803791193519,18.136717343702934,0.17218342604221568,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  16:00:00,8.45,93.75,10.05,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.196946568825837,20.2342589945387,37.0586993745562,0.2924769338767118,18.892475391125156,0.17935831923805162,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  17:00:00,8.5,91.0,7.225,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.32283372970033,20.36981108945848,23.599588117358856,0.18625411279429338,10.777646628125133,0.10231907383985499,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  18:00:00,8.2,83.25,6.95,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.379273558090965,20.415373794802804,20.808881868336016,0.16422913024390257,9.542075509306386,0.09058900911395296,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  19:00:00,6.975,72.75,8.775,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.30381984196406,20.35259618366132,26.218398712619894,0.20692244995217207,10.883961427393453,0.10332838804099215,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  20:00:00,6.0,70.75,8.475,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.79868078628828,19.871236445783108,25.376931263307828,0.20028136908086588,10.688102250625775,0.10146897194939297,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  21:00:00,5.2,70.25,7.449999999999999,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.051326763272968,19.13353366007842,22.251413046732612,0.17561396304158758,9.93292250066739,0.09429956890024171,246.9843389766772,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  22:00:00,4.25,74.5,6.825,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.40970662295088,18.48504555627119,20.55350399732872,0.16221362139030643,9.622380838450177,0.09135139882535387,285.32411925344667,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,41.17613235920711,0.0,0.0,111921.19933591755,0.0,0.0 
 02/01  23:00:00,3.0999999999999996,79.75,4.375,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10057287476015,18.126370880589096,15.046755422832874,0.11875292347373828,9.010281180102204,0.08554034634786592,638.606663093967,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,283.02514016545155,206.7382741314758,0.0,758682.0300748376,0.0,555165.0915724433 
 02/01  24:00:00,2.35,82.5,2.85,19.515845572589637,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.017041199917962,18.030812034027512,12.274645647473243,0.09687470915023427,8.842737390268022,0.08394974628507328,857.9140650361849,4.378819444444444,2.1692290078473793,4.378819444444444,2.1692290078473793,18.1,24.9,18.1,24.9,0.0,0.0,430.1812566424951,359.7010198636897,0.0,1150755.6527782762,0.0,960113.0458055022 
 02/02  01:00:00,2.05,79.25,2.975,19.665017265330675,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.004221607022366,18.014611883432217,12.680436349630426,0.10007731534974103,9.05763677711428,0.08598992323552937,1039.0273011572835,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,560.6756681475442,474.4844093232035,0.0,1502215.9444899422,0.0,1266785.767122037 
 02/02  02:00:00,1.25,79.5,2.35,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.014269478108936,18.023354064531624,12.094929964431707,0.09545634604433326,9.304080160643881,0.08832956746647921,1179.0749448479216,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,651.2759418509755,564.2035186152348,0.0,1760789.2696185426,0.0,1517231.6769471793 
 02/02  03:00:00,0.475,84.5,2.85,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.029117073440894,18.0373510820424,13.319290817818292,0.10511932165871882,9.839857626117489,0.09341604468577,1308.565274731655,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,744.6249496028603,640.2158302924229,0.0,2020943.9807063604,0.0,1727598.437778994 
 02/02  04:00:00,0.3,87.5,0.775,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05500309617456,18.06144094064492,11.117431229401816,0.0877416707396139,9.565444873307436,0.0908108693922974,1327.0542194176774,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,746.5176653436138,660.4862053463185,0.0,2031595.622189165,0.0,1784092.9459133537 
 02/02  05:00:00,0.3,88.75,1.9500000000000002,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06652333580462,18.071233643715203,12.24757683626926,0.09666107502280279,9.92440933542453,0.09421874799256583,1378.2562589833665,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,787.1485370707986,691.1593373683916,0.0,2138168.182250931,0.0,1863460.9860378134 
 02/02  06:00:00,0.675,88.25,1.025,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.082448535947105,18.085966701620027,10.988793662210366,0.08672642946378686,9.804359476916359,0.09307903811331378,1363.222835147723,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,773.8332352068638,688.3428258515944,0.0,2096841.5304775797,0.0,1850039.5716999 
 02/02  07:00:00,0.725,85.75,0.125,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.083618097887552,18.085677522979367,10.526907475837724,0.08308110305270865,9.363495615277987,0.08889363627479134,1385.340028847931,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,787.9935271165239,701.6425907659038,0.0,2138843.717267597,0.0,1888417.7222279746 
 02/02  08:00:00,0.4,88.0,0.375,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.186188203503654,18.16790893022081,10.66199294401647,0.08414723284708957,9.52322140782066,0.09041001510267524,270.4338530359942,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,20.26174279429188,0.0,0.0,0.0,58032.90610374105 
 02/02  09:00:00,0.6,86.0,0.875,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.44611192459006,18.43225048780696,10.837582530731641,0.08553303172319347,9.676868237961695,0.09186868246308348,246.9843389766772,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  10:00:00,1.9,82.75,1.0,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.19713212436868,19.304391917048562,10.678916943328513,0.0842808014696062,9.349625511878331,0.08876195853633104,246.9843389766772,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  11:00:00,2.9000000000000004,79.75,1.0,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.959744356679796,20.048866946906834,10.291047400384105,0.08121963373897534,9.410297450828702,0.08933795595169167,246.9843389766772,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  12:00:00,5.5,67.75,1.0,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.28713079199968,21.351573585788806,9.545794864438925,0.07533790609187005,8.803369574788237,0.08357600250241126,246.9843389766772,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  13:00:00,6.6,58.0,1.8250000000000002,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.063238431396037,17.861060648025877,3.1135478870294095,0.024572933072278983,3.668147033087096,0.034824059470873005,5309.9016265212285,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,6636.285432706529,5320.762055819031,0.0,10102671.5020879,0.0,8088374.870792007 
 02/02  14:00:00,6.7,50.75,1.275,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.42807513838472,20.660244403261924,8.02539171256327,0.06333848734210167,7.7105384676856055,0.0732010597528199,365.9134994866832,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,235.13904610910606,0.0,0.0,427616.314487432,0.0,0.0 
 02/02  15:00:00,6.4750000000000005,52.0,1.0,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.92889092059088,21.33864276084791,8.965947188371995,0.0707615967967837,8.248639078656739,0.07830959207411056,246.98433897667718,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  16:00:00,6.324999999999999,56.75,2.2,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.544445167401413,18.52762677341463,6.154372322814157,0.04857191367455912,6.243793898618819,0.059276318012362786,2439.41845331881,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5152.673782368482,0.0,0.0,0.0,7875118.608820039 
 02/02  17:00:00,5.625,62.5,2.225,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.246522081885608,19.308535271162018,5.724486455754799,0.04517914214084528,7.02187727842439,0.06666315982847265,3338.4457207795012,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,6880.950157244244,344.08708343011915,0.0,10586578.571236845,0.0,523540.41885535547 
 02/02  18:00:00,4.5,67.75,2.85,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.421667920443284,19.957568499477738,9.148801734760415,0.07220473263197766,10.574340912430316,0.10038896300453054,246.98433897667715,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  19:00:00,3.45,75.0,3.475,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.767093218830674,19.96161579458846,9.943889009586378,0.07847976905338941,12.196531187157495,0.11578944997809337,246.9843389766772,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  20:00:00,2.9749999999999996,78.5,2.025,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.56118396764782,19.614818739958487,9.782200981839477,0.07720368491125529,10.08461184992247,0.09573965264604273,246.9843389766772,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  21:00:00,2.15,84.25,2.325,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.952192525416656,18.919161261357424,9.85205353513808,0.07775497950488752,10.439677992511509,0.09911052201253263,246.9843389766772,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  22:00:00,1.15,89.0,2.225,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.360240420426557,18.279232897526647,9.86408094540944,0.07784990296788037,10.338870084967265,0.09815348824704029,400.2348979167358,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,81.85320932891757,100.0937189302055,0.0,227521.2663668649,0.0,274977.3645886285 
 02/02  23:00:00,0.9,90.0,1.65,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.122130760688503,18.074594372250317,9.970906435896856,0.07869299763782142,9.743307257961222,0.09249943045731066,749.3216287863141,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,314.4188945120062,315.1157738508588,0.0,861407.6631330708,0.0,855197.2004222407 
 02/02  24:00:00,0.975,88.5,1.9500000000000002,19.81418895807171,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.044218034236877,18.024494217196803,10.188419709330589,0.08040966919848237,10.145134234160228,0.09631423024312473,951.3354371034254,4.247777777777777,3.07329987294457,4.247777777777777,3.07329987294457,18.1,24.9,18.1,24.9,0.0,0.0,463.76603517908427,443.21741880269184,0.0,1258488.5821577418,0.0,1192172.7505564834 
 02/03  01:00:00,1.6,79.75,3.225,19.802420062264538,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03310679006562,18.029551702258292,10.313941431294563,0.08140031941002634,11.966556424198076,0.11360615286653822,1082.1892285624776,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,552.3032496455626,535.6806242674276,0.0,1492642.400946916,0.0,1433469.9301213066 
 02/03  02:00:00,2.0250000000000004,78.5,3.6,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.052761825953777,18.05577520471975,10.04606173724256,0.07928614290393034,12.45515845807713,0.11824476362339054,1117.42324792414,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,577.0959119568947,562.1529286152906,0.0,1554666.829139838,0.0,1499327.4950747332 
 02/03  03:00:00,2.5500000000000003,81.25,3.9749999999999996,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.071071002001474,18.07517016997892,9.881678358675108,0.07798878634919079,13.004121427582042,0.12345641924267392,1121.201187374185,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,581.5954056618604,570.9122318936418,0.0,1555834.6838427847,0.0,1511659.9235143936 
 02/03  04:00:00,3.15,82.75,5.300000000000001,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08226729961213,18.08547168828544,10.483307064636543,0.08273699722063402,15.912242366919077,0.15106506623159616,1144.4890006302758,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,592.6180211549903,601.6633344375157,0.0,1573538.3692110446,0.0,1578388.4922704557 
 02/03  05:00:00,3.375,81.5,5.25,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087016082787137,18.089363951298154,10.781514151345844,0.08509052543001651,15.88894697140979,0.150843908183324,1157.3145035136995,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,605.1225761748759,608.3842913051982,0.0,1604380.1654881325,0.0,1594065.800921251 
 02/03  06:00:00,3.4,86.25,5.550000000000001,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088877316892184,18.090555285618898,11.121575966521528,0.08777438208742043,16.742291423793063,0.15894525136583132,1176.7717606274632,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,619.4643189390633,626.193333031518,0.0,1635765.288373606,0.0,1633244.3230854594 
 02/03  07:00:00,3.55,91.75,5.7,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.090484869773377,18.091813075529934,11.152329900851267,0.08801710016898331,17.081043849958924,0.1621612442167979,1185.0783836708933,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,627.800366350777,635.967330255737,0.0,1649147.1674924828,0.0,1649842.3266447936 
 02/03  08:00:00,4.125,94.5,4.875,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.307160731503235,18.240235513145457,10.208481761658385,0.08056800415494707,14.66504687923901,0.1392246439576224,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  09:00:00,5.125,94.25,4.6,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.615348069730913,18.487554765783404,9.60548415367301,0.07580898955122242,13.642191488480478,0.1295140253164987,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  10:00:00,6.449999999999999,94.0,4.6,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.042924428643733,18.879480293390536,9.81976971364584,0.07750018715428614,13.490269325754099,0.12807173132391722,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  11:00:00,8.075,96.25,4.975,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.48456197952804,19.30246464304396,11.776093710299344,0.09294000705804398,14.051075351547237,0.1333958206305032,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  12:00:00,9.175,94.0,5.1,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.890284784513888,19.71144586835466,15.28390592593578,0.12062457717949354,12.606743829919441,0.11968386024529132,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  13:00:00,9.55,90.0,5.1,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.276714186728594,20.10133599524086,15.632442303960971,0.12337531730015983,12.726426800419157,0.12082008702266375,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  14:00:00,10.125,83.75,5.925000000000001,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.872146421133422,20.66201372497869,18.697735279974374,0.14756741001223594,13.91471220330153,0.1321012382865268,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  15:00:00,10.524999999999999,75.25,6.575,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.21841735570746,21.004089958853246,21.193871855366012,0.16726757176721946,15.39678231852577,0.1461714752118816,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  16:00:00,9.85,72.25,6.7,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.365862564328427,21.158424457784626,22.088908804423525,0.17433143712096252,16.001564622345214,0.151913059375539,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  17:00:00,9.225,78.0,5.125,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.41007873878006,21.2011169393068,16.644314240619348,0.1313612748891875,13.553793649395882,0.12867480824651448,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  18:00:00,8.95,77.75,5.425000000000001,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.378506004442812,21.154661610118843,17.425854394260615,0.13752939389218394,14.818661079914072,0.14068300154569785,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  19:00:00,8.6,77.0,5.7,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.291505350355504,21.054903237206286,18.37139798459783,0.14499187084944273,15.602456910186948,0.14812407529771526,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  20:00:00,8.125,78.5,4.875,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.829463510518067,20.58153641155816,15.963433301861983,0.12598758469865756,13.632429944515536,0.12942135275334993,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  21:00:00,8.45,68.5,6.175000000000001,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.125830271775456,19.869534176429152,19.510952256678102,0.1539855307756996,16.498110262150107,0.1566270838501838,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  22:00:00,8.075,66.5,6.325,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.50280191798594,19.24962148772564,19.65036248375504,0.15508579269677808,16.56699205250849,0.15728102262152086,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  23:00:00,7.675,70.0,6.2,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.048966711942207,18.801789286422917,19.14710577323622,0.15111395930463037,16.143599245313723,0.1532614846465445,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  24:00:00,7.675000000000001,68.75,7.325,19.790651166457366,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.720093131497073,18.48544512067915,24.198969404554965,0.1909845864498949,18.205974910273465,0.1728409322968192,246.9843389766772,4.1161111111111115,3.0019732316889893,4.1161111111111115,3.0019732316889893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  01:00:00,7.625,68.75,6.95,19.90849229981163,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.429269308799142,18.246230629663966,22.846769015476056,0.18031266783269084,16.610906597431047,0.1576979314068626,285.34682078847106,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,0.0,52.492147938055666,0.0,0.0,0.0,137942.92496307677 
 02/04  02:00:00,7.6,70.5,6.325,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.22365937411608,18.121180143188518,20.465266116881942,0.161517224993228,14.809567804108386,0.14059667327843212,393.0183538511933,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,72.73214118625216,128.44759839927497,0.0,190944.42929307034,0.0,334210.5268929661 
 02/04  03:00:00,7.375,73.25,7.325,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.112189594505963,18.064056645646787,24.26033717342428,0.19146891690888762,17.7074114610837,0.1681077514706471,552.6201529012038,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,202.04577793242743,222.50676709954095,0.0,524709.3472689772,0.0,574417.5956559825 
 02/04  04:00:00,7.075,74.75,6.95,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.058053207649518,18.042989613385565,23.127924225244527,0.1825316181759132,15.383098107837155,0.14604156227149673,654.3489556431273,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,289.3588666364294,277.92285255617617,0.0,748516.0487276795,0.0,716455.528261917 
 02/04  05:00:00,7.0,75.0,5.95,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.042109294243314,18.044209438175347,19.400464271440903,0.15311353074068007,13.546312655763384,0.12860378640229464,711.5073219127299,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,330.87906680553874,316.1320571314378,0.0,855642.6941904682,0.0,814878.0147203554 
 02/04  06:00:00,6.925000000000001,77.25,4.5,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.046379429637483,18.05524346337353,14.656445770988373,0.11567249776639832,11.204747575698125,0.10637381555663691,729.735518847124,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,342.31959651234735,329.4795986457252,0.0,886106.2121479406,0.0,849961.9752337106 
