Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 02/04  07:00:00,7.125,78.0,3.7249999999999996,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06220480087297,18.07189303879165,12.38479692514462,0.0977440518012083,9.777877256176483,0.09282762550044746,727.1338382921479,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,341.0468039960874,326.62296986338276,0.0,883468.4151328172,0.0,843240.8439586617 
 02/04  08:00:00,6.9,80.25,4.725,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07154998312741,18.08042165393593,15.349336458740579,0.12114097203251437,11.632357451319418,0.1104333888519953,781.3907897360529,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,385.8590037192879,357.96188398208926,0.0,998576.7659843616,0.0,923249.4100478296 
 02/04  09:00:00,6.95,81.0,4.35,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12071904923021,18.129060556579844,14.190612308914737,0.1119960184246,10.928917311672624,0.1037551829250527,671.2301877844868,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,305.8119526772483,281.5815002626138,0.0,795304.4187378829,0.0,730371.3420641397 
 02/04  10:00:00,7.375,78.75,3.7249999999999996,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.204060627696226,18.21238863499145,12.257439960421824,0.09673891737451165,9.655417104699932,0.09166503317266869,392.80661020826585,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,105.94788296032375,94.02456062733242,0.0,277927.80241965724,0.0,246487.0093344719 
 02/04  11:00:00,7.800000000000001,77.25,3.9749999999999996,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.310174854520184,18.31205823075806,12.697633131967807,0.10021303684713484,9.84636279247941,0.0934778023792899,246.9843389766772,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  12:00:00,8.05,76.25,3.7249999999999996,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.52858470561791,18.523451013884145,11.870222695493835,0.09368289759233815,8.21429000770588,0.07798349443441066,246.9843389766772,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  13:00:00,8.25,70.75,4.35,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.736204339721613,18.70822769426107,13.658055471748181,0.1077929407807986,9.934504809006917,0.09431459076256618,246.9843389766772,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  14:00:00,8.075,74.25,4.225,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.857596075470944,18.791376548549366,13.372085886009767,0.10553599412507786,10.250379380906075,0.0973133895506004,246.9843389766772,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  15:00:00,7.775,73.75,2.9749999999999996,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.830323195167757,18.735531378841838,10.375114854139612,0.0818831160394393,8.413234321657649,0.07987219970111797,246.9843389766772,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  16:00:00,7.625,75.25,3.35,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.654375839405542,18.541890183846874,9.643993456210548,0.07611291502410729,9.924996220328945,0.09422431966530129,246.9843389766772,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  17:00:00,7.45,76.75,3.225,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.392448369873705,18.270677494527902,9.392590005890902,0.07412877333655522,9.710271760314209,0.0921858034068319,258.16185938704325,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,0.0,15.302063514801581,0.0,0.0,0.0,40191.8441749443 
 02/04  18:00:00,6.949999999999999,80.75,1.9,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.17099093971381,18.095333832881465,8.012641985778147,0.06323786316853883,7.708130402521746,0.07317819845426246,389.60262558994856,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,71.01147919022188,125.63991720148059,0.0,186135.95508606004,0.0,326734.46548937936 
 02/04  19:00:00,6.35,84.25,1.125,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061366052480267,18.028708292064962,7.6252329262692555,0.06018032969344291,7.1137873521737305,0.06753572078236814,582.0531916379757,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,220.73856093361064,243.92983922509882,0.0,574478.9668509647,0.0,630492.959890341 
 02/04  20:00:00,5.675,88.0,1.0,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.022835866032413,18.016230031057365,8.128720412619307,0.06415398442872108,7.2811426362513005,0.06912453123977702,745.0798536729062,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,348.2016684964876,344.2264425630091,0.0,903318.3986956623,0.0,887930.9320243014 
 02/04  21:00:00,5.199999999999999,91.25,1.0,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.024185747634377,18.030038240280305,8.326175808711415,0.06571235398299861,7.523552915007553,0.07142588663464355,854.8788489107237,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,433.8005624855676,411.2572953369729,0.0,1125062.8899776142,0.0,1061040.7715114877 
 02/04  22:00:00,4.875,92.75,1.0,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.046911494396106,18.05604269991064,8.5708135774777,0.06764309914477643,7.689990937528746,0.07300598894303292,923.7069174782309,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,469.2622319271201,436.33507801822657,0.0,1220209.2141250556,0.0,1128926.087128703 
 02/04  23:00:00,4.6499999999999995,94.5,1.0,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06386909075144,18.071342774001906,8.793275593971057,0.06939882747809942,7.677147917204878,0.0728840619593243,954.2646078375705,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,492.73433241347163,454.25273925691255,0.0,1283215.4776987494,0.0,1176892.4906160422 
 02/04  24:00:00,4.45,95.0,1.0,20.026333433165895,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06477941755069,18.071293700564418,8.878504694290552,0.07007147779662709,7.868070522604652,0.07469661203019218,1013.2802501421534,4.201041666666667,3.7161619186845245,4.201041666666667,3.7161619186845245,18.1,24.9,18.1,24.9,0.0,0.0,537.341296212108,492.24948878186353,0.0,1399578.7655413179,0.0,1274898.566797583 
 02/05  01:00:00,4.324999999999999,95.0,1.0,20.131881339849308,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.069933012503206,18.07547135680104,8.97761806771648,0.07085370642458849,7.9667695231658495,0.07563362459655218,1057.3420646051843,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,570.5421587343847,520.1835365006516,0.0,1486931.305548504,0.0,1347588.2808753802 
 02/05  02:00:00,3.7750000000000004,95.0,1.0,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07098517847455,18.0757925226131,9.141163262248241,0.07214444781201457,8.243000450586688,0.07825606098130693,1114.5357625912065,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,611.0832724661489,555.7613115250715,0.0,1598285.57562984,0.0,1444133.671071359 
 02/05  03:00:00,3.225,96.5,0.25,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.071294224167666,18.075529165075636,9.12733931019636,0.07203534557209706,8.153604110469523,0.07740736450413802,1171.0268381358428,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,651.7987229302779,590.323571801008,0.0,1709844.6649114266,0.0,1537892.6840692586 
 02/05  04:00:00,0.8500000000000001,97.75,0.0,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.054332132646948,18.059170758056933,10.267100110481776,0.08103063547288673,9.123695646000114,0.08661706221275921,1340.8055652904286,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,762.0825600144481,686.0232492528747,0.0,2042086.2145354794,0.0,1823193.2514713528 
 02/05  05:00:00,-0.5,99.5,0.0,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05399778328959,18.05964826143037,10.917483065439953,0.08616362761028608,9.70160545490223,0.09210352864185185,1471.2190842060745,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,846.1885889493758,758.585051790848,0.0,2297984.8531455062,0.0,2041469.1649853326 
 02/05  06:00:00,-1.525,98.5,0.0,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.057449047512872,18.06314090177974,11.420846990923296,0.09013630717093452,10.148847661633326,0.09634948417869424,1588.0044899587097,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,917.6461187020528,820.1865575847935,0.0,2527366.9393773163,0.0,2236706.6485984316 
 02/05  07:00:00,-1.425,98.0,0.0,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070979301927107,18.07585104882274,11.40077451014307,0.0899778899103997,10.13091800468036,0.09617926650901243,1621.310926312255,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,942.584588539678,841.3171553957338,0.0,2593436.376857085,0.0,2291552.8892032765 
 02/05  08:00:00,-1.5250000000000001,98.0,0.0,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.114580803623753,18.150489087461885,11.457681861706888,0.09042701759111527,10.18009321549216,0.09664611815109657,1502.2215876803825,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,885.8998236631588,725.9423703257748,0.0,2453015.0142842075,0.0,1999020.9360712336 
 02/05  09:00:00,-0.775,94.25,0.0,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.31362597072229,18.47297250396938,11.061462742454752,0.08729995282365179,9.822943246872313,0.09325546569495152,672.9623352412611,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,385.2852637352048,131.7466788853839,0.0,1089355.629490336,0.0,376067.4188136756 
 02/05  10:00:00,0.7749999999999999,92.25,0.375,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.72843136890648,19.208303810718775,10.26305900127288,0.0809987419836163,9.08035859984506,0.0862056359915683,246.9843389766772,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  11:00:00,4.425,87.5,0.875,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.680342581875305,20.377842376139228,8.896545440637059,0.0702138600783943,8.0501454777336,0.0764251657136662,246.9843389766772,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  12:00:00,8.5,78.5,1.8250000000000002,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.781190518536864,21.363667988770004,8.268597402495828,0.0652579301637157,7.380031796375313,0.07006334911215796,246.9843389766772,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  13:00:00,8.975000000000001,74.5,2.475,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.81559594993122,19.07311906838854,4.587958966113174,0.036209370372082064,1.80494444764734,0.017135488904760215,5445.6671859409635,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,7065.480467903303,5518.103626992323,0.0,10482181.726505559,0.0,8198410.760820522 
 02/05  14:00:00,8.8,73.25,2.225,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.45374074791726,21.49077492040156,8.675537703867846,0.06846960930046032,6.354091437674693,0.06032344290264839,246.98433897667718,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  15:00:00,9.85,71.5,2.85,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.211120432785023,19.06596620481161,4.717704256066258,0.037233354085241616,2.3666208118129157,0.02246784088865117,4809.016513533997,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,5640.869123898373,5536.760969350105,0.0,8170246.037849247,0.0,8223230.22684386 
 02/05  16:00:00,8.850000000000001,76.25,3.1,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.024048817274036,20.59640946094003,10.199106547033455,0.08049401251265491,7.0929494584277935,0.06733789336582496,246.98433897667724,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  17:00:00,8.025,82.5,1.9,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.07100404347289,20.19701823599993,8.824405090189241,0.0696445095921693,7.37535001938644,0.07001890201698449,246.98433897667718,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  18:00:00,6.699999999999999,90.0,1.5,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.713824874047035,19.759586555960396,8.8675783665489,0.06998524436452223,7.60091892899596,0.07216037155246574,246.9843389766772,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  19:00:00,5.25,95.75,1.5,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.348997602996356,19.357913112111593,9.423257324739012,0.07437080782611621,7.831556683508115,0.07434996286571263,246.9843389766772,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  20:00:00,4.675,98.5,1.5,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.01242797633713,18.990378698997624,9.565632912990097,0.07549447315202781,8.021280852966003,0.07615113541977547,246.9843389766772,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  21:00:00,3.9250000000000003,99.0,1.125,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.691252270780154,18.643073273430183,9.394411843620864,0.07414315175571923,8.1070144371416,0.07696505901854392,246.9843389766772,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  22:00:00,3.25,99.0,1.0,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.384789014354666,18.325853406030085,9.46846241758336,0.07472757822480443,8.304350928318275,0.07883850019811586,298.6229069922768,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,14.679008344425245,34.823653524984536,0.0,39692.758948995724,0.0,93492.88188368463 
 02/05  23:00:00,2.8000000000000003,99.0,1.8250000000000002,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.173814107978195,18.13860472130488,10.527173427294018,0.08308320201105879,8.568676387551312,0.08134791037959657,524.7727314615523,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,166.4044587564826,171.39287338408346,0.0,444761.6588115536,0.0,455604.22501490044 
 02/05  24:00:00,1.8750000000000002,99.0,1.875,20.237429246532717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06970437873067,18.053508501429683,10.983927306994648,0.08668802291750571,8.859302888070305,0.08410701312182431,720.9797088491225,4.222361111111112,4.355846201614286,4.222361111111112,4.355846201614286,18.1,24.9,18.1,24.9,0.0,0.0,312.8567860343395,292.26405661830916,0.0,836267.0626783161,0.0,777094.185880484 
 02/06  01:00:00,0.775,99.75,1.575,20.222661321879443,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02736333176027,18.024407611820642,11.147296296887891,0.08797737365190623,9.576348569959713,0.0909143851394161,894.0881133749276,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,435.12288999894645,400.15716949698447,0.0,1171465.3294467884,0.0,1071071.4462431262 
 02/06  02:00:00,-0.55,100.0,0.375,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02015937767799,18.024914537201774,10.89029307728118,0.08594903712268032,9.593403075754587,0.09107629444094897,1040.0842810534891,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,532.8376560760246,484.2798221949573,0.0,1457222.1292548883,0.0,1316054.109706909 
 02/06  03:00:00,-0.8250000000000001,100.0,0.0,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.039124051044396,18.046504465228814,10.962272805858639,0.0865171199391557,9.74153676523904,0.09248262204061036,1104.6120790475052,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,577.1892367659914,521.2888295343964,0.0,1585260.8134569055,0.0,1422485.6793092121 
 02/06  04:00:00,-1.1,100.0,0.0,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.044225166827026,18.051548241161633,11.12136489240579,0.08777271623537397,9.882853805408544,0.09382423484040288,1195.5150497655372,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,640.5665063421902,575.6943048987278,0.0,1763935.993387175,0.0,1574142.6428633872 
 02/06  05:00:00,-1.425,98.5,0.0,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04845991881995,18.05526400004576,11.309171264900765,0.08925493317544153,10.049684288250191,0.09540806302494065,1290.7441983911165,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,704.9621710512861,631.6520945968192,0.0,1950222.650500666,0.0,1733942.2183351784 
 02/06  06:00:00,-1.4249999999999998,96.5,0.0,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061423818927363,18.067185292088432,11.346734621856521,0.08955139299874768,10.082982953779345,0.0957241884959832,1337.8907966631875,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,736.9309818272982,659.5609218908934,0.0,2042317.6635504141,0.0,1813132.7543826504 
 02/06  07:00:00,0.7,96.0,0.75,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.083398033014312,18.087536364241974,10.569688638672137,0.08341874316271425,9.453968920300941,0.08975255706674067,1267.2539551087907,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,706.1477676620118,632.5268654278149,0.0,1904800.323495876,0.0,1693327.0574020194 
 02/06  08:00:00,1.7000000000000002,96.75,1.0,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.315260306882678,18.326000028463326,10.350785057611049,0.08169109893115933,9.105725250787575,0.08644645778879481,246.9843389766772,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  09:00:00,4.35,89.5,2.2,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.974895468398714,19.20196854371994,10.735124826530555,0.0847244087633344,9.090201442426654,0.08629908037434035,246.9843389766772,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  10:00:00,6.175,85.5,2.225,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.287172309604728,20.809547261025713,10.365098471920128,0.08180406413504074,9.01120996805767,0.08554916392434397,246.98433897667718,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  11:00:00,7.324999999999999,82.75,3.5999999999999996,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.704748258071113,18.93856468213412,10.058738657904101,0.07938619247255149,7.57910320478336,0.07195326096760449,2544.9080039198084,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5551.159398428873,0.0,0.0,0.0,8254657.898133036 
 02/06  12:00:00,8.049999999999999,79.75,4.85,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.673865465806436,20.475188075969577,11.12959511771114,0.08783767132292566,8.148501966993994,0.0773589266017808,3411.8196332786356,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,7372.749898793157,231.85768699744608,0.0,11012534.896342516,0.0,362033.70499233605 
 02/06  13:00:00,8.5,74.5,5.925000000000001,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.19368306750892,18.86975712239424,15.907336509571923,0.1255448541634197,10.570141759620853,0.10034909776852853,2567.1525760560185,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5606.1696851705965,0.0,0.0,0.0,8334605.653485626 
 02/06  14:00:00,8.75,75.25,5.375,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.410363088998057,19.9778006415642,12.153630011750348,0.09591962214813418,9.63785946378232,0.09149834728849664,3523.5957105021776,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,7621.504798920195,266.56821301675996,0.0,11375234.56661611,0.0,401043.75533964107 
 02/06  15:00:00,8.5,76.0,5.925000000000001,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.45481965660175,21.308161814234957,19.508396768812773,0.15396536219806398,12.964873965752115,0.12308381805397624,246.98433897667718,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  16:00:00,8.1,78.25,5.0,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.25599589615778,18.501255015732966,13.57079374014881,0.10710424840535923,9.069371088531494,0.08610132453840977,2565.0702074800115,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5599.587911588085,0.0,0.0,0.0,8327109.126611998 
 02/06  17:00:00,7.85,79.75,4.6,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.399395616935784,19.28077477721116,11.434618319859753,0.09024499409548178,9.181558231222645,0.08716638864126718,3411.4140020229497,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,7261.736564398733,392.791001083962,0.0,10803059.16149031,0.0,569681.2782334154 
 02/06  18:00:00,7.35,89.75,4.225,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.830594799674866,20.38501238741587,13.853093065463353,0.10933222840727345,11.095277565947288,0.1053345469298742,457.4491399454788,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,522.184459896591,0.0,0.0,756429.0470626724,0.0,0.0 
 02/06  19:00:00,7.2,91.5,4.475,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.76404806468244,20.54234405094676,14.844610465149273,0.11715754267463421,12.450986133486197,0.11820515308477911,246.98433897667718,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  20:00:00,7.2,92.5,5.425000000000001,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.770001297666635,20.27423680127736,17.529847422943156,0.13835013403382274,14.951606485611588,0.14194513707969614,246.9843389766772,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  21:00:00,7.275,93.0,6.075,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.321024726637035,19.670580813221743,19.113074399081775,0.15084537481202032,16.19622654040821,0.15376110912659685,246.9843389766772,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  22:00:00,7.375,93.75,5.375,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.887160010574718,19.142148254989216,17.248450215797966,0.1361292737841022,13.16799980858779,0.125012221241519,246.9843389766772,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  23:00:00,7.699999999999999,94.0,4.725,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.624426175201535,18.83746376566047,15.029812125417793,0.1186192025455525,10.478540074830558,0.09947946454772366,246.9843389766772,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  24:00:00,7.95,93.25,5.425000000000001,20.207893397226172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.41068037117968,18.600933937681244,17.189112245788312,0.1356609630278211,11.11552960067734,0.10552681241309608,246.9843389766772,4.144236111111112,4.266343627958095,4.144236111111112,4.266343627958095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  01:00:00,7.475,94.5,3.75,20.226466557503556,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.223341070149942,18.385921112401064,12.192583935745958,0.09622705668968543,7.884572322373286,0.07485327414088071,263.9186085343008,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,23.356588330055516,0.0,0.0,60907.96574848092,0.0,0.0 
 02/07  02:00:00,5.95,95.0,2.725,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.097880944792202,18.18883653808568,10.362474760329544,0.08178335711794782,7.274952603874818,0.06906576531418548,398.57885326691985,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,148.22838442742628,60.95043024584432,0.0,385661.7354277978,0.0,159539.84355285703 
 02/07  03:00:00,4.75,98.0,1.775,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045137050693295,18.086334969390254,9.535983953985887,0.07526047582431422,7.758803113059573,0.07365926681640891,557.1872618188075,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,244.8292426756467,164.71807869471937,0.0,637695.7612073375,0.0,429726.34333847504 
 02/07  04:00:00,3.825,99.0,1.5,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.019059138990535,18.035067743791373,9.628604377225109,0.07599146039367474,8.047599256392012,0.07640099281039224,729.6017275233276,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,357.0699007740442,273.06366470860075,0.0,932239.3945251794,0.0,711905.5127936116 
 02/07  05:00:00,3.15,98.25,1.5,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02300690948492,18.02843499895051,10.00724842849923,0.07897981813467378,8.533456278174103,0.08101354341653338,849.6110064443644,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,439.3585160416427,354.61253468620976,0.0,1152805.7572292103,0.0,927450.3214472781 
 02/07  06:00:00,4.5,95.0,2.325,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05212716564675,18.053593478000966,10.569247012736788,0.08341525773549552,8.646104427363321,0.08208298414812468,853.6805090168799,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,452.3230936504341,370.32578796489315,0.0,1177812.8933613468,0.0,960822.5949777964 
 02/07  07:00:00,4.925000000000001,93.25,1.775,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070915805463255,18.070409504165546,9.631353615480705,0.07601315809999104,8.003177747372302,0.0759792710915149,864.1327901658387,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,447.65905211701624,373.02059293184607,0.0,1165383.0687706503,0.0,967221.2065599402 
 02/07  08:00:00,3.25,96.75,1.5,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.381946221625025,18.443886637551728,10.079934330163873,0.0795534742535805,8.396633559988736,0.07971459808198836,246.9843389766772,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  09:00:00,3.375,94.25,1.5,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.261810288542083,19.697831465869054,10.358352897849205,0.08175082630276928,8.744740522709744,0.0830193995151575,246.98433897667718,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  10:00:00,5.4,85.5,2.325,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.96529192336179,21.899263252403447,11.306684660999627,0.08923530824804135,8.683957246132692,0.08244234510069137,246.9843389766772,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  11:00:00,7.050000000000001,75.5,3.7249999999999996,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.80169357840839,19.36118478547115,6.436782714712381,0.05080077024295837,1.9346311050731868,0.0183666870628601,5396.200531131133,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,6921.577174437903,5453.89739656952,0.0,10344122.604142841,0.0,8157798.666805012 
 02/07  12:00:00,8.15,67.0,3.7249999999999996,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.682098870402722,20.715742711560367,10.252681559886682,0.08091684050597825,5.239983486680478,0.04974650550280184,2295.033029580042,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,61.7367714123831,4893.602053859307,0.0,138175.07915668387,0.0,7220415.973065906 
 02/07  13:00:00,8.475,61.25,3.9749999999999996,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.943456628993196,20.027738095434692,6.885468610036533,0.05434191650963589,2.0182396247449006,0.01916043606884502,5238.029261769457,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,6953.076217929864,5053.338848196367,0.0,10415888.956781348,0.0,7519685.39747097 
 02/07  14:00:00,7.9,63.75,4.1,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.62330576704437,19.891436621310444,6.683232210984349,0.05274581403136985,1.265674873163639,0.012015858867234719,5355.913120665688,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,6994.767334837747,5260.587567039554,0.0,10470208.877000328,0.0,7888692.056558723 
 02/07  15:00:00,6.8,73.25,1.775,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.72849232898455,19.553275727737585,4.186678559555883,0.03304236060337823,2.4478440876199294,0.02323894525322788,5355.911169758421,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,6952.602012668762,5280.843152470722,0.0,10423561.936186198,0.0,7933507.524592686 
 02/07  16:00:00,7.4,70.0,2.575,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.94786207938116,21.51488383400244,7.062868743754729,0.05574200469553813,4.66822418875443,0.04431842979743837,3154.0564846604384,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,6856.044338901194,123.7755870126754,0.0,10265910.974841435,0.0,181833.54512637548 
 02/07  17:00:00,6.125,72.5,1.9,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.11660032305077,18.432359810935203,4.961303985893375,0.03915590677261273,3.162111243877385,0.030019938954744634,5338.239592465038,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,6695.903068348225,5411.860173664537,0.0,10154456.27767592,0.0,8138662.63488218 
 02/07  18:00:00,4.475,78.5,2.7,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.198775995517508,20.810240691864895,11.403523940899639,0.08999958913598397,8.526149600207471,0.08094417646211491,364.956463131237,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,210.30287430784563,0.0,0.0,424226.6835078283,0.0,0.0 
 02/07  19:00:00,3.575,86.0,2.35,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.3720401125788,21.130780960390606,11.890129058769965,0.09384000381014664,9.357476592314026,0.08883649385062925,246.98433897667718,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  20:00:00,2.8,91.75,1.65,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.402119442026567,20.857636760075565,11.31763182253988,0.08932170610592582,9.548533912045242,0.0906503228505715,246.9843389766772,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  21:00:00,1.7,95.25,1.125,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.866577744364346,20.18075039169178,10.912630681642375,0.08612533133008572,9.522914446239248,0.09040710092059093,246.9843389766772,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  22:00:00,1.25,95.25,0.25,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.312790531040903,19.527402721870768,10.279260550267391,0.08112660883954868,9.101848376153384,0.08640965214507212,246.9843389766772,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  23:00:00,-0.675,95.75,0.0,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.800152651716445,18.951035643046243,10.867652946522734,0.08577035529793864,9.6599215601408,0.09170779684128443,246.9843389766772,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  24:00:00,-1.5250000000000001,96.0,0.0,20.245039717780937,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.367455629514456,18.465539873513997,11.096557884289652,0.0875769328486142,9.861069203885254,0.0936174197230825,279.7411934721443,4.080069444444445,4.37890823569981,4.080069444444445,4.37890823569981,18.1,24.9,18.1,24.9,0.0,0.0,31.829914687855347,0.0,0.0,91692.41923791534,0.0,0.0 
 02/08  01:00:00,-1.825,97.5,0.0,20.255223246002842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.143412317516685,18.180014797910747,11.116091386630366,0.08773109635054241,9.87597746073335,0.09375895331440319,553.6788316439308,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,215.04228795367658,138.70105330048574,0.0,611018.5008042025,0.0,394529.9219576445 
 02/08  02:00:00,-1.4500000000000002,97.25,0.0,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050075865906113,18.06282436523494,10.929665758132842,0.0862597766027039,9.709995041428364,0.09218317633794658,755.4733601095709,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,347.0218819466634,275.658811021093,0.0,970405.2585129484,0.0,768664.0645451483 
 02/08  03:00:00,-2.125,97.75,0.0,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.008091533068335,18.013535845922902,11.26498375621546,0.08890619381669324,10.008015509418072,0.0950124747295317,943.9620521042746,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,472.9940902500887,391.27071269011896,0.0,1329437.5328239263,0.0,1094796.0039038921 
 02/08  04:00:00,-2.3249999999999997,98.0,0.0,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.00757209294714,18.009397906232795,11.404342586918673,0.09000605010416737,10.132055794826252,0.09619006827659385,1075.081479934488,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,562.4919360859059,471.81406431658934,0.0,1581462.4035020368,0.0,1319296.5178641465 
 02/08  05:00:00,-2.1500000000000004,95.75,0.0,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.023835185788023,18.02493512610318,11.384212982937573,0.08984718201241274,10.114434693472294,0.09602277992202207,1163.3992940367993,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,622.6182468985844,528.3924807990134,0.0,1747635.5983184709,0.0,1474021.50092097 
 02/08  06:00:00,-2.325,95.0,0.0,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.037230261992356,18.03882180057903,11.508843452303239,0.0908307982256874,10.225410210583615,0.09707634129042855,1252.5942597285552,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,680.8127311561793,582.860433057873,0.0,1916342.5085915788,0.0,1629448.8463243279 
 02/08  07:00:00,-2.85,96.5,0.0,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045714540236787,18.04788292593762,11.7713258368783,0.09290237775580633,10.458785429133782,0.09929192109584856,1351.6421113472738,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,743.4165519871802,640.2901171668517,0.0,2105757.7166004884,0.0,1800028.7046790123 
 02/08  08:00:00,-2.7750000000000004,97.0,0.0,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.253738473541283,18.306774660653307,11.75891178220002,0.0928044027941763,10.447674949893672,0.09918644222972964,246.9843389766772,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  09:00:00,-0.8250000000000001,84.25,0.0,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.053470422074682,19.497764257147466,11.153341241320042,0.08802508193208901,9.917480818791098,0.0941529711648893,246.9843389766772,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  10:00:00,2.8,83.75,0.375,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.655537452040818,21.552882066805722,10.124843016274548,0.07990790533291568,8.972386825074004,0.08518059106510076,246.98433897667718,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  11:00:00,5.5249999999999995,79.0,2.45,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.542787268996328,19.025799254602106,4.961687675325921,0.03915893494982038,2.471287169421559,0.023461505381673277,5338.032907345962,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,6797.493793790825,5326.782705014827,0.0,10228520.598282503,0.0,8063854.247846926 
 02/08  12:00:00,7.225,72.5,2.725,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.67234430881075,20.634916249631697,8.426498405690388,0.06650412611904676,5.047275485363135,0.047917005529694044,2204.047358665992,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,148.39757085694237,4590.504069099495,0.0,285800.17737450945,0.0,6745865.905812569 
