Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 02/08  13:00:00,8.125,67.25,2.975,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.04625715270644,19.96607278642525,5.462035614985428,0.04310781156267905,2.355130663671147,0.02235875758348136,5094.900265561646,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,6356.067592616323,5364.952636610366,0.0,9399917.715057535,0.0,8020886.122937221 
 02/08  14:00:00,7.7,69.0,3.8499999999999996,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.679219301133013,19.254478508205143,7.069791124378806,0.055796637931302656,3.1192187558461493,0.029612733207379498,5402.683090000511,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,7048.2833137123625,5342.458612019464,0.0,10520291.379743258,0.0,8005072.89924281 
 02/08  15:00:00,7.725,70.75,2.5999999999999996,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.529728074478438,21.208585694619977,6.5131024033389,0.051403105157583985,5.076929787400086,0.048198532733589414,3264.160922135877,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,7020.191458087306,196.94191717069725,0.0,10549561.755763642,0.0,294028.43138150056 
 02/08  16:00:00,7.5,73.25,3.9749999999999996,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.732227628609934,17.564258421454355,10.97759074427972,0.08663801310967502,6.746947342489491,0.06405307458571659,2608.6669130812074,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5662.446833829776,0.0,0.0,0.0,8483660.023234034 
 02/08  17:00:00,7.175,78.5,4.225,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.21799392841313,20.794168986400987,9.386951807587518,0.07408427520304835,6.610712703339528,0.06275971226055414,3394.3753642375204,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,7562.822723651982,0.0,0.0,11311647.734367095,0.0,0.0 
 02/08  18:00:00,7.1,83.0,3.3499999999999996,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.08907196513904,21.312011188461597,12.206507688084908,0.09633694657953275,9.224455577593595,0.08757364051195007,246.98433897667718,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  19:00:00,7.1,84.0,3.8499999999999996,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.631678608643327,21.401979490687005,13.546338251307912,0.10691123930052399,9.098809522833143,0.08638080237220513,246.9843389766772,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  20:00:00,7.25,86.25,4.475,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.59034317982352,21.14750454834277,15.123507873942351,0.11935867386290155,9.207933788301194,0.08741678862796233,246.9843389766772,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  21:00:00,7.3,89.25,4.975,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.12798601259811,20.56970601975064,16.420384533693575,0.12959396315966337,10.058438360960592,0.095491171020866,246.9843389766772,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  22:00:00,7.225,93.0,4.725,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.674914159166025,20.03833631326007,15.444818513788064,0.12189454134746205,9.761903308789659,0.09267597462910407,246.9843389766772,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  23:00:00,7.2,96.25,4.225,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.386219067413407,19.704782910033735,13.85548750732886,0.10935112596781899,9.081957468007516,0.08622081506685436,246.9843389766772,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  24:00:00,7.3500000000000005,97.0,3.7249999999999996,20.26540677422475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.16617913272911,19.449212650261956,12.338571782751611,0.09737923090508144,8.391235695618995,0.07966335271256013,246.9843389766772,4.013472222222223,4.440626588559848,4.013472222222223,4.440626588559848,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  01:00:00,7.55,97.0,2.85,20.233541096802277,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.988223167994082,19.239337082127104,10.112290023206473,0.07980883383322762,7.143010976093378,0.06781315928419279,246.9843389766772,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  02:00:00,7.6,98.5,1.775,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.84226863101479,19.063592987914433,8.2541136409072,0.06514362053461545,6.42736093032231,0.061019036930463,246.9843389766772,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  03:00:00,7.225,97.5,2.7,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.667595789310496,18.867859430001413,9.479980068701453,0.07481847853542878,6.409801132440103,0.06085233056885027,246.9843389766772,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  04:00:00,6.275,97.0,2.35,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.464185009753738,18.64871229473324,9.254422425334758,0.07303831870635388,6.6355225165709415,0.06299524764221652,246.9843389766772,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  05:00:00,5.925000000000001,97.0,2.85,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.266731041423398,18.430107194874402,10.352150954175844,0.08170187894357225,7.0400494195039744,0.06683567955463422,259.8106289038163,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,17.565087555183492,0.0,0.0,46132.92294814499,0.0,0.0 
 02/09  06:00:00,5.6,95.5,2.35,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.134140015348684,18.230294132465804,9.674741502234356,0.07635558663362195,7.068003073170253,0.06710106141880759,344.5379010642879,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,112.19679814900479,22.016479233185734,0.0,293036.8179494014,0.0,57822.698674472915 
 02/09  07:00:00,4.9,98.0,1.65,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06746658252185,18.110086982156613,9.0435926271946,0.07137439487819558,7.241076501010032,0.06874415786220395,496.4292370373054,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,203.86542893533425,121.36700686010835,0.0,531078.8746170838,0.0,316792.1440523702 
 02/09  08:00:00,2.075,98.25,1.125,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.54071664598473,18.665188060246003,10.118200845741654,0.07985548358837166,8.706502360217904,0.08265638024884633,246.9843389766772,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  09:00:00,2.4749999999999996,99.5,1.0,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.601270736833087,20.15489448574089,10.262322185746093,0.08099292684304892,8.895035793989457,0.0844462483895416,246.98433897667718,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  10:00:00,5.15,91.75,1.0,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.401792722602014,19.406189065603478,7.420406907468259,0.05856378925980264,5.994086803617062,0.05690568928668662,2456.346678422867,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5308.144387331832,0.0,0.0,0.0,7936304.4220062755 
 02/09  11:00:00,7.025,80.75,2.2,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.31704593600458,21.4354076097363,6.6895910359856465,0.05279599953897869,4.780270193758483,0.045382153990209076,3261.1004340638187,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,7021.420884290745,184.1965173563298,0.0,10557816.471902572,0.0,274815.4742117732 
 02/09  12:00:00,8.075000000000001,72.0,3.35,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.71164035481024,18.601479055577734,8.96839546662136,0.07078091924813078,4.603629706853708,0.04370519317990071,2478.627478595172,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5380.130279283287,0.0,0.0,0.0,8016515.302626582 
 02/09  13:00:00,7.85,65.5,4.35,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.828560387281865,21.862383139228,9.672917124608205,0.07634118816893387,4.349994129788163,0.041297268868255486,3222.258315408091,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,7098.214679864906,0.0,0.0,10693206.992969317,0.0,0.0 
 02/09  14:00:00,8.225000000000001,56.5,5.425000000000001,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.106150645129624,18.31846101760861,14.422069426972584,0.1138227384486702,5.932564163131862,0.05632161561904559,2510.6755000528,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5383.661574710434,0.0,0.0,0.0,8131531.2597203795 
 02/09  15:00:00,7.949999999999999,53.25,5.25,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.89314346354795,19.39538302238025,9.20930151942874,0.0726822127329696,2.1353445414314605,0.020272187736986934,5364.282129398478,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,7013.861148663767,5182.972075245929,0.0,10556633.021247603,0.0,7830239.02427088 
 02/09  16:00:00,7.8,50.75,5.1,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.21955737962855,20.510062173685686,10.87357238708882,0.08581707306883331,5.53354495431025,0.05253347175984753,3194.7291356584165,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,6811.517724264863,142.41522930972394,0.0,10333600.65525984,0.0,260147.40140527504 
 02/09  17:00:00,7.425,55.25,3.5999999999999996,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.849125042848414,18.87983454442717,10.081132278930177,0.07956292877810574,5.361688543537555,0.05090192923572944,2573.1752821843097,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,344.7763189723751,5174.841437992443,0.0,537595.9244094511,0.0,7818474.1933114035 
 02/09  18:00:00,6.7,59.25,2.35,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.313185351243426,19.456778152256568,10.295023639302133,0.08125101525496847,7.605651502548184,0.07220530089181514,371.3518423931562,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,291.68469438654546,0.0,0.0,0.0,446853.13440866914 
 02/09  19:00:00,5.6,63.75,2.85,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.47588229259987,20.514037074427108,11.866463508639608,0.09365322910791883,8.43900664765416,0.08011687283038724,246.98433897667718,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  20:00:00,4.7749999999999995,68.0,2.725,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.149185144937938,20.4311281786894,11.950135430962277,0.09431358977101612,8.695901752720996,0.08255574192040152,246.9843389766772,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  21:00:00,4.225,68.25,2.975,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.49170110114607,19.904519919696142,12.394241074266521,0.09781858749255382,8.797140744266558,0.0835168682412804,246.9843389766772,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  22:00:00,3.575,71.75,2.35,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.857153861791737,19.366419251246825,11.249644484867815,0.08878513228114615,8.518317722465602,0.08086982345123737,246.9843389766772,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  23:00:00,2.5,78.25,1.65,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.374119019111557,18.937586672223816,10.512861938979189,0.08297025200762698,8.534793843606927,0.08102624177833806,246.9843389766772,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  24:00:00,1.225,82.25,2.325,20.2016754193798,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.972887470829622,18.576522790504384,11.725692864229476,0.09254223041795422,8.937938328526696,0.08485354951479629,246.9843389766772,3.8842361111111106,4.247501270847878,3.8842361111111106,4.247501270847878,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  01:00:00,1.9499999999999997,80.0,3.35,20.25311412744182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.616501314307964,18.282443418585856,12.857942767770307,0.10147824236005684,8.626337701269449,0.08189532600933461,273.62684631458853,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,25.38391806098329,0.0,0.0,0.0,69655.6908635444 
 02/10  02:00:00,1.25,84.25,2.85,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.30673724847968,18.11544876460428,12.23175582134569,0.09653621144114023,8.767080083100563,0.0832314832109815,432.78915007432494,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,48.99312207595529,167.51187189793083,0.0,136225.52199618315,0.0,457717.47242184833 
 02/10  03:00:00,2.025,82.25,2.225,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14444681666822,18.058775729614048,11.128982354835284,0.08783283523827749,8.60608859256281,0.08170308830471928,576.1980649447673,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,165.06203486551738,237.105987583141,0.0,449345.43183427607,0.0,638325.5709968726 
 02/10  04:00:00,2.175,84.0,2.475,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066142157520034,18.03580206542712,11.514708306182897,0.09087708518419667,8.697475272323542,0.08257068034564002,700.2617067186175,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,273.88801852978446,299.6174922287205,0.0,737217.4370684118,0.0,801129.5901718948 
 02/10  05:00:00,2.1750000000000003,85.0,2.975,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.034518874761943,18.03417394410115,12.320735801484243,0.09723846468279615,8.783223187470144,0.08338473999745707,803.2854250032615,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,359.07215480749176,356.60575022357,0.0,961853.8518867469,0.0,950751.9008821263 
 02/10  06:00:00,1.9749999999999999,86.5,3.475,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.029065660260986,18.041419971591225,13.392513891521537,0.1056972172796444,9.027042720217231,0.0856994743393352,905.932681471458,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,444.8703974288461,411.22565849636493,0.0,1189605.0576439798,0.0,1095888.608551995 
 02/10  07:00:00,1.9,88.5,3.6,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03794713037346,18.05292923569369,13.883255865815464,0.10957028110510174,9.817022919979067,0.09319926025554089,979.2526749476378,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,500.3286678594241,457.109125028369,0.0,1335979.3812298053,0.0,1215850.5173904584 
 02/10  08:00:00,1.525,92.0,2.025,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.38289922387535,18.43820718591887,11.273753406604499,0.08897540618788394,9.50787565278888,0.09026432806204358,246.9843389766772,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  09:00:00,2.9,86.25,1.125,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.343735757983147,19.780332043898362,9.901080124444738,0.07814191015169508,8.61077676187401,0.08174759608628587,246.98433897667718,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  10:00:00,4.375,80.25,2.2,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.04643922999592,21.952504392321273,11.413136021464293,0.09007545018613339,9.087347017145202,0.08627198149448087,246.9843389766772,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  11:00:00,5.6000000000000005,76.0,2.6,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.998454614052747,18.453659071864408,6.990207809430262,0.055168545625400627,5.54868179357892,0.052677175429885405,5440.489798491781,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,6985.836281973999,5331.939897780264,0.0,10576120.969341943,0.0,8084426.852169972 
 02/10  12:00:00,6.949999999999999,71.25,2.6,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.98397034519905,20.238068801770154,7.4505035338822685,0.05880131969562917,6.100067820844288,0.057911834682008584,5318.707396851928,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,6876.982887078194,5290.925664315288,0.0,10299585.081853962,0.0,7923817.926496944 
 02/10  13:00:00,8.2,61.0,2.6,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.95640474634497,22.024842555757314,10.15888160135848,0.08017654673606456,7.578059981614679,0.07194335698465623,246.9843389766774,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  14:00:00,8.2,59.5,2.6,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.00814767411753,18.879839969482852,6.343357431406411,0.050063433507750284,4.519531708746531,0.0429067972429197,5318.610034718427,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,6870.686173656937,5286.299852144793,0.0,10299761.1692661,0.0,7923291.335404205 
 02/10  15:00:00,8.025,60.75,2.6,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.358192170743276,19.190125599048464,6.988690989651479,0.05515657448756717,5.3201887665873056,0.05050794538298101,5303.990449970119,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,6851.572475779668,5271.749554928465,0.0,10270243.093413346,0.0,7900220.2854733765 
 02/10  16:00:00,7.625,64.0,1.775,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.30235346607263,20.156724576986335,8.455333041128213,0.06673169659250211,6.861139573821081,0.06513717427396057,322.0326149332336,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,33.18556872620759,88.5557925487438,0.0,77691.41844405353,0.0,192150.44213113515 
 02/10  17:00:00,6.75,68.0,1.125,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.211744826744063,21.697784073301882,6.594801847149497,0.05204789850512284,5.714949409096374,0.054255659955896124,3083.708705483821,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,6763.9239269408345,0.0,0.0,10194807.719425721,0.0,0.0 
 02/10  18:00:00,5.824999999999999,69.0,1.0,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.959740952877013,17.505313521256944,6.491072239747634,0.051229237353027424,5.176000246409371,0.04913907179192766,2620.5897354203603,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,231.29496675838482,5348.844736871892,0.0,349778.9150868296,0.0,8176639.363271592 
 02/10  19:00:00,3.65,83.25,0.25,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.776149076531958,19.808878675250664,9.560042184086395,0.07545034965942046,8.425995526220817,0.07999334995562499,246.98433897667715,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  20:00:00,1.95,89.5,0.0,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.60291449251754,20.024779131532732,10.449535474215935,0.08247046300909769,9.263245864765988,0.08794190145002018,246.9843389766772,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  21:00:00,1.525,91.5,0.375,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.980898132605084,19.507361529190344,10.393816687941797,0.08203071579605921,9.186618514018859,0.08721442913349535,246.9843389766772,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  22:00:00,1.5750000000000002,90.5,0.125,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.388790472743636,18.98857358423322,9.981931305522817,0.07878000878821288,8.845689392552755,0.08397777152566327,246.9843389766772,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  23:00:00,0.9249999999999999,93.0,0.0,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.933351028166136,18.586023170148554,10.101327372466638,0.07972231373053484,8.962991603784658,0.08509139623676618,246.9843389766772,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  24:00:00,0.47500000000000003,95.5,0.0,20.30455283550384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.595690042501126,18.29397396477907,10.150496983219917,0.08011037313995123,9.008710893545967,0.08552543861599818,272.99820934156367,3.8031944444444448,4.559251016678302,3.8031944444444448,4.559251016678302,18.1,24.9,18.1,24.9,0.0,0.0,0.0,24.260101545635937,0.0,0.0,0.0,67373.7586581468 
 02/11  01:00:00,0.625,96.0,0.0,20.277366301953457,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.312890625602083,18.129161565389317,9.963808521168051,0.0786369790410591,8.848797822471699,0.08400728183356038,396.73172996781994,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,30.806884835565445,138.0613594215286,0.0,85441.74060854773,0.0,377405.857835321 
 02/11  02:00:00,1.75,92.25,0.0,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14615683635382,18.061077006232765,9.411606858272442,0.07427885930207505,8.361937479725327,0.07938520606154846,552.3045945460674,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,153.7625569801236,217.73616718909872,0.0,416968.06630898674,0.0,583807.57959536 
 02/11  03:00:00,2.025,91.75,0.75,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.074865830337213,18.04355583177645,9.355554575697152,0.07383648004913052,8.49833667460037,0.0806801306191691,655.8288156108074,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,244.33986049524117,270.12409071747413,0.0,656469.8328749263,0.0,720360.7194120712 
 02/11  04:00:00,2.2249999999999996,91.25,1.0,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04433278440165,18.039592692895432,9.302284303634693,0.07341605714971533,8.579795790817318,0.08145347396718541,736.9707236164552,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,311.4791602135134,315.7513727923741,0.0,832481.4123759561,0.0,839094.5357742261 
 02/11  05:00:00,2.6,93.25,1.8250000000000002,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.039061332619525,18.04601891462652,9.132351801978277,0.07207490546632433,9.22300644887403,0.087559883008705,806.3984965003242,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,366.0955568741446,360.86193431146773,0.0,971422.3455383473,0.0,952277.2244219433 
 02/11  06:00:00,2.8499999999999996,96.25,0.9,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.048851619224983,18.058947338972825,8.989044400662554,0.07094388602835022,8.318636397230392,0.07897412126632211,837.7415682258857,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,397.4599388682211,375.494037494835,0.0,1050022.5230631395,0.0,987379.8419529824 
 02/11  07:00:00,3.8,93.25,2.075,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06050378190352,18.06969689886403,9.073379089937694,0.07160947742132752,9.196467896837362,0.08730793560690797,863.2144467508779,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,417.5355565353658,396.0401504275633,0.0,1095786.6308613236,0.0,1033956.4549322821 
 02/11  08:00:00,4.325,90.5,2.975,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08565985049976,18.09201505179005,9.411223515872184,0.07427583386373682,10.32603070696157,0.09803159584218128,844.8478021031674,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,401.01240792981696,387.595871264642,0.0,1051990.4345746222,0.0,1010951.2341999911 
 02/11  09:00:00,4.55,92.25,2.725,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.11334454120907,18.116036923828702,9.473449486361803,0.0747669374740487,9.781732958459237,0.0928642301415334,772.5147311351774,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,349.9552538088752,337.4909100379996,0.0,918665.3647545793,0.0,881432.3525130337 
 02/11  10:00:00,4.6,93.0,3.35,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1306366126262,18.129907765635075,10.180920527248004,0.08035048369496729,10.913509355046841,0.10360890536501463,720.2691728145121,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,308.11738505482356,306.3773687642804,0.0,809612.0269964677,0.0,800718.4810563386 
 02/11  11:00:00,4.6,92.25,3.225,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.143202073409185,18.14027508180426,9.561186992086128,0.07545938478313746,10.643258029028464,0.1010432371503941,641.6796210120825,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,247.46905887287912,256.7279779144052,0.0,652034.927623448,0.0,672864.1080145277 
 02/11  12:00:00,4.9,90.5,2.725,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14710474672927,18.142988531763468,8.924340623591053,0.0704332269213793,9.61180263527317,0.09125097319540822,549.7476525835145,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,192.266441285395,203.4273099778845,0.0,506688.86142979964,0.0,533706.6667396502 
 02/11  13:00:00,5.375,89.25,2.6,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.138374197192242,18.134079252047158,8.380525705561908,0.0661412975632005,9.210006907160125,0.08743647006760538,493.51245639684487,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,161.44237967122183,176.69994754757482,0.0,424219.3390071687,0.0,462351.3955685116 
 02/11  14:00:00,6.1,81.5,4.1,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.144107844837627,18.136587869071846,8.922350587980834,0.070417521040617,12.043356282704826,0.11433526290925722,466.03486600234714,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,129.56082618996055,171.4131063016735,0.0,340145.084735289,0.0,447599.893644271 
 02/11  15:00:00,6.3,76.75,4.225,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.226095740830033,18.173303307660248,8.918980239978005,0.0703909213739638,12.234112773583808,0.11614623594902496,293.805214583899,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,0.0,64.07887659240039,0.0,0.0,0.0,168358.12732081884 
 02/11  16:00:00,6.225,76.75,3.7249999999999996,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065193149382683,18.051369117516003,8.215851364975741,0.06484164466022033,10.960039893388995,0.10405064944447026,506.5951153727384,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,156.08013101782777,202.33898293395117,0.0,408060.1605575967,0.0,525548.7243934089 
 02/11  17:00:00,5.825,77.0,7.875,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.00717533726957,18.00973696622108,13.01592118347718,0.10272504927515248,23.58674585017831,0.22392402289275237,798.7011922970187,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,344.69300705193837,424.9295215548658,0.0,894903.8848772333,0.0,1089151.116269344 
 02/11  18:00:00,5.4,77.75,4.65,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.000746951104972,18.012053488293994,8.825691845311823,0.06965466499965135,13.541659689048174,0.1285596128214254,855.87543163643,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,412.6281262164666,431.87802612983916,0.0,1074542.0249250825,0.0,1115146.1153952293 
 02/11  19:00:00,4.85,82.5,3.1,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.022024323339842,18.034633283788427,8.359584007349383,0.06597602021168136,10.271052747547264,0.09750965500639648,928.0010379401317,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,470.23187239155783,455.4133838734176,0.0,1227113.7136140596,0.0,1180483.5458874388 
 02/11  20:00:00,4.7,84.0,3.475,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045832653742412,18.05629946791226,8.655170428066054,0.06830886544062537,11.090394523881766,0.10528818909695348,994.4243265668549,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,508.37807282099686,492.83987704368894,0.0,1328312.4832762335,0.0,1277980.941327712 
 02/11  21:00:00,4.25,84.75,3.6,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0604913244373,18.06826709525687,8.755715184189196,0.06910239091465938,11.44590688581077,0.10866329470825359,1044.718137964014,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,542.0938017489734,525.7745028596125,0.0,1421730.8786445202,0.0,1367337.9588067755 
 02/11  22:00:00,3.5,84.25,3.225,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061530969536264,18.06766665923496,8.97148239988336,0.07080528213163155,11.042941799976173,0.10483769012173857,1120.0098914810992,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,596.7434602200697,569.1170599910674,0.0,1574427.6147213103,0.0,1488338.383829129 
 02/11  23:00:00,2.55,84.75,3.1,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0597613549418,18.0652605438206,9.544686231354683,0.07532915647003374,11.267800036422933,0.10697241278359093,1217.381140709923,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,664.6108264159396,626.7703933753157,0.0,1766545.742408739,0.0,1650194.471511284 
 02/11  24:00:00,1.475,88.75,2.725,20.250179768403072,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06077134761001,18.066025083869533,10.017937931237695,0.07906418248200323,11.086864421893914,0.10525467558714746,1308.3428527650983,3.753125,4.394484146675975,3.753125,4.394484146675975,18.1,24.9,18.1,24.9,0.0,0.0,728.9909265897409,676.7728273004295,0.0,1952401.4686080602,0.0,1794998.836976191 
 02/12  01:00:00,0.825,91.5,2.975,20.236061791562765,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06558891720431,18.07037421998112,10.559110431714759,0.08333525719075563,11.819511830196202,0.1122101647449601,1388.0962301899249,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,781.6977624405154,726.505711126991,0.0,2103231.1509912144,0.0,1934041.755934712 
 02/12  02:00:00,0.55,92.0,3.1,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.073152107842056,18.077205550683125,10.609575309561201,0.0837335391863489,12.109232546898149,0.11496066830366872,1436.9902347864586,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,813.0334455345749,757.6021082133311,0.0,2193786.823728927,0.0,2021171.7102596539 
 02/12  03:00:00,0.35,91.25,1.9,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081133037818248,18.08446989643945,10.42480178095506,0.08227525824232287,10.467097094322483,0.0993708290349858,1447.8217199907765,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,827.3226524967245,750.342639394633,0.0,2241419.230210636,0.0,2012882.4535139757 
 02/12  04:00:00,0.15000000000000002,88.75,2.325,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08132404442944,18.083950579020822,10.626659307486182,0.08386837055970481,11.098469345949898,0.10536484853327946,1498.133393588967,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,857.6284328418506,782.5425289790676,0.0,2332084.184097346,0.0,2105116.531087328 
 02/12  05:00:00,-0.35,90.25,2.6,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079984758976344,18.082406489725415,10.898347953926052,0.0860126083128086,11.661183438756542,0.11070705233706347,1560.3547418650687,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,896.0856939085782,821.145435014935,0.0,2447004.8931344366,0.0,2216386.1131228297 
 02/12  06:00:00,-0.35,88.75,2.6,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.085155906596842,18.087287585861407,10.91622253813557,0.08615367919959505,11.67568916983404,0.11084476449449741,1583.7335857571156,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,911.7460496521776,834.8242706236734,0.0,2492727.127464352,0.0,2255600.728452919 
 02/12  07:00:00,-0.225,88.0,2.6,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08920101368261,18.090867674191287,10.870180997372472,0.08579030733548165,11.635882250375868,0.1104668520176911,1594.438590279298,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,920.4397377299706,842.3918172496492,0.0,2513773.7777486984,0.0,2273393.7430819347 
 02/12  08:00:00,-0.05,87.25,2.6,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.13400964319127,18.159664908513292,10.796413390142051,0.08520811411374683,11.570990288683609,0.10985079123474832,1431.379164411987,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,826.4934656892341,707.7758659543587,0.0,2267432.022572529,0.0,1927061.2549947216 
 02/12  09:00:00,0.75,80.25,2.225,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.265610501380447,18.407327425708516,10.367277381762436,0.08182126066056991,10.713555203799265,0.101710613068745,670.1987562669751,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,343.3118853537775,178.12266824031238,0.0,957775.4258188589,0.0,497855.1836078451 
 02/12  10:00:00,2.05,78.0,2.475,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.73250917725825,19.298027650476303,9.614820415202004,0.07588267376550832,10.404117118862189,0.09877291995688169,246.9843389766772,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  11:00:00,4.125,76.5,2.6,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.793478633509245,20.620938606618935,8.835680186842724,0.06973349559961237,9.995871654440018,0.09489718536840554,246.98433897667718,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  12:00:00,5.2250000000000005,72.25,3.7249999999999996,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.192080322892487,18.294410984066456,4.578304816429483,0.0361331773014582,8.328753729428087,0.07907017155409984,2327.92691614597,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4935.662796062964,0.0,0.0,0.0,7473393.277809457 
 02/12  13:00:00,5.85,68.0,4.85,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.986748453645014,19.945687736502016,5.689657620291802,0.04490426387531965,11.455287284620603,0.10875234881733581,3283.9039896447766,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,6790.789202051399,343.7762555865016,0.0,10394590.891580733,0.0,519421.85674215667 
 02/12  14:00:00,6.225,64.75,3.9749999999999996,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.514409428675833,21.638258819132133,8.670888112436991,0.06843291351058028,12.082270545285027,0.1147047008249499,246.98433897667718,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  15:00:00,6.3,61.0,4.725,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.781635454137607,17.201833270849544,5.54124794806253,0.04373297598276432,9.89500041723045,0.09393955037400616,5500.499769455507,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,6732.812227479081,5654.326048331732,0.0,10264218.310567657,0.0,8611378.746922327 
 02/12  16:00:00,5.7749999999999995,60.75,5.1,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.049231755663833,19.62382220663045,9.2905744625546,0.07332364002571772,14.508134362573768,0.13773497335205892,246.98433897667718,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  17:00:00,4.625,66.25,5.1,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.697622956295444,19.388861301877057,9.975265624560889,0.07872740149322283,15.071441200880567,0.14308280446695187,246.9843389766772,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  18:00:00,3.475,71.75,2.8499999999999996,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.076996949045892,18.95431586815218,9.364621885618561,0.07390804162708878,10.817537877350226,0.10269778691292747,246.9843389766772,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  19:00:00,2.375,77.5,2.475,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.551752658152083,18.559884839722706,9.670748652677236,0.07632407402212704,10.424563728318093,0.0989670326620834,246.9843389766772,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
