Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 02/12  20:00:00,1.65,79.75,1.775,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.08857954538329,18.236111375037904,9.993020672962473,0.07886752897219457,9.78247795970211,0.09287130291352257,320.2200808327635,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,0.0,76.82951988939686,0.0,0.0,0.0,211919.44674308936 
 02/12  21:00:00,1.2000000000000002,80.0,1.125,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.68242147884481,18.08308660586171,9.876138745775947,0.07794506627744097,9.187436011346195,0.08722219015705511,428.5094414637742,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,0.0,221.42816277771684,0.0,0.0,0.0,606012.9459485767 
 02/12  22:00:00,1.4,78.5,1.375,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.350286543038507,18.033601425993425,9.71885300059532,0.07670372609903935,9.266673648140358,0.08797444358396561,531.6775294707357,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,41.62050307365763,308.66102435071804,0.0,116248.70825991416,0.0,837587.1863857326 
 02/12  23:00:00,1.725,77.25,1.9500000000000002,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1639544341865,18.030174941874836,9.48238101114853,0.07483742740026178,9.691159812635043,0.09200436149717559,695.8399828020401,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,183.3796420473547,377.5292995190889,0.0,504903.2778523993,0.0,1017996.1236999235 
 02/12  24:00:00,1.35,77.75,1.65,20.221943814722458,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070870748972922,18.034704206026,9.731965698978673,0.07680721493925069,9.552522803624463,0.09068819194260208,839.2504043996241,3.7719444444444443,4.308920650674113,3.7719444444444443,4.308920650674113,18.1,24.9,18.1,24.9,0.0,0.0,310.66325473462683,440.75594580453503,0.0,851818.7837833541,0.0,1192096.7860689252 
 02/13  01:00:00,0.675,78.0,2.325,20.155374433250213,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.031208171279893,18.039721062195888,10.14416567919736,0.08006040483509405,10.6729326814285,0.10132495755326644,991.5498234321178,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,429.6190028684247,520.4794358380511,0.0,1181762.7343737432,0.0,1415601.9464184945 
 02/13  02:00:00,0.6499999999999999,72.0,2.6,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03026243963275,18.053325078994703,10.3975858209404,0.08206046277804752,11.161567216144302,0.10596387686129227,1088.2391732257609,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,506.642725021857,567.1156086158926,0.0,1398875.753822411,0.0,1549809.398010978 
 02/13  03:00:00,1.0,69.25,2.225,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04916299986678,18.072227574618807,10.407811595340513,0.08214116726022137,10.615558593959436,0.10078026874551485,1110.3312383125076,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,535.0132284004405,568.4836923528717,0.0,1475310.0039346977,0.0,1553487.0288142015 
 02/13  04:00:00,1.325,66.75,2.1,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066000651253063,18.08417725496945,10.197749102868789,0.08048329920879127,10.328172672938994,0.09805193089143355,1116.6452979919159,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,545.3601033124692,566.9653793847833,0.0,1503014.657671968,0.0,1548622.1608883804 
 02/13  05:00:00,1.3250000000000002,66.75,2.1,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07224687460747,18.08569900186357,10.28299402251886,0.0811560743776073,10.362177936474687,0.09837476454804764,1145.0675976511498,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,568.7907471287348,581.4887685562069,0.0,1567356.1022241043,0.0,1587513.431716689 
 02/13  06:00:00,1.45,67.75,2.1,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07730367002837,18.087428347511217,10.363719346288569,0.08179317971537797,10.35220162197373,0.09828005303121157,1166.0092374960434,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,587.9767243983202,593.3018066480638,0.0,1615794.722834901,0.0,1615085.2993942937 
 02/13  07:00:00,1.65,67.25,2.85,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079106585068004,18.086949955005707,10.468884575514863,0.08262317116984512,11.404392643951354,0.10826917353089614,1200.8134078033233,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,610.7823404258593,620.7417436461417,0.0,1674017.0139038903,0.0,1683293.6928398241 
 02/13  08:00:00,1.7,67.75,3.1,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.304872460238826,18.23428168108521,10.594312461687014,0.08361308080481344,11.779169645005545,0.11182717064914216,246.9843389766772,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  09:00:00,1.625,68.75,3.475,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.67578239162031,18.534972710451978,10.441640782970197,0.08240815604397408,12.485891118541637,0.11853652837165732,246.9843389766772,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  10:00:00,1.9,67.5,3.9749999999999996,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.3245018947813,19.146272853020008,10.248221013768891,0.08088163671108081,13.387489740959783,0.12709597916867804,246.9843389766772,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  11:00:00,2.5250000000000004,64.75,6.050000000000001,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.09390380355963,19.8564645254173,11.418694421447938,0.09011931853046048,18.38130693695228,0.17450547105961609,246.9843389766772,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  12:00:00,3.375,59.5,6.7,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.741464780233017,20.393422367202653,12.246259382396099,0.09665067733276377,20.22582914488791,0.19201669688701634,246.9843389766772,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  13:00:00,2.9250000000000003,66.25,6.7,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.186359329105503,20.752816593293993,12.693602332303739,0.10018122472348467,20.55309865788371,0.19512367511901424,246.9843389766772,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  14:00:00,2.175,72.75,7.45,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.485884085458174,20.953638748344236,13.718747239107643,0.10827193605932803,23.102986109662822,0.219331383115402,246.9843389766772,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  15:00:00,1.025,86.75,7.325,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,14.779144195610638,21.131174170442232,9.364243146393477,0.07390505251821132,20.182287873721386,0.19160333182752914,2359.9267606985336,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,4569.146272079359,0.0,0.0,7568476.597421894,0.0,0.0 
 02/13  16:00:00,0.8500000000000001,85.0,8.325,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.06827655238555,20.901695249646927,15.247861985686434,0.12034010898965193,26.552985901507036,0.2520844316824249,256.47895149309363,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,11.66277793477857,0.0,0.0,31745.089956522115,0.0,0.0 
 02/13  17:00:00,0.15000000000000002,80.0,7.949999999999999,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.702277068323113,20.670806688015386,15.465509686439187,0.12205784148582224,25.54655500681327,0.2425297412586216,246.9843389766772,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  18:00:00,-0.625,76.0,7.7,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.780296355018123,20.326485522415293,14.98662351597877,0.11827834676053278,24.79017257103572,0.23534892034586957,246.9843389766772,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  19:00:00,-0.575,63.75,7.7,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.72590395127358,20.028229898682806,14.764487407061793,0.11652519057491802,24.64274700729468,0.23394931543556033,246.9843389766772,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  20:00:00,-0.7250000000000001,59.25,9.275,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.224852902621883,19.276177236413517,17.379089294142624,0.1371603115086738,30.55096290297221,0.290039777421397,246.98433897667718,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  21:00:00,-1.1,58.25,8.225,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.427208371184257,18.31262950533489,14.377123599773267,0.11346801424216349,25.64380728837396,0.2434530191987366,442.5919699051115,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,62.27875311339021,159.74589497307332,0.0,184252.70734914386,0.0,463586.85001374537 
 02/13  22:00:00,-1.7249999999999999,63.25,6.575,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10279814502428,18.044442450963984,12.924190755710235,0.10200108878249428,20.7781651051842,0.19726037445930603,924.6027388807573,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,392.9966215129224,422.2885978821839,0.0,1146123.480205494,0.0,1208309.9868011056 
 02/13  23:00:00,-2.35,67.25,6.575,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.017455697663944,17.97771470685436,13.23448557083142,0.1044500165013876,21.047753503586648,0.19981974907922773,1219.3799513921651,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,591.2301891085087,603.0524580265806,0.0,1713041.0343007364,0.0,1712893.2676439693 
 02/13  24:00:00,-2.6500000000000004,57.5,6.325,20.088805051777967,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.00505312407063,17.984022800143393,13.329024452043722,0.1051961420421046,20.57827268121256,0.19536266817943887,1433.6510695401184,3.8090277777777786,3.9054698538726242,3.8090277777777786,3.9054698538726242,18.1,24.9,18.1,24.9,0.0,0.0,727.386338948935,724.20787089502,0.0,2127807.743769049,0.0,2076976.8536777636 
 02/14  01:00:00,-3.0,63.75,6.95,19.98405579660017,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.019853489232254,18.011282697204187,13.809077870278365,0.10898484899167181,22.406533457571474,0.21271951386471258,1593.6543071819442,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,824.7862709860112,835.6699936079247,0.0,2403796.3825340737,0.0,2382456.066854275 
 02/14  02:00:00,-3.1,63.25,7.949999999999999,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.040316339006782,18.03806916901967,14.43249502307473,0.1139050199759028,25.299568478082115,0.24018494060383444,1725.3169351864044,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,895.2468892691686,933.6496001988171,0.0,2610582.490376401,0.0,2654190.6674026125 
 02/14  03:00:00,-3.325,63.5,8.425,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.055515537519803,18.05573096491279,14.857545796278236,0.11725963168615189,26.832112873119343,0.254734362061898,1823.0726487206798,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,948.7920196975688,1001.0061977948351,0.0,2773471.9098720187,0.0,2846574.3753605364 
 02/14  04:00:00,-3.625,65.5,8.649999999999999,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06485370429638,18.065728754647605,15.159507611421443,0.11964279319293614,27.66416335503558,0.2626335480006454,1904.8964770491248,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,995.3088871829619,1055.2500119034642,0.0,2915259.6389121283,0.0,3002148.5241908273 
 02/14  05:00:00,-3.775,69.0,7.949999999999999,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.072879722262183,18.073755833453973,14.774417169880962,0.11660355885638737,25.6198791602465,0.24322585421613882,1920.6485799951815,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,1014.5890336592998,1054.9197612647577,0.0,2970077.4468587334,0.0,3004424.7703632796 
 02/14  06:00:00,-3.95,70.0,8.45,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.075770256129942,18.07640706672453,15.180510579450562,0.11980855410184932,27.204275000544758,0.25826753451691875,1999.3215069525145,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,1057.1387762141517,1113.3670566863125,0.0,3095767.5644712206,0.0,3164677.649874932 
 02/14  07:00:00,-4.300000000000001,69.25,6.0,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079653805696296,18.080526912488793,13.494687911493664,0.10650360132948031,20.294783255493186,0.19267132224058575,1955.852959226102,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,1051.9604418196038,1037.3310225077753,0.0,3107854.8682595138,0.0,2994428.900969873 
 02/14  08:00:00,-4.25,72.75,5.550000000000001,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.218470730139178,18.29177775709711,13.544100494812213,0.1068935783418376,19.1926172451627,0.1822077573004907,501.66874016298055,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,112.99337684748515,166.97075463784316,0.0,355397.07934684097,0.0,516067.4637947896 
 02/14  09:00:00,-4.575,70.25,5.7,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.69796701133881,19.11663857139094,13.348500429668816,0.10534985154395371,19.47677686202809,0.1849054657913668,246.9843389766772,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  10:00:00,-4.4750000000000005,66.0,5.7,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.45749797740456,19.972596610993307,13.37002208572805,0.10551970607426339,19.57207555845862,0.18581019710176916,246.9843389766772,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  11:00:00,-4.175,62.0,5.7,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.24245234603287,20.6592671012064,13.57746301564087,0.10715688406931986,19.744051256978892,0.18744287210056126,246.9843389766772,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  12:00:00,-3.5,67.0,5.25,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.58903337799155,20.802223160610968,13.268357873501245,0.10471734556029724,18.520080627468097,0.17582293821889952,246.9843389766772,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  13:00:00,-2.925,64.5,5.925000000000001,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.858890592076776,20.91794569220506,13.98272220979528,0.11035529546885778,20.35871861210486,0.1932783013613389,246.9843389766772,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  14:00:00,-2.6500000000000004,63.75,8.075,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.119646287670623,20.971756761321274,15.254967915603231,0.12039619084437117,26.344390793977833,0.2501041052766383,246.9843389766772,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  15:00:00,-2.15,64.75,9.525,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,16.08051268852874,21.15896369828011,9.572412465149817,0.07554797914824996,26.73321742760376,0.25379548451828576,1942.337100511759,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,3552.55046693272,0.0,0.0,6085269.941526295,0.0,0.0 
 02/14  16:00:00,-1.7000000000000002,60.5,7.1,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.028584178389288,21.172083630684966,13.537608209113316,0.1068423395275481,22.759688161308663,0.21607223672299247,1058.0965694821725,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,1369.8257618403834,0.0,0.0,2904797.8903005496,0.0,0.0 
 02/14  17:00:00,-1.375,62.75,6.2,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.97522868188139,20.863514566873526,13.188453085868542,0.10408671610801459,20.318720872586137,0.19289857730798537,246.9843389766772,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  18:00:00,-1.1500000000000001,67.75,6.575,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.220918526998926,20.51183759943997,12.714875079452408,0.10034911479966607,20.89422083869258,0.1983621655623279,246.9843389766772,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  19:00:00,-1.1,64.5,6.325,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.23541717275722,20.203551308946448,12.323782517247377,0.09726251015929249,20.045558683923293,0.19030527441762032,246.9843389766772,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  20:00:00,-1.25,67.5,6.2,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.81364391581024,19.51986710162034,12.125089780672933,0.09569437519077909,19.583027844598785,0.18591417413988862,246.9843389766772,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  21:00:00,-1.1500000000000001,72.75,5.825,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.229695145543552,18.60520859570768,12.228120096950388,0.09650751735469075,18.6501524740831,0.1770577932236606,489.0538381409557,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,249.6166504139318,33.870741566623494,0.0,721275.8150626025,0.0,98765.17235925308 
 02/14  22:00:00,-1.025,65.75,5.7,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.062019328345134,18.150604251463797,11.64331801952453,0.0918921066301665,17.984215109722296,0.1707356250632257,962.7981531608735,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,545.9387575395847,326.35920418646697,0.0,1558940.0034629232,0.0,933249.7576153097 
 02/14  23:00:00,-0.7,66.75,4.5,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.035926033026215,18.04033372972688,10.937169275666541,0.08631899632273145,15.031380338487565,0.14270248114789064,1115.261071988231,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,649.5655375756041,431.3122102357156,0.0,1833155.8626767215,0.0,1213144.1630041613 
 02/14  24:00:00,-1.875,86.75,4.1,19.879306541422373,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.028427229551596,18.00505475115689,11.280177085130937,0.08902610353645068,14.568884672699088,0.13831171479497148,1304.3285665299386,3.7750694444444446,3.2706258830980994,3.7750694444444446,3.2706258830980994,18.1,24.9,18.1,24.9,0.0,0.0,764.5801359647107,569.9530420703127,0.0,2146209.694401605,0.0,1587295.7668672577 
 02/15  01:00:00,-2.3,94.5,4.1,19.681725887280137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.041315406305838,18.015752613109697,11.819705020205369,0.0932841989055436,14.901434236458961,0.14146881991669297,1430.485265927373,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,838.4263928224243,664.5514592261743,0.0,2348901.8462985796,0.0,1843073.8430609554 
 02/15  02:00:00,-2.1500000000000004,93.5,3.7249999999999996,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.060289986238388,18.04041200592179,11.771266750972414,0.09290191143440595,14.163038808563101,0.13445876114256977,1477.6863786647727,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,866.5041433817191,699.5603938128013,0.0,2425039.8857391225,0.0,1938371.6091873297 
 02/15  03:00:00,-1.7999999999999998,95.25,3.6,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07488454390301,18.060666534771364,11.322784620029072,0.08936237332943775,13.683856548615854,0.12990957830794753,1490.6468525613936,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,874.2547698241294,718.6981194500415,0.0,2431581.785236556,0.0,1978768.2011192888 
 02/15  04:00:00,-1.55,94.5,3.9749999999999996,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08234922655476,18.072021635668357,11.543788323249377,0.09110659227355034,14.447508862523495,0.13715941681079746,1520.7490019339634,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,889.3160174769704,749.3985061101919,0.0,2465195.136822954,0.0,2054484.2478888277 
 02/15  05:00:00,-1.35,96.25,3.3499999999999996,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.089092682154032,18.081429682636262,11.350692628870533,0.08958263062379275,13.193304507662042,0.12525245489014478,1512.5737435220403,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,890.266059521678,743.1608321769468,0.0,2458021.2033974957,0.0,2031799.0474268626 
 02/15  06:00:00,-0.85,94.75,2.725,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095293460439823,18.08918747230951,10.991597527130565,0.08674855829800676,11.932446193863452,0.11328232269315,1485.1703715725714,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,878.7224308931193,725.8827066790168,0.0,2413491.856935243,0.0,1976577.9941621646 
 02/15  07:00:00,-0.02499999999999998,90.25,2.6,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.094699655883446,18.089338234775422,11.394073468616028,0.08992500354059485,11.568409547606937,0.10982629061361118,1480.3392940692008,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,884.5526199701155,726.6513204477575,0.0,2408969.481810836,0.0,1963337.257869882 
 02/15  08:00:00,0.5,87.5,2.975,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.211935615169562,18.202922653749788,11.843861213960157,0.09347484589539405,11.913934908571006,0.11310658325465646,293.7631169985785,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,22.737936990393536,17.462545335341193,0.0,65413.50958689465,0.0,50052.33366990185 
 02/15  09:00:00,0.825,78.75,3.1,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.474720851231297,18.482331430633494,11.861896550174748,0.09361718547898723,12.047926537501532,0.11437865125312728,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  10:00:00,1.275,73.0,2.725,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.03699224396565,19.08540331902345,11.790700436232491,0.09305528715386507,11.343568815062618,0.10769173412746935,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  11:00:00,2.225,72.75,2.975,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.800684563220837,19.877145975558744,12.145469597778698,0.09585521802986036,11.68742844705201,0.11095621294089177,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  12:00:00,2.8,76.0,1.9,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.497052269263172,20.568331767345164,11.137405867792872,0.08789931580246042,10.27315346102495,0.09752959841935631,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  13:00:00,2.975,78.5,1.125,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.717637814152994,20.768597738672472,10.344917487584983,0.08164479053611327,9.508825835669857,0.09027334875419603,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  14:00:00,3.075,82.75,0.25,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.85820064762541,20.891744376385383,10.166202777115323,0.0802343273671679,9.069250182279415,0.08610017669824012,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  15:00:00,3.4,88.5,0.375,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.99095775204688,21.01031573428024,10.042909210438564,0.07926126233906547,8.971459573489588,0.08517178807437305,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  16:00:00,3.575,91.5,0.5,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.066563255803246,21.070574951551123,10.014305825705907,0.07903551695656973,8.981147499796926,0.08526376173814199,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  17:00:00,3.225,95.75,1.7000000000000002,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.061788093419214,21.043862456867927,10.234924707613683,0.0807766987903822,10.068212469731076,0.09558396286972809,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  18:00:00,2.875,98.5,0.9,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.977548819420612,20.937785144435786,10.319437049075336,0.0814436922608119,9.502947012302105,0.09021753733422547,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  19:00:00,3.175,97.5,0.5,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.87618683388022,20.82352652221204,10.14098157738161,0.08003527507199013,9.09289567261709,0.08632465842002218,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  20:00:00,3.5250000000000004,96.25,0.5,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.40305648809165,20.33849644072742,9.769670668026402,0.07710479240217069,8.764138481690338,0.08320355671252733,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  21:00:00,4.725,94.5,2.075,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.701262987127375,19.620752272087614,9.331659128321476,0.07364789093780169,9.3921061706995,0.08916525452632443,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  22:00:00,5.475,94.0,2.975,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.110770201247536,19.01625268864207,9.137474291280641,0.07211533348971039,10.100481286925017,0.09589031133364743,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  23:00:00,5.75,94.0,2.35,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.703063309873574,18.603937813140732,8.344721674597942,0.06585872280009489,8.880159978657728,0.08430502278622823,246.9843389766772,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  24:00:00,4.825,96.25,2.475,19.484145233137898,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.391405913861014,18.304231285229402,8.847717425918397,0.06982849663409581,9.333711684695459,0.08861087842443074,299.6287094499142,3.6495138888888885,2.0731673731451465,3.6495138888888885,2.0731673731451465,18.1,24.9,18.1,24.9,0.0,0.0,13.131166989016496,38.32075730414313,0.0,35197.92627722628,0.0,101634.39091368525 
 02/16  01:00:00,5.625,93.25,2.6,19.474168209824107,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.190605119349414,18.14347390298979,8.76508444917219,0.06917633560082356,9.054491477391558,0.08596006289906799,429.6131693477471,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,116.86618835653474,133.70292082917246,0.0,307471.4777900885,0.0,349300.42042225023 
 02/16  02:00:00,6.0,93.5,1.775,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09566845244696,18.073704112176756,7.96447941138726,0.06285775155309645,7.784135430947195,0.07389976266804638,549.6962127267775,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,214.87168189655802,204.40786438474342,0.0,559344.02268428,0.0,529276.7142123205 
 02/16  03:00:00,5.4,94.75,1.125,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05590904131284,18.048825990746174,7.832811416954058,0.06181859335403782,7.340471300868166,0.06968777609509745,663.9474933688912,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,304.5698079948438,273.56668204829424,0.0,791651.2929354537,0.0,707844.8503183491 
 02/16  04:00:00,4.9,95.0,1.0,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.048589483433922,18.04908563845819,8.011427075693192,0.0632282747808571,7.465473986497259,0.07087450632131273,761.9375725187932,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,369.7036900507983,326.08286994769526,0.0,962221.2235177131,0.0,845031.5537979328 
 02/16  05:00:00,4.875,96.5,1.0,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.053301415466322,18.056644725159035,8.007796775895082,0.06319962350674538,7.486034465220811,0.07106970006010244,834.1088484324862,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,415.6894886350276,364.34454129737514,0.0,1080598.2703969176,0.0,942993.3051696718 
 02/16  06:00:00,4.225,97.0,1.0,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.055041917050367,18.059213718362557,8.438048290751734,0.06659528082836963,7.815357981175216,0.07419617825230879,911.4521263360128,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,472.6181670612317,412.9254577620004,0.0,1232728.9402216366,0.0,1071919.6553578419 
 02/16  07:00:00,3.8499999999999996,97.75,1.8250000000000002,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.056856244811566,18.060979634641203,9.10678930865551,0.071873159593008,8.851385333614031,0.08403184672724903,993.9468276619497,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,531.7784042650788,468.3098083608807,0.0,1388435.3822729308,0.0,1215927.9678474357 
 02/16  08:00:00,2.5250000000000004,98.0,1.275,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.32074867521037,18.30675567383848,9.383312575904643,0.07405555343616932,8.842923513931094,0.08395151327572367,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  09:00:00,3.075,98.0,0.625,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.75390135399655,18.73328971179919,9.303088619134126,0.07342240501769544,8.265757638609278,0.07847210948261837,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  10:00:00,4.0,98.75,0.5,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.285817765432554,19.24752281619285,9.105241041574088,0.0718609402648492,8.079415969565476,0.07670304916247578,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  11:00:00,4.65,99.0,0.5,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.905441687939824,19.85965261834373,8.956421323085895,0.07068641618012898,7.998861273292036,0.07593829204985714,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  12:00:00,6.375,95.25,0.5,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.923140330800862,20.88220678983968,8.471706872164619,0.06686092314330308,7.609040615703092,0.07223747590470184,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  13:00:00,7.199999999999999,91.75,0.5,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.398009370876146,19.24671760773219,6.298524773625118,0.04970960246384648,5.50642028911043,0.05227596001194708,5442.363946887159,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,7109.938517559285,5470.586334609219,0.0,10551835.969304424,0.0,8116730.619173317 
 02/16  14:00:00,7.3,92.5,0.875,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.28888497514951,19.27176670609027,7.188690008944595,0.05673501898045083,6.135039875655906,0.058243846704861844,313.13562593260554,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,36.96599301830499,67.43175071338507,0.0,86132.78750849597,0.0,151737.69821428283 
 02/16  15:00:00,7.0,94.5,1.0,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.746542656800578,20.698517856952144,8.650404206275638,0.06827124917348797,7.37739387031478,0.07003830559749426,246.98433897667718,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  16:00:00,6.9,95.0,0.25,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.165511794317766,21.090310840754686,8.693954534530306,0.06861495973786885,7.696219406169557,0.07306511976859786,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  17:00:00,6.75,95.0,0.375,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.352898609824745,21.25662135344281,8.931656773053186,0.07049096788365217,7.947244373043339,0.07544825989254474,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  18:00:00,6.4,95.0,2.075,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.36695663618898,21.25360195848513,10.695475757444541,0.08441148795518252,8.388035206299392,0.0796329684260535,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  19:00:00,6.0,96.5,1.4,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.33069874339833,21.204787747367924,10.001724481668731,0.07893622170362927,8.262658033952492,0.078442682958564,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  20:00:00,6.125,92.5,0.25,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.934222198844637,20.7897424238159,9.135658269160649,0.0721010009688591,8.080073491469943,0.07670929143730776,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  21:00:00,6.05,90.25,0.375,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.27616179601647,20.11647462065207,8.800593142377501,0.06945657948120618,7.76831280040054,0.07374954834398242,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  22:00:00,5.625,93.0,0.125,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.69306872002163,19.531822504942312,8.60633411542571,0.06792343650696184,7.63305427077275,0.07246545284911429,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  23:00:00,5.574999999999999,93.25,0.375,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.267900218497978,19.10984770554252,8.515847610449569,0.06720929337783701,7.517108388890636,0.07136470463764813,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  24:00:00,5.375,92.25,0.125,19.46419118651032,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.96026634641405,18.804270914567716,8.43169186095572,0.06654511422434636,7.48019149134236,0.0710142289822,246.9843389766772,3.6661111111111113,2.012700565182784,3.6661111111111113,2.012700565182784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  01:00:00,5.1499999999999995,92.75,0.0,19.57872206785929,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.6823269190667,18.527794276871496,8.392624700975542,0.06623678599483168,7.452307374656547,0.07074950727693556,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  02:00:00,4.875,93.75,0.0,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.426643278594597,18.28319648440866,8.39786456300159,0.06627814035440666,7.457521227565929,0.07079900570820097,270.3879828739325,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,21.802302215607764,0.0,0.0,0.0,57843.699379195605 
