Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 02/17  03:00:00,4.8,94.0,0.0,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.221725748108085,18.13737684663302,8.339400009352378,0.0658167228281474,7.4082133319758405,0.07033089440488505,404.03690980487784,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,60.375636437321916,114.83810400893381,0.0,160012.66853264542,0.0,301719.73443505645 
 02/17  04:00:00,4.5,95.5,0.0,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.109784375095078,18.07009576994139,8.444489443428683,0.06664611608749585,7.503164497925546,0.0712323263867646,547.2490099958654,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,175.8541860579341,198.82948851541764,0.0,462533.4364167936,0.0,519393.12829469587 
 02/17  05:00:00,4.175,96.0,0.0,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.060596101252457,18.047393320223897,8.613340562215908,0.0679787332148645,7.65398719091069,0.07266418241180828,662.1393883101416,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,267.1667173541784,267.87238616613547,0.0,700600.4253198763,0.0,698677.7644350339 
 02/17  06:00:00,3.875,97.5,0.375,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045132916012683,18.045379723187942,8.842651152849651,0.06978851228390714,7.813341097786357,0.07417703069185225,755.8156408121574,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,340.90687890304736,324.71804290686293,0.0,892994.4590460091,0.0,846564.0719299375 
 02/17  07:00:00,3.5,98.0,0.5,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04518502513952,18.051143772800998,9.093980560598823,0.07177206960815571,8.010448418660083,0.07604829621156461,835.004251919466,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,401.75060537228575,372.5951074951793,0.0,1054144.1376568154,0.0,973105.4103904691 
 02/17  08:00:00,3.3249999999999997,97.25,0.5,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.36907392478643,18.350936714031683,9.262477380266127,0.07310189051433966,8.15954289439302,0.07746374516790942,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  09:00:00,3.3,97.0,0.125,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.791763120434112,18.74738804268096,9.376098374884144,0.07399861707762309,8.321337454966407,0.07899976413024899,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  10:00:00,3.825,95.5,0.75,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.36479987200761,19.295047927875938,9.702645350514393,0.07657581109173958,8.491344163220852,0.08061374624854964,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  11:00:00,4.75,89.0,1.0,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.953214524103846,19.858018361466687,9.730188161539512,0.07679318614955134,8.622176616973661,0.08185582218201451,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  12:00:00,5.525,85.5,1.8250000000000002,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.50340359799663,20.391920818587586,10.497927579717725,0.08285238614401265,9.117646482051564,0.08655963364100533,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  13:00:00,6.9,76.75,1.65,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.540343837895712,21.38831919025011,9.854877412640182,0.07777726628363035,8.878955464253835,0.08429358756270627,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  14:00:00,7.675,74.75,1.5,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.850497677841286,18.487940416386568,5.5588897686141125,0.04387220983797277,4.451546229243288,0.04226136772223219,5359.929059641977,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,6958.846879167645,5354.310381100511,0.0,10384089.790119309,0.0,7987711.204275767 
 02/17  15:00:00,7.2749999999999995,76.5,2.325,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.64597672075753,21.30824615363834,10.312390726876384,0.0813880808457693,7.705441638160365,0.07315267229918218,246.98433897667718,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  16:00:00,6.725,80.0,1.775,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.880648316669287,17.683055814638074,5.644414435705187,0.04454719284665326,4.435328653709508,0.0421074039334943,5494.780681985866,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,7035.222166617453,5471.5660932294395,0.0,10596204.564038655,0.0,8260370.3689069105 
 02/17  17:00:00,6.45,79.5,1.125,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.516256527773713,20.36707023243794,8.837324132870453,0.06974647005100337,7.468424171511258,0.07090251430939251,246.98433897667718,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  18:00:00,6.025,84.25,1.375,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.04011220582095,20.832861020075825,9.246178618607853,0.07297325643067637,8.611393075469483,0.0817534471443563,246.98433897667718,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  19:00:00,5.449999999999999,88.25,1.5,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.138665520683713,20.902965691324198,9.45571087383735,0.07462693971131173,9.075428222155496,0.08615882877137608,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  20:00:00,5.3,90.5,1.125,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.850034702994492,20.596790447225764,9.467740568937666,0.07472188120677145,8.756763690108173,0.08313354311211107,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  21:00:00,5.1499999999999995,89.5,0.625,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.241463829490833,19.973344387643223,9.140972552494791,0.07214294268083371,8.165155574647308,0.07751702992154749,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  22:00:00,5.325,89.0,0.875,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.674134355775852,19.405070087951557,8.746329459025354,0.06902831632044912,7.918715749782726,0.07517741947527455,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  23:00:00,5.175,89.0,1.375,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.259031885793505,18.993035926435276,8.92571193525093,0.07044404967113682,8.268519949245238,0.07849833385939389,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  24:00:00,4.95,87.5,2.325,19.693252949208254,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.94738956563832,18.677978635779503,9.322992020281587,0.07357948785761088,9.441243226372608,0.08963174393734016,246.9843389766772,3.6377777777777776,2.7068271188128934,3.6377777777777776,2.7068271188128934,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  01:00:00,4.75,86.25,3.35,19.77456515428743,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.661332318263675,18.382729936647515,9.420201641801391,0.07434669157833693,11.12396714729567,0.10560691542493685,265.27641773837894,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,0.0,14.652331650913316,0.0,0.0,0.0,39255.100245048176 
 02/18  02:00:00,4.625,86.0,2.475,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.411387987393084,18.18894917120326,8.818136024488798,0.06959503248840465,9.589664730048236,0.09104080394069738,327.5654300956327,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,0.0,89.96612452480495,0.0,0.0,0.0,238556.62809329317 
 02/18  03:00:00,4.375,86.75,2.475,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.21441594720978,18.091077540795048,8.74336490719168,0.0690049193031424,9.565033244914378,0.09080696154140962,456.6260570225388,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,70.21232458312268,176.9806183536516,0.0,187353.3305023918,0.0,465675.4491752523 
 02/18  04:00:00,3.85,87.75,2.225,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10458416471134,18.04927470535153,8.929942544292249,0.07047743874257534,9.412529730268002,0.08935914840424293,595.5801239056523,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,184.66815380572376,253.91762757529852,0.0,490378.9188615283,0.0,667441.9621597356 
 02/18  05:00:00,3.7,88.0,2.1,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05858976446964,18.042455539107834,8.883564944009054,0.07011141460896256,9.279485648245304,0.08809607607295011,695.6108686560797,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,267.40791440007354,309.8736458274924,0.0,707493.5377777697,0.0,813693.9533232204 
 02/18  06:00:00,3.775,88.0,2.475,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.046207101858595,18.048904616699083,9.012592078077628,0.07112973044832485,9.820381758293413,0.09323114785005572,775.5064196920865,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,330.76327508741565,358.3035143606621,0.0,872518.123111356,0.0,938863.7701162874 
 02/18  07:00:00,3.8,88.0,2.975,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04850750346497,18.058063619330134,8.85697121115594,0.06990152992394971,10.535498029802463,0.10002020274425436,839.5951248548929,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,377.92415446527366,400.579979002073,0.0,995950.8556427473,0.0,1048222.1543557342 
 02/18  08:00:00,3.575,86.5,2.725,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065262267692688,18.075459851505926,9.024305723964623,0.07122217760085223,10.276026009746582,0.09755686935659322,863.5038473949818,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,398.7608388466019,409.29822519583604,0.0,1055198.3749797232,0.0,1075844.9233672176 
 02/18  09:00:00,3.575,86.0,2.6,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.100326550698867,18.107280534948075,9.222982247220003,0.07279018460961723,10.162339046289615,0.09647756649856234,809.0012291413841,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,360.5531372543437,369.2618210782663,0.0,957941.5842070244,0.0,975070.4784455381 
 02/18  10:00:00,3.6750000000000003,86.75,2.975,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.13546862775322,18.137458494347932,9.152481261634843,0.07223377241903206,10.694910866582294,0.1015336104834663,709.1023642114064,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,283.8498313316763,307.2324721718526,0.0,756434.4384561712,0.0,813650.7777226211 
 02/18  11:00:00,4.0,85.5,2.725,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.16024043880566,18.157897201833876,8.688764257455714,0.06857399671568062,10.036796237979512,0.09528570854322513,583.1332933277802,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,193.54797991418323,224.40262290335556,0.0,516658.77796358214,0.0,595764.557778877 
 02/18  12:00:00,4.4,82.75,2.975,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.236182728542616,18.216618595910447,8.443656575491673,0.06663954287622151,10.232567397217172,0.09714428902827085,387.6762055234567,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,68.96297904824779,92.34378133646976,0.0,184114.47800854873,0.0,245385.73180605617 
 02/18  13:00:00,4.800000000000001,79.75,3.475,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.62893743437596,18.536194955837697,8.581442361850609,0.06772698428690743,11.056308249175922,0.10496458634962907,246.9843389766772,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  14:00:00,5.574999999999999,75.25,3.225,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.88244182575473,18.72024395516806,8.290759213043547,0.06543283696043409,10.375118809949054,0.09849762051412847,246.9843389766772,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  15:00:00,6.1,68.75,3.1,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.94724224548933,18.74165644374041,8.122133594442866,0.06410199953943026,10.031617432179669,0.09523654283652497,246.9843389766772,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  16:00:00,6.275,68.5,3.475,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.82363624255028,18.588013546405783,8.184971894387372,0.06459793581371874,10.681685356411927,0.10140805227967808,246.9843389766772,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  17:00:00,6.0,67.5,3.6,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.526338935152417,18.286482202196918,8.329811056835354,0.06574104431059011,11.005830523686658,0.10448536910491758,262.2556358613413,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,0.0,20.59589487193729,0.0,0.0,0.0,54913.184405295324 
 02/18  18:00:00,4.699999999999999,72.25,3.225,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.213800903951064,18.064990918748947,9.042411030956236,0.07136506941209154,10.823111190496316,0.10275069792949756,474.9598515861228,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,87.62595385716041,202.92798111358326,0.0,235339.33923544624,0.0,536137.5607596231 
 02/18  19:00:00,3.475,71.0,3.1,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.056943550412537,17.991463361538997,9.677717158467395,0.07637907128974854,11.105159635069192,0.10542836371521358,775.7994536809706,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,306.4546979252597,373.85622707148434,0.0,822916.4819114356,0.0,989976.4480263703 
 02/18  20:00:00,2.675,71.5,2.725,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.00972116186937,17.99344509404601,9.957096662824938,0.07858400730211684,10.819162391690195,0.10271320946373473,979.0573469951959,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,464.7941429236414,489.86448230654554,0.0,1249118.009948805,0.0,1302330.0876173475 
 02/18  21:00:00,2.05,74.25,2.225,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01198786113407,18.017954224738382,9.919549844444699,0.07828767800556799,10.292939527720577,0.09771744017081502,1111.170659266018,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,569.6088085459943,560.659882985321,0.0,1534509.7632301971,0.0,1496916.5819523362 
 02/18  22:00:00,1.0750000000000002,81.0,1.275,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.026243807914533,18.039008761008724,10.214731323512062,0.0806173273292593,9.630279754438849,0.09142638827306787,1218.8583303050586,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,653.1720420486934,614.978407024709,0.0,1769794.5154431863,0.0,1652908.1788899167 
 02/18  23:00:00,0.575,82.25,1.0,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05160271263474,18.063771545556126,10.42669318167969,0.08229018567080817,9.612985260892057,0.09126220061473259,1267.4124281529473,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,687.3314018765789,636.7717063098308,0.0,1875471.89964246,0.0,1723664.6155924601 
 02/18  24:00:00,0.8,85.0,0.25,19.855877359366605,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.073127322965725,18.081712208521243,10.345253965027629,0.08164744610396656,9.225273372050673,0.087581404356352,1263.1031252376163,3.5661111111111112,3.1996283617169814,3.5661111111111112,3.1996283617169814,18.1,24.9,18.1,24.9,0.0,0.0,689.750039821763,633.6487724152942,0.0,1874597.8506087353,0.0,1708693.5051016149 
 02/19  01:00:00,0.675,89.0,0.0,19.878439623429944,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.073955167276274,18.08000015195146,10.370382290458739,0.08184576541089272,9.21591203556802,0.0874925312181004,1307.24373746204,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,724.4515251612544,662.801424108309,0.0,1962704.3122530594,0.0,1780886.7637476989 
 02/19  02:00:00,-0.75,92.25,0.0,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065640695166252,18.0710340189121,11.017792108070932,0.08695529277187997,9.79117069320084,0.092953828577187,1428.0276885537573,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,800.1362038038837,728.0134390391589,0.0,2199766.5169484112,0.0,1983025.7946145572 
 02/19  03:00:00,-1.3499999999999999,93.75,0.0,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.072184514535984,18.077098565034404,11.301419148740898,0.08919375145013114,10.043148795188742,0.09534601742071858,1489.4704128184312,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,838.507223262269,760.4751702323238,0.0,2321231.1135911075,0.0,2084917.8895980525 
 02/19  04:00:00,-1.7000000000000002,94.0,0.0,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.076248260230994,18.080438248955545,11.471856495767144,0.0905388875050285,10.19450281983686,0.0967829177161427,1541.5105661611651,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,871.7860692901651,788.6852932831366,0.0,2424188.9138493165,0.0,2171111.024638822 
 02/19  05:00:00,-1.8,97.0,0.0,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.073201994402382,18.0771157192642,11.514373332907898,0.09087444148762727,10.232230200254612,0.09714108780242803,1602.5162534593633,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,917.951649170922,828.1736294457575,0.0,2544856.823225666,0.0,2272048.299193034 
 02/19  06:00:00,-2.25,98.0,0.0,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.071968791244522,18.07595894774544,11.726880447197964,0.09255160313289591,10.421024831572488,0.09893343565803242,1680.056836102839,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,968.7760607237747,871.6122711916289,0.0,2697910.679170536,0.0,2400820.7780078547 
 02/19  07:00:00,-2.6999999999999997,97.25,0.0,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07327632333136,18.077239528971784,11.949028395203186,0.09430485275568705,10.618381548172309,0.10080706885044681,1753.61979225584,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,1014.3233750031604,910.3884884651651,0.0,2843276.270061132,0.0,2522856.9662058195 
 02/19  08:00:00,-3.175,97.0,0.0,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.139971358726875,18.18176833544196,12.167145389249487,0.09602628903709273,10.810338808489888,0.10262944156039225,1550.7892705734253,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,899.9538881543431,727.8655383734363,0.0,2565671.117022166,0.0,2063230.3057105246 
 02/19  09:00:00,-0.7499999999999999,89.5,0.75,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.316918078118874,18.55699315743766,11.081329782931832,0.08745674869566046,9.930319646997702,0.09427485835015484,438.53264087244264,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,192.8389568977128,34.70326918509214,0.0,554286.6483302885,0.0,100440.36733218149 
 02/19  10:00:00,0.7,79.5,1.0,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.93020038102867,19.717949886281353,10.340302201755541,0.08160836549499899,9.489434485785168,0.09008925430118916,246.9843389766772,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  11:00:00,2.1,82.25,1.375,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.234973062142,21.265842970879667,10.0654182744583,0.07943890975087525,9.615306870622542,0.09128424113671638,246.98433897667718,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  12:00:00,3.7750000000000004,80.25,1.5,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.02297163329858,17.63081371396787,3.600662281789362,0.028417367092659584,3.953038872291356,0.03752871941545162,5302.885910512072,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,6567.163901341742,5280.05764029334,0.0,10046311.632857317,0.0,8119138.713641523 
 02/19  13:00:00,4.7250000000000005,78.25,1.125,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.708606911121763,21.081524153239506,8.24275160202345,0.06505394835638491,7.852682505777439,0.0745505237713803,359.41362451747426,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,214.19079546059388,0.0,0.0,404243.4187176256,0.0,0.0 
 02/19  14:00:00,5.65,74.25,1.8250000000000002,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.427228259574253,18.92681926866694,5.306437579931541,0.04187979123336738,5.728335211458488,0.05438273991570112,2423.632129083284,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5178.1345020123135,0.0,0.0,0.0,7818532.0443837885 
 02/19  15:00:00,5.975,73.0,1.65,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.61903221722141,20.1489499021058,5.795465089100043,0.045739324052297615,6.14750620628519,0.05836219753303254,3167.023289950022,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,6733.094901928982,199.25150788737201,0.0,10178943.082735313,0.0,315138.40495649364 
 02/19  16:00:00,5.550000000000001,75.25,1.125,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.265654896702905,21.00018279322185,8.717588533996008,0.0688014854340113,8.11000234175102,0.07699342510280206,246.98433897667718,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  17:00:00,4.65,80.5,2.2,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.012446689454485,20.530018014292303,9.207395450936529,0.07266716954263186,9.714182767100336,0.0922229330888437,246.9843389766772,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  18:00:00,3.575,85.75,1.4,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.39008711792978,19.956099898396644,9.50194941953825,0.07499186638984495,9.14696686455321,0.08683799073376527,246.9843389766772,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  19:00:00,3.45,86.25,1.8250000000000002,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.89892004616577,19.498659671902853,9.459340949305892,0.07465558921495594,9.48866026778639,0.09008190415590063,246.9843389766772,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  20:00:00,3.6500000000000004,86.0,1.65,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.48871545018949,19.10497080268202,9.152384887585889,0.07223301180986824,9.05483808698104,0.08596335348498194,246.9843389766772,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  21:00:00,3.8499999999999996,87.5,1.5,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.139673949786634,18.771446726557045,8.988511970555189,0.0709396839508911,8.70155007983488,0.08260936509241468,246.9843389766772,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  22:00:00,3.525,89.5,2.325,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.804592285635252,18.443672492803252,8.894189888145414,0.0701952694429438,9.637535449377324,0.09149527121308115,255.8425850226493,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1.818505166720589,0.0,0.0,0.0,4941.0623828670105 
 02/19  23:00:00,2.8,93.0,1.775,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.48550878957655,18.198851982918963,9.024543066582055,0.07122405077077446,9.114113132134712,0.0865260892965377,340.3917873173357,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,0.0,106.24447092385414,0.0,0.0,0.0,285261.37355605373 
 02/19  24:00:00,2.225,92.5,1.125,19.901001887493283,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.23919209502221,18.084762229701937,9.258456829006988,0.0730701592737777,8.688142756531759,0.0824820808205898,504.67288922315504,3.545416666666667,3.336369356040252,3.545416666666667,3.336369356040252,18.1,24.9,18.1,24.9,0.0,0.0,96.54592200021025,211.32194274259587,0.0,262658.0934163113,0.0,565127.2403708635 
 02/20  01:00:00,1.725,93.5,2.2,19.848789198743955,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.102892445449793,18.034432878938,9.5665512834412,0.07550172117147358,10.054077154398104,0.0954497673052224,696.7545652710968,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,245.30007482174526,323.87790514577006,0.0,662324.4416203292,0.0,863401.6518589137 
 02/20  02:00:00,1.6,97.0,2.6,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04895791634462,18.029378270363438,9.678025278999261,0.07638150305745614,10.632687620343145,0.10094288551852962,824.8586358781554,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,346.69588417439013,400.1710480838392,0.0,929266.4268187403,0.0,1061850.7627537362 
 02/20  03:00:00,1.825,95.0,2.6,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03981748053797,18.043469923752042,9.625514153239653,0.07596707153892504,10.588737346420512,0.1005256375350008,898.6919958150838,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,409.35739692032325,439.8408356820007,0.0,1093787.2886873488,0.0,1165484.8266760276 
 02/20  04:00:00,2.5,90.25,2.6,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.055941923865024,18.066722608081193,9.26839972772824,0.07314863122721695,10.334040145274352,0.09810763454881347,908.4179343026374,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,423.1105659734402,441.3032696334649,0.0,1127307.6810353242,0.0,1167139.9157413081 
 02/20  05:00:00,2.625,86.75,3.2,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063223378295312,18.074053984002077,9.521174197516102,0.07514359335847362,11.395784549110921,0.10818745139600072,951.4030004924457,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,452.32720191339615,470.27311432082803,0.0,1206521.7558319927,0.0,1244104.365445564 
 02/20  06:00:00,2.525,83.0,3.925,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.068495688195497,18.07759774706427,9.675983834753794,0.07636539144631836,12.805294256256175,0.1215688260856324,1001.5864191657217,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,481.42885714737884,506.8669683579561,0.0,1289098.4033350395,0.0,1343948.7217307887 
 02/20  07:00:00,2.2,71.5,4.1,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061268424910217,18.06936335393158,9.964657239499063,0.07864367734778246,13.358669702523729,0.12682237216127157,1093.7285445523767,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,540.9093464402163,560.9274842885497,0.0,1465286.23337994,0.0,1502802.1024693376 
 02/20  08:00:00,1.875,64.25,4.85,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.31156871269953,18.232176203463354,10.327280222414496,0.08150559263316215,15.12298816659819,0.14357217269115385,246.9843389766772,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  09:00:00,1.5,69.75,5.550000000000001,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.641127521127334,18.456358999648987,10.618783955792585,0.08380621622737751,16.83067994899266,0.15978438001316447,246.9843389766772,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  10:00:00,1.475,60.0,6.075,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.057232967422365,18.787496823869425,10.9850947418861,0.08669723661856149,18.254614621147574,0.17330270009643237,246.9843389766772,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  11:00:00,1.4249999999999998,60.5,7.699999999999999,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.45588552355941,19.09490588438101,13.37064673447106,0.10552463596527925,23.557188135753897,0.22364341265667015,246.9843389766772,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  12:00:00,1.3250000000000002,75.5,8.2,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.863343365158112,19.40992978075656,14.303207123581688,0.11288464610770796,25.366244941959962,0.2408179428042494,246.9843389766772,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  13:00:00,1.45,54.5,7.824999999999999,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.66631860800907,20.119099118496692,14.176705058181469,0.11188625876973435,24.391044321966696,0.23155974129805273,246.9843389766772,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  14:00:00,1.4249999999999998,58.0,7.325,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.183518896625685,21.35910879199807,9.795332385210946,0.0773073213761179,20.446578701226628,0.19411241322792833,1883.5418386536749,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,3602.3477803087653,0.0,0.0,5873606.9988371935,0.0,0.0 
 02/20  15:00:00,1.625,56.75,7.2,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.975341165870173,15.263842367631735,7.172119634104383,0.05660424125461988,15.699011537595988,0.14904072996197765,1959.1823617292448,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,506.55034453257633,3254.668604263076,0.0,829789.0286507843,0.0,5311482.433110187 
 02/20  16:00:00,1.325,48.25,8.325,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.520438901016703,20.03765241146953,12.430468717068981,0.09810450551092116,24.228328283411265,0.2300149741574754,1902.7081866879928,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,3565.721510679305,0.0,0.0,5942605.851760733,0.0,0.0 
 02/20  17:00:00,0.75,61.0,7.574999999999999,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.444439360500986,20.583998763493895,14.306372535852537,0.11290962836804247,23.906420247077357,0.22695889584318557,554.3450851588422,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,663.4380302102035,0.0,0.0,1102310.6731353705,0.0,0.0 
 02/20  18:00:00,0.375,58.5,5.625,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.495222370581036,20.288563690851106,13.314986522981695,0.10508535103973984,18.61421383439023,0.17671660479400453,246.9843389766772,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  19:00:00,-0.22500000000000003,61.25,3.9749999999999996,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.64928119226054,20.08528050564658,13.333934438945446,0.10523489294104675,14.70546013788277,0.13960831279906405,246.9843389766772,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  20:00:00,-0.7000000000000001,60.75,3.225,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.274025648367417,19.526859418343435,13.429283821198652,0.10598741516765255,13.11071728148837,0.12446840167475717,246.9843389766772,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  21:00:00,-1.175,63.0,2.35,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.59070300239344,18.71523639982879,12.841258342170928,0.10134656451584867,11.488504440377554,0.10906770046412073,246.9843389766772,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  22:00:00,-1.45,65.5,2.1,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.157534225388268,18.200992090145064,12.62803261096772,0.09966373135822437,10.941672506073125,0.10387627612125203,724.7445527231866,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,316.7609479044009,241.78099937746208,0.0,922804.2886843036,0.0,704621.0914631409 
 02/20  23:00:00,-1.875,69.75,2.85,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03946043540801,18.050716391750584,13.946081183532527,0.11006611492026075,11.455316791383357,0.10875262894385516,1035.1373693667283,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,525.3684466339932,434.25465731780025,0.0,1511149.3034688067,0.0,1244563.077467997 
 02/20  24:00:00,-2.0,71.0,2.725,19.796576509994626,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01358720903817,18.015531475595758,13.765083075129004,0.1086376305784791,11.567143581310315,0.1098142719880752,1234.9473469870145,3.3747222222222217,3.0199288181655346,3.3747222222222217,3.0199288181655346,18.1,24.9,18.1,24.9,0.0,0.0,655.5369954044578,565.4317773216625,0.0,1875121.3538628235,0.0,1606833.9496800709 
 02/21  01:00:00,-3.425,80.0,2.225,19.728750108995165,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01253111078133,18.014101356467854,13.630570631041138,0.1075760232398769,10.956123317267277,0.10401346688920335,1425.0213243753328,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,773.8446818771538,672.4265775517127,0.0,2240828.070175145,0.0,1932040.390611888 
 02/21  02:00:00,-2.625,83.0,2.475,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04135971540423,18.04402368633643,13.365217109523387,0.10548178394716753,10.265584144632793,0.09745773807084336,1452.576476875446,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,806.1133285096702,699.0155017848208,0.0,2296260.193110549,0.0,1976404.5501756575 
 02/21  03:00:00,-1.75,83.75,1.775,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06743418704838,18.069573459354793,12.285872557694798,0.09696331485777197,10.066568130981977,0.09556835211316014,1425.7783517343735,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,790.5731392918651,699.2995426900613,0.0,2224054.789083352,0.0,1950964.3338583717 
 02/21  04:00:00,-1.6,85.5,1.125,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07827785484549,18.079774131118707,11.566437141724817,0.09128534266402341,9.928920146267743,0.09426157199706972,1430.6610215859118,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,792.3881679504577,708.6169753911078,0.0,2222679.0582229597,0.0,1969998.7288923953 
 02/21  05:00:00,-1.6749999999999998,89.75,1.375,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07787853071679,18.079431073171765,11.784714213393864,0.09300804231983438,9.937813191731554,0.09434599934998536,1472.613660058626,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,825.212338106641,736.618709177875,0.0,2305605.030884072,0.0,2039439.7283057482 
 02/21  06:00:00,-1.775,90.25,1.125,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07917075610157,18.08084778888393,11.609437422163769,0.09162471210738976,9.940000034173185,0.09436676044013631,1511.6124721052452,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,850.7494591297504,761.5401988389426,0.0,2378164.7156808744,0.0,2108584.234345051 
 02/21  07:00:00,-1.575,89.25,1.8250000000000002,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07925017845442,18.081283356814765,12.377488881367727,0.09768637481112025,10.135053258059594,0.09621852510696571,1555.759369512509,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,887.5260445879453,788.8610656404703,0.0,2471126.3995750654,0.0,2175942.761993884 
