Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 02/21  08:00:00,-1.725,89.75,1.65,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.278762309057768,18.351812483176246,12.256463247444781,0.09673120890061418,10.249777093533034,0.09730767165240595,317.53721639094493,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,22.832630825044912,45.52512447430255,0.0,67699.25805605335,0.0,134291.01709290835 
 02/21  09:00:00,-1.725,80.25,2.7,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.03748657926144,19.52381210683147,13.117695178904224,0.10352827622680641,12.263919672883617,0.11642921185606901,246.9843389766772,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  10:00:00,-1.325,74.0,3.475,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.65608405231079,21.691262242591904,13.778229129507643,0.10874138267291664,14.087630124387905,0.1337428584051249,246.98433897667718,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  11:00:00,-0.375,68.5,2.85,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.814922958165553,15.952081284317163,3.8484966023298197,0.030373340275864677,3.9616217258950854,0.03761020191918717,3349.088736135925,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,3571.3935275056297,3138.180888611827,0.0,5893194.873969739,0.0,5236741.212942003 
 02/21  12:00:00,0.95,67.0,1.4,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.526688534324002,18.5063425526677,7.561179893658293,0.05967480643170586,6.97996457853462,0.06626525583488117,2485.367289588561,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,532.6029646756268,4477.323865693367,0.0,866156.4663588346,0.0,7172622.155843949 
 02/21  13:00:00,1.975,50.5,1.375,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.140818552871313,21.602480736789794,7.283107051378851,0.057480182937711524,7.245698795358858,0.06878804025073512,3245.370218040992,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,6328.01338659428,315.1833323786677,0.0,10264894.639048113,0.0,509964.1706611283 
 02/21  14:00:00,2.3499999999999996,48.0,1.125,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.098895048922735,18.377860762674658,4.254635293318133,0.033578692894109,4.064730636597771,0.03858908057533127,5150.209960840863,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,6018.111968179856,4822.450189167789,0.0,9770006.281904003,0.0,7846017.669670349 
 02/21  15:00:00,2.85,64.0,1.0,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.45263240365338,19.436929219147945,7.175324737817647,0.056629536770184036,6.298353014850959,0.059794282502664935,2434.5108902036945,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,132.5665893530471,4853.963204066558,0.0,261709.7008058594,0.0,7595651.788833203 
 02/21  16:00:00,2.625,48.75,0.625,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.748160190922285,21.075729219533766,7.023652390645529,0.05543249899488524,6.5468089165232275,0.06215303285200488,3171.638513752604,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,6295.499462575482,229.02589563103948,0.0,10138345.464996938,0.0,371785.4457974023 
 02/21  17:00:00,1.825,44.25,0.875,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.567011906786036,16.632847585466823,4.336941143825144,0.03422827216166781,3.6996718929416668,0.03512334507324501,5196.704145014788,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,5867.248605653427,4923.217696913054,0.0,9676386.27165022,0.0,8106229.53746008 
 02/21  18:00:00,0.47500000000000003,51.75,1.0,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.98701091033861,19.868838216379537,10.60026540641045,0.08366006299926802,9.525701958522818,0.09043356455268182,501.7352564155941,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,525.0538506995198,0.0,0.0,914912.4999288283,0.0,0.0 
 02/21  19:00:00,-0.5,64.5,1.0,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.956961250238027,20.156803291547693,11.38901719768167,0.08988509812986298,10.27521129326026,0.0975491347333309,246.9843389766772,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  20:00:00,-0.7,68.0,1.0,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.875546919817296,19.86857986679869,11.478324666741177,0.09058993599961151,10.402306067247508,0.09875572648874491,246.9843389766772,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  21:00:00,-0.625,71.75,1.0,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.346832486567237,19.22885605915095,11.021554283549296,0.0869849848433015,10.07833541591555,0.09568006645466313,246.9843389766772,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  22:00:00,-0.6749999999999999,72.25,1.0,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.790834566065755,18.598110685229095,10.628533126718931,0.08388315923046452,9.77452735734029,0.0927958227741007,246.9843389766772,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  23:00:00,-1.15,76.5,1.8250000000000002,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.35951075352084,18.200630173063715,10.742869968700571,0.08478553544809553,10.604217283052357,0.10067259844714804,424.4903988779897,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,44.1622210006397,151.50135697189918,0.0,128730.4138273057,0.0,435136.5229242497 
 02/21  24:00:00,-0.925,78.0,1.65,19.660923707995703,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.159318530551516,18.07819833309254,10.549883011232415,0.0832624319784353,10.249279643325586,0.09730294904029373,632.0735701616054,3.174027777777778,2.6088597211990945,3.174027777777778,2.6088597211990945,18.1,24.9,18.1,24.9,0.0,0.0,185.80664667900106,269.08841769084836,0.0,531450.5387233491,0.0,759641.7898488538 
 02/22  01:00:00,-0.875,83.25,1.9500000000000002,19.559156337196132,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06113277033993,18.026865834597146,10.52818651681007,0.08309119757810238,10.552196429547493,0.10017873130391786,816.3477202198796,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,325.6895868818025,375.54904725660856,0.0,915783.9956353268,0.0,1044973.6108435929 
 02/22  02:00:00,-0.6,85.75,2.475,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.029917978271527,18.02400008463679,10.436761447951586,0.08236964705769861,11.121701021348805,0.10558540164590066,931.2601052625882,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,409.4908832297946,449.95927489661847,0.0,1139040.2176242839,0.0,1239255.3024781914 
 02/22  03:00:00,-0.5,91.25,2.225,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.036196201886156,18.044573370570475,10.397661662726176,0.08206106134122804,10.766675284879089,0.10221491588047404,978.6984450258035,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,451.5496051843171,475.81751138026164,0.0,1247380.9954425925,0.0,1303144.3862997163 
 02/22  04:00:00,-0.9500000000000001,93.75,1.65,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.043058768632683,18.055686286939277,10.543472747676908,0.08321184050432265,10.279326319810355,0.09758820130509378,1042.7808780562746,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,501.4132231685482,506.1136931007268,0.0,1390762.5654320535,0.0,1392609.705500626 
 02/22  05:00:00,-1.1,94.0,1.9500000000000002,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04938855737409,18.061776386656128,10.675783335986761,0.08425607022207844,10.712081680513204,0.1016966239723204,1111.2947496730437,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,549.2812429326888,547.401242755648,0.0,1525329.1107283272,0.0,1507003.448195903 
 02/22  06:00:00,-1.1,94.0,2.85,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05486634602614,18.065571957753015,11.186195845849705,0.08828437905148993,12.114271697049446,0.11500850817021947,1188.6339639194439,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,599.4098200175076,601.5268014761637,0.0,1662315.3068369096,0.0,1651052.7116070227 
 02/22  07:00:00,-1.1749999999999998,94.0,3.1,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061837013408578,18.070890228274898,11.439437608397292,0.09028302917924659,12.617008545278413,0.11978130973542575,1245.9453839058606,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,638.4583007088065,637.8419731263245,0.0,1771445.5893046206,0.0,1750164.4808151347 
 02/22  08:00:00,-0.9750000000000001,92.5,3.1,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.27360687059914,18.206826512838116,11.38289473711051,0.08983677807206668,12.563293893922136,0.11927136228882243,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  09:00:00,-0.525,91.25,2.725,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.582575583597027,18.44668678426499,11.268810677662945,0.0889363968802124,11.864324070676838,0.11263559592681961,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  10:00:00,0.12499999999999999,88.0,3.35,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.00472089591714,18.820763722118635,11.359798185613183,0.08965449405565294,12.784995134291847,0.12137611357326145,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  11:00:00,0.45,86.25,2.85,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.445237942591795,19.223483916856722,10.974043904574064,0.08661002052440968,11.919004897324271,0.11315471589172574,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  12:00:00,0.6499999999999999,84.5,2.975,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.846884128124064,19.596717231434205,10.992473767942137,0.0867554738193346,12.16746416684837,0.11551349821423126,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  13:00:00,1.075,87.0,2.725,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.166493456896674,19.890633545639155,10.858161554961288,0.08569544675692221,11.69878463161821,0.1110640244443916,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  14:00:00,1.425,86.5,2.225,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.42366066074789,20.134107877178728,10.485840859469505,0.08275699459119276,10.861826757420362,0.10311824950059062,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  15:00:00,1.5750000000000002,89.0,2.85,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.631415315501698,20.324560241652208,10.791533983782916,0.08516960456443332,11.872594427304481,0.11271411169743853,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  16:00:00,1.45,93.0,3.8499999999999996,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.74100006671722,20.39905270632364,11.415033484118293,0.09009042545694844,13.907532251892537,0.13203307442815107,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  17:00:00,1.4,95.5,3.3499999999999996,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.77725596641161,20.404652495738688,11.062803434641735,0.08731053391653251,12.893243865923012,0.12240378782785578,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  18:00:00,1.475,94.5,3.475,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.709591944845396,20.311589453534268,11.006591427954145,0.08686689407917947,13.076452276275036,0.12414310212472397,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  19:00:00,1.4249999999999998,95.5,3.6,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.604207793859686,20.17851129002953,11.013851367151737,0.08692419141536448,13.285548772163756,0.1261281885300123,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  20:00:00,1.3250000000000002,94.5,3.9749999999999996,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.109446844468277,19.650558493710708,10.986334053173831,0.08670701758690824,13.907050944713333,0.1320285050721026,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  21:00:00,1.3,94.0,4.475,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.3584905136295,18.857402127950543,10.791621157341673,0.08517029256092568,14.65374521788029,0.1391173500777082,246.9843389766772,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  22:00:00,1.3,94.0,4.6,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.70736667426535,18.255250523256375,10.532793632491929,0.08312755813827817,14.676623702335563,0.13933455012342266,347.6963108161266,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,114.38438084666042,0.0,0.0,0.0,311874.87843420845 
 02/22  23:00:00,1.3,94.0,4.225,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.279152507153274,18.061303954367986,10.25122006943732,0.0809053060416626,13.760212969916207,0.13063447851842486,590.5133364873868,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,106.44938704856263,315.9643544754916,0.0,292987.2239956237,0.0,847117.9844843096 
 02/22  24:00:00,1.375,94.0,4.1,19.45738896639656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.110157822025005,18.01819457545634,9.815634383581797,0.07746755004941973,13.293321938585763,0.126201984156882,797.1427952832071,3.0206250000000003,1.9920877769592755,3.0206250000000003,1.9920877769592755,18.1,24.9,18.1,24.9,0.0,0.0,275.620962596307,429.94423270127476,0.0,747652.2756939107,0.0,1143137.001364748 
 02/23  01:00:00,1.475,94.0,3.7249999999999996,19.404437569756904,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04815119335191,18.024057626789165,9.882656527354616,0.0779965063118723,12.613863414429373,0.11975145100218992,932.0121108787397,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,396.44792712503175,495.90037795661107,0.0,1066059.0439289697,0.0,1314590.7075571613 
 02/23  02:00:00,1.5750000000000002,94.0,3.9749999999999996,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0353098759849,18.04084195597133,9.75337222503348,0.0769761608334976,13.021376317784327,0.12362023092119928,1030.7240937638992,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,479.1554180582766,550.6110133476097,0.0,1282921.2219175575,0.0,1456246.5421588118 
 02/23  03:00:00,1.75,94.0,3.7249999999999996,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.044998345628514,18.05949577945316,9.551152378934788,0.07538018899546343,12.444046240316588,0.11813926825238827,1079.2253225196566,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,526.3933189549439,571.2331319725977,0.0,1405934.9773067068,0.0,1509274.4930377915 
 02/23  04:00:00,1.8,96.25,4.725,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.054849254917528,18.06922099792642,9.810637669173428,0.077428114674345,14.531072420982092,0.13795273897130828,1144.8048998747713,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,570.4874449760746,621.2273128527011,0.0,1519431.9106226487,0.0,1633962.243653664 
 02/23  05:00:00,1.95,94.75,3.9749999999999996,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.068863471365297,18.080604276852387,9.890829939303526,0.07806101301357726,13.075913205407225,0.12413798438113563,1153.0759520520273,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,588.0978196742469,613.6995904460736,0.0,1566627.807536623,0.0,1616682.9941032608 
 02/23  06:00:00,2.0,94.0,4.35,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.074586363682243,18.08335719762217,9.78976528923452,0.07726338440074472,13.746401232516387,0.13050335488562909,1187.095231593521,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,610.6296045914827,638.6228832816271,0.0,1626467.245083107,0.0,1680419.0986523652 
 02/23  07:00:00,2.0,94.0,3.4749999999999996,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.080988685234097,18.087759644141343,9.743981250626085,0.0769020448108863,12.093870642380638,0.11481482794566829,1191.0093906714192,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,623.7864539898933,629.415438183479,0.0,1662043.9628331505,0.0,1658970.8644630779 
 02/23  08:00:00,2.075,94.0,2.725,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.30485898123996,18.243035835553133,9.43890667307593,0.07449431657024372,10.693304451309126,0.10151835975864446,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  09:00:00,2.4,94.0,2.225,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.633930602596273,18.512245459972306,9.428406269338279,0.07441144464161462,9.950911295828949,0.09447034800665836,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  10:00:00,2.6500000000000004,94.0,2.1,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.0752833612344,18.919977100372108,9.517340870211353,0.07511333973825593,9.84686180199645,0.09348253979492271,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  11:00:00,2.925,96.25,2.85,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.522201018175583,19.332246655359114,9.66095972641651,0.0762468172595584,10.988039013809722,0.10431646295354405,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  12:00:00,3.1500000000000004,94.75,2.35,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.94270999741494,19.725284138750414,9.67783324720226,0.07637998749236234,10.306273414912791,0.09784402726679868,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  13:00:00,3.65,94.75,2.85,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.27897278638253,20.036486020903315,9.478463194475717,0.07480650696788574,10.9148932234509,0.10362204331045906,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  14:00:00,4.0249999999999995,95.0,1.525,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.562254514715494,20.306187878101753,9.513590413722632,0.07508374015616126,9.271261897864566,0.08801800276516031,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  15:00:00,4.325,95.0,1.0,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.817544289913172,20.560439485828375,9.429807638795587,0.07442250461535951,8.725880341183064,0.08284034778217289,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  16:00:00,4.699999999999999,93.5,1.0,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.993258926645375,20.730140072170183,9.403495491421959,0.07421484227649083,8.696606566942613,0.08256243317136504,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  17:00:00,4.725,94.5,0.625,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.085400518170125,20.813770363922426,9.468127371469444,0.07472493395337129,8.546348571184167,0.0811359381772801,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  18:00:00,4.625,96.5,0.125,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.070153876685637,20.786534137269186,9.534791877968559,0.07525106764905765,8.472556757185831,0.08043538541972639,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  19:00:00,4.45,98.5,0.375,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.00487540807542,20.710405665889486,9.604212006245334,0.0757989494314836,8.556389580365044,0.08123126388197742,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  20:00:00,4.324999999999999,99.0,0.275,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.554234315913597,20.248683238820774,9.446054754602773,0.07455073109647795,8.397724685528216,0.07972495683269662,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  21:00:00,4.3,99.0,0.05,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.85575568679129,19.541522957035877,9.01401044456181,0.07114092456704484,8.001949831316189,0.07596761370118195,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  22:00:00,4.225,99.0,0.0,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.25158931897988,18.940618480082446,8.715993544374896,0.06878889735936697,7.735744793782914,0.07344035948402947,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  23:00:00,3.9749999999999996,98.25,1.9500000000000002,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.78901668846099,18.48040699649447,9.1532816694832,0.07224008944680932,9.193715114701218,0.08728180169025886,246.9843389766772,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  24:00:00,3.75,99.5,2.975,19.351486173117248,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.445220554052792,18.205956552585526,9.15867225957464,0.07228263339164115,10.598820486179399,0.10062136321214768,357.71378584016986,2.8997916666666663,1.6711702215674205,2.8997916666666663,1.6711702215674205,18.1,24.9,18.1,24.9,0.0,0.0,0.0,131.4172750166255,0.0,0.0,0.0,348207.7438203474 
 02/24  01:00:00,3.55,100.0,3.475,19.401181305805522,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.206349311843255,18.08567538779006,9.108662647164998,0.0718879444697742,11.469891263780774,0.10889099370648496,562.9585940890104,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,130.4888769567984,264.0848352851248,0.0,347693.0372533854,0.0,691707.0190158957 
 02/24  02:00:00,3.5,98.5,2.85,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09732312122665,18.048830765375016,8.875182948029458,0.07004526170761269,10.332040356933515,0.0980886492825517,700.0130562114455,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,250.23016021097237,335.51037459037946,0.0,661129.8501407217,0.0,876070.3996653671 
 02/24  03:00:00,3.2750000000000004,99.5,2.975,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05315553546944,18.042775832455362,9.21145893968234,0.07269923965705236,10.71138254992218,0.10168998667968732,820.1900880789535,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,349.50743557236024,404.3550801549886,0.0,919635.7431583389,0.0,1054091.8182372001 
 02/24  04:00:00,3.2,98.5,3.1,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.044956620644975,18.05128143491544,9.393357662536431,0.07413483188328635,11.022119520180075,0.10464001093838035,904.0422128954006,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,418.25851885354894,452.05281129416244,0.0,1099624.4012595657,0.0,1178671.679555331 
 02/24  05:00:00,3.275,98.0,3.1,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0525411700161,18.063716075147997,9.076199728930142,0.07163173864090638,10.904337666553342,0.10352183267608887,952.0086922534157,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,457.80835666415305,479.3732163489257,0.0,1202941.3237062506,0.0,1249524.584096138 
 02/24  06:00:00,3.45,99.5,3.475,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.062799227096676,18.073558853052702,9.262932546536643,0.0731054828054198,11.600400212327855,0.11012999839868774,990.0047022067472,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,487.55843193756294,504.9180470326055,0.0,1278014.25441666,0.0,1312354.3585355154 
 02/24  07:00:00,3.7249999999999996,100.0,3.6,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.073420267691112,18.082091236580375,9.408238261968858,0.07425227346028976,11.828801866333794,0.11229836098355792,1008.3499161133582,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,503.9614443553354,516.242240914266,0.0,1318163.1183373295,0.0,1338706.9735359414 
 02/24  08:00:00,3.95,98.5,3.6,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.36427915669064,18.305902138147097,9.35639481433399,0.07384311143189287,11.78235289551708,0.11185739127664823,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  09:00:00,3.625,99.5,3.6,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.745159600281387,18.618024073386916,9.644418905974161,0.07611627278475405,12.019193105559854,0.11410586645641285,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  10:00:00,3.875,97.75,3.9749999999999996,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.21661800344285,19.03895887461441,9.965161023336588,0.07864765334139862,12.817239120324762,0.12168222629913089,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  11:00:00,4.074999999999999,97.0,4.475,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.680702400829396,19.457756458702583,10.723726308735259,0.08463444868400695,14.18699472154356,0.13468618990449932,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  12:00:00,4.175000000000001,97.0,4.975,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.09441475985804,19.827201724396957,11.35386192894417,0.08960764356768221,15.612824702689272,0.1482225033649181,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  13:00:00,4.3500000000000005,94.0,5.1,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.414663325179696,20.10745098310017,12.04688838112505,0.0950771893221262,16.113713455074542,0.15297775977749328,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  14:00:00,4.1,94.5,4.725,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.6540139952898,20.321176132678843,12.169072346435618,0.09604149708645829,15.266004023052751,0.144929913437511,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  15:00:00,3.8499999999999996,93.5,4.975,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.849511854673803,20.49053137112332,11.968868872124396,0.09446143898117534,16.055881665467936,0.15242872571140992,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  16:00:00,3.6500000000000004,91.5,5.1,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.960540029609277,20.571938846368937,12.681311585032113,0.10008422293611145,16.591412338228324,0.15751285997006015,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  17:00:00,3.3000000000000003,92.5,4.35,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.992517920565014,20.588697316344934,12.396460770092059,0.09783610591171447,14.786774499345187,0.14038028189786544,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  18:00:00,3.2,91.5,3.7249999999999996,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.93552252824071,20.52112864436873,11.462827720353104,0.09046763005146626,13.377478320190692,0.12700093436564644,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  19:00:00,3.05,91.0,3.6,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.84632466881046,20.4190125484584,11.12622559998633,0.08781107820904335,13.145564940226393,0.1247992327263392,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  20:00:00,2.8499999999999996,91.0,3.6,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.368350508676635,19.92399450401028,11.062883754157657,0.08731116781912876,13.055651283283852,0.12394562503058237,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  21:00:00,2.725,91.0,3.6,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.630934214569162,19.173879120296,11.098436624536381,0.08759176035730146,12.72902607811143,0.12084476362371616,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  22:00:00,2.625,89.5,3.225,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.992827340602158,18.53695777142657,10.450920503644817,0.0824813940230708,11.772808711235601,0.11176678224761498,246.9843389766772,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  23:00:00,2.375,89.0,3.1,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.523169760980387,18.17432632851789,10.112274075849895,0.07980870797252462,11.52756190838176,0.10943849792024546,378.82381609119756,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,0.0,157.70997391820418,0.0,0.0,0.0,425112.25516412733 
 02/24  24:00:00,2.225,89.0,1.9,19.4508764384938,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.241313436668314,18.061899423330033,9.609177601918159,0.07583813920937031,9.697623983486963,0.09206572999417056,552.1417256199345,2.939652777777778,1.972352843920603,2.939652777777778,1.972352843920603,18.1,24.9,18.1,24.9,0.0,0.0,109.74180258801618,262.0580142667197,0.0,299610.2029398182,0.0,700799.3704366074 
 02/25  01:00:00,2.2,89.0,1.9500000000000002,19.499020044644418,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.101528294779385,18.027873114668925,9.872009032766343,0.07791247350383518,9.814394862337114,0.0931743104280692,738.4787167960889,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,264.51693520342826,362.8345076583329,0.0,713023.8001929687,0.0,964324.1687027137 
 02/25  02:00:00,2.125,89.0,1.65,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04624088465997,18.02895513185716,10.192616652529686,0.08044279257030179,9.484764828423032,0.09004492226536268,875.9811551552807,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,382.72277049221884,433.9503537395186,0.0,1025401.655666438,0.0,1151429.3283038125 
 02/25  03:00:00,2.1,89.0,1.125,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.039466696510082,18.046488943500584,9.869542994802686,0.07789301088818469,9.013603136001333,0.08557188379408806,952.1236874220698,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,450.3557876384933,470.3774634605069,0.0,1204583.4856798435,0.0,1248781.3223141728 
 02/25  04:00:00,2.1,89.0,1.375,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045076343991013,18.05907935209769,9.786009730245858,0.07723374454838791,9.26046493618524,0.0879155003212195,1018.1407800974581,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,504.5062849775302,506.90143273178103,0.0,1348135.4530016952,0.0,1345001.2922633293 
 02/25  05:00:00,2.025,89.0,1.125,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05638677431921,18.070114122982638,9.830608570380301,0.07758573024235793,9.096963322844534,0.08636327521813564,1062.9875396451255,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,541.8694354507436,529.677309900818,0.0,1449209.0206650244,0.0,1406806.1783723822 
 02/25  06:00:00,1.85,89.75,1.375,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06308533813243,18.074397422798377,9.985953644406413,0.07881175413717392,9.410597657010815,0.08934080600046151,1114.3469713560135,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,580.4106673112977,560.3182262324143,0.0,1553767.7038819785,0.0,1488830.783078244 
 02/25  07:00:00,1.875,90.0,1.5,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.071085489589326,18.079906410614065,10.009060588662265,0.07899412017595217,9.534304083256638,0.09051523000954717,1147.6354178236422,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,606.1473684879677,580.7387174384774,0.0,1621798.907750344,0.0,1541685.7721263096 
 02/25  08:00:00,2.05,89.25,1.5,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.092428343835945,18.098406009760623,9.886472292679965,0.07802662132836198,9.461948477247638,0.08982831209050511,1124.2321814618517,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,589.6495220833679,564.3908327616954,0.0,1578880.178002975,0.0,1499510.585393189 
 02/25  09:00:00,2.5500000000000003,86.75,1.9500000000000002,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12951839796253,18.131240245765177,9.51203177358131,0.07507143896110463,9.703141806227896,0.09211811420493057,1009.4449811487209,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,503.2299607139324,492.70735223863716,0.0,1349775.556775039,0.0,1311520.6975401049 
 02/25  10:00:00,3.075,87.5,2.1,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.163062520523027,18.160220200187382,9.39990863431943,0.07418653386347832,9.70190840023935,0.09210640469516737,844.9150628484393,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,384.1117709682942,388.1237008748501,0.0,1029873.6788373338,0.0,1033598.3061566658 
 02/25  11:00:00,3.8,85.75,1.65,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.185743795156696,18.17923046150818,9.068540509584341,0.07157129008151397,8.866985252932405,0.08417994671156911,664.657294430767,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,256.7559681772328,270.66450674074804,0.0,687574.3845172143,0.0,720961.7556169389 
 02/25  12:00:00,4.449999999999999,86.5,1.9500000000000002,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.187012118377254,18.178074920364505,8.700891247501403,0.06866970608825919,8.885208299168387,0.08435294971284961,539.4929265237641,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,166.16838491609388,192.6027170013648,0.0,442880.7299663194,0.0,510908.8725234597 
 02/25  13:00:00,5.125,87.75,2.475,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.171178655127378,18.16161952414984,8.598531939835468,0.06786185969955319,9.306685583853799,0.08835430241085046,463.70956556063044,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,120.69241863282197,155.66222884670282,0.0,319322.57469593245,0.0,409986.1943553133 
 02/25  14:00:00,5.825,85.75,3.35,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1410261634964,18.132975136278187,8.629689487069129,0.06810776319956316,10.530134975156122,0.09996928784573335,454.7523945431219,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,121.19088691829363,164.02164949273225,0.0,318401.57697285456,0.0,428768.75884455815 
