Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 02/25  15:00:00,5.925000000000001,85.75,2.85,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09732212267977,18.09374973727175,8.320262715316776,0.06566568630563867,9.536812087057257,0.09053904008932809,501.3520267213744,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,160.00960171250588,190.5693646300271,0.0,418537.6021170218,0.0,496218.50200606696 
 02/25  16:00:00,5.3,92.75,2.225,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.044600047017344,18.047224730377575,8.322892979329158,0.0656864450361557,8.796738353376263,0.08351304808789839,631.1169047963314,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,260.77027660089016,271.3002020379321,0.0,678633.8267147972,0.0,702786.3139598353 
 02/25  17:00:00,5.175000000000001,95.0,2.475,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.011580340029827,18.01986916460453,8.436421722057139,0.06658244352343005,9.2225011537166,0.08755508591947876,795.5347377651185,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,383.735314729896,380.28437885910625,0.0,993553.6580669772,0.0,979134.6216223458 
 02/25  18:00:00,5.275,96.5,1.775,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.014014134016378,18.025339991852384,8.247408349239217,0.06509070062158831,8.278158071600707,0.07858983470248085,906.8788019573365,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,473.0748283514532,448.4838185660351,0.0,1221405.5277320417,0.0,1151684.344375113 
 02/25  19:00:00,5.6,97.0,1.9500000000000002,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.039733225471146,18.050273450646998,8.177705668730972,0.06454058886315901,8.387568407872775,0.07962853681084758,958.0512795032905,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,512.1232640680602,481.8665568453996,0.0,1321120.431060309,0.0,1235980.0106219135 
 02/25  20:00:00,6.15,97.0,2.475,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065869779247635,18.07372376982042,8.138333161731214,0.06422985075522006,8.903863841273948,0.0845300586732826,968.8551544006532,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,518.7171210958818,491.2796833542006,0.0,1337247.1294284435,0.0,1258692.9781569745 
 02/25  21:00:00,6.75,97.0,2.225,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086497961719772,18.091424119613208,7.828354475829064,0.06178341801068505,8.320664830001478,0.07899337847243075,944.5493228760597,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,502.30767824381655,473.6734232107586,0.0,1294791.8542066815,0.0,1213737.6058361665 
 02/25  22:00:00,7.199999999999999,97.0,2.475,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.096651825168948,18.099217574829478,8.07363253061133,0.06371921647692091,8.432528024904293,0.08005536713230708,930.7211371314808,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,492.75287814907836,464.24372781632167,0.0,1269654.0637073205,0.0,1189145.2351749341 
 02/25  23:00:00,7.8999999999999995,94.75,3.7249999999999996,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.098008672028342,18.099242015513646,9.88778572479603,0.07803698727764367,10.599296039195206,0.10062587794025281,948.7269215934307,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,505.2790709152532,478.9724084789405,0.0,1299493.5787503954,0.0,1224049.6250897213 
 02/25  24:00:00,8.174999999999999,93.25,3.7249999999999996,19.54716365079504,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.098294751928172,18.099100411933875,9.945257869092343,0.07849057245010783,10.472682038784962,0.09942385047506128,947.3336863296206,3.0260416666666665,2.2641322751364825,3.0260416666666665,2.2641322751364825,18.1,24.9,18.1,24.9,0.0,0.0,505.2819914764184,477.1483602515895,0.0,1299248.1102287346,0.0,1219284.938797409 
 02/26  01:00:00,8.275,93.75,3.6,19.614209785715538,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.102715051241432,18.10314943325396,10.309258172411091,0.08136335790781754,10.060690988620662,0.09551255665205591,932.0199541224199,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,496.0009702473055,464.3797130802253,0.0,1275872.1533194548,0.0,1187594.0094415187 
 02/26  02:00:00,8.375,94.0,3.225,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.106290809786948,18.10630530803675,9.255071819698493,0.07304344389627115,9.275912461181997,0.0880621535290415,903.4044993683402,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,473.921921522479,445.4206882400944,0.0,1220238.676864068,0.0,1140325.6647404807 
 02/26  03:00:00,8.625,94.75,2.725,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.107790917516212,18.10751979392239,8.570777112971331,0.06764281135736894,8.133120683303089,0.07721290226492651,873.3308669754863,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,454.2157409406469,424.72429512119027,0.0,1170126.7850128547,0.0,1082286.426807715 
 02/26  04:00:00,8.850000000000001,95.0,2.225,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.107394218685812,18.106968185105746,8.029924856782948,0.06337426410017921,7.103697332806566,0.0674399297927118,842.062394844299,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,438.90819259101784,408.0688895171543,0.0,1112044.2145276878,0.0,1027893.1354411233 
 02/26  05:00:00,8.825000000000001,95.0,2.1,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.103717517689933,18.103475626157447,7.489438010693343,0.059108600754921164,7.02682179996623,0.06671010132527605,838.6386572259987,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,434.7768852726939,405.8361553997134,0.0,1103566.6009452417,0.0,1024063.3289404477 
 02/26  06:00:00,8.575,95.75,2.1,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.098836147472728,18.098975831421566,7.684524580938932,0.06064827491696498,7.11991003111228,0.06759384727881276,860.1307551028478,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,444.670100567802,413.5919716653464,0.0,1145186.3886812497,0.0,1059767.2197959577 
 02/26  07:00:00,8.425,94.5,1.65,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093025798378722,18.093736184756082,7.165296092271401,0.05655038808040794,6.767043424131176,0.06424385950679769,880.2586630301953,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,459.9779763753512,426.97694934535707,0.0,1183992.4164265704,0.0,1093342.1099156695 
 02/26  08:00:00,8.625,92.5,0.75,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12932517625213,18.13146270111295,6.424529985386627,0.050704068503142914,5.899281905538122,0.05600564591899955,777.6836356623319,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,384.85390297138775,354.96597812949506,0.0,994819.9758882925,0.0,913651.8489929573 
 02/26  09:00:00,8.925,90.5,1.7000000000000002,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.21597920482836,18.22267387758597,6.732273265360856,0.05313285884028633,6.644325689491515,0.06307882177775503,473.895843828851,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,166.4776218244863,146.439746327715,0.0,434519.79717224475,0.0,381501.5681869587 
 02/26  10:00:00,9.45,90.0,2.1,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.297089680843186,18.300146998128444,6.445104541011868,0.050866448269478635,6.789267018969787,0.06445484226766732,246.9843389766772,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  11:00:00,9.975,89.25,1.275,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.209699644117297,18.18378230615341,5.923593574649496,0.04675054752285201,5.479653477052443,0.05202184559217461,248.11909245304597,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1.5956966931048162,0.0,0.0,0.0,4080.195363486047 
 02/26  12:00:00,10.4,87.5,1.8250000000000002,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.203619867415483,18.163131163444962,6.1192642722086275,0.04829483177020756,5.83060030494486,0.05535360767679157,246.9843389766772,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  13:00:00,10.725000000000001,86.25,2.475,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.21532922306773,18.162247746105805,6.261047258110285,0.04941382012361084,6.700231774209868,0.06360957389904531,246.9843389766772,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  14:00:00,10.875,85.25,2.225,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.213459056417847,18.14944811400352,5.394464807999961,0.042574525106860904,6.2209906782923685,0.05905983249702962,246.9843389766772,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  15:00:00,10.9,85.0,2.1,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.16744871124788,18.10306093186384,5.330528805455682,0.04206992547697418,6.007292579832864,0.057031060143457074,258.75800663634044,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,16.881616743820906,0.0,0.0,0.0,42333.53760100801 
 02/26  16:00:00,10.75,85.0,2.1,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087023554385674,18.050383414441296,5.497839215704057,0.04339038293017604,6.079213235554225,0.057713848801990486,344.86399152860577,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,54.83817517761674,85.0691680689009,0.0,138096.1949969369,0.0,213880.50154807168 
 02/26  17:00:00,10.025,85.75,2.1,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.034528331953744,18.020070695524737,5.795987871530402,0.04574344998777016,6.4706658899841925,0.0614301585341082,479.5330528192244,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,156.1190304203903,169.44534463526367,0.0,401926.5687700565,0.0,434359.0868660158 
 02/26  18:00:00,9.575,86.0,2.1,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.013079953673657,18.012822403503034,6.068737866003163,0.04789606417673585,6.763730753278455,0.06421241020944346,616.0773025272948,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,260.6365449247307,257.5954829165938,0.0,668926.8192299388,0.0,658394.4544525635 
 02/26  19:00:00,9.350000000000001,86.0,3.225,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02747469519621,18.033638432775913,7.082375548425134,0.055895957492479734,8.963584955899211,0.08509702930685253,712.0187247658921,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,330.3126733582056,322.99074079751506,0.0,847498.2099104825,0.0,824836.6849195068 
 02/26  20:00:00,9.524999999999999,84.5,2.025,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.057193168634136,18.06432567876451,6.658218625198499,0.05254840027968989,6.849646219440743,0.06502806052992294,710.5519603662278,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,334.91752756397386,314.2692785160533,0.0,861592.0520736445,0.0,805472.0503112124 
 02/26  21:00:00,9.225,86.25,1.125,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.073120087778882,18.07862597558077,6.57097192428637,0.05185982653035971,5.828444399385483,0.05533314029019662,719.204583818279,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,343.64598774176613,316.69188203805817,0.0,885244.9034954284,0.0,812936.4110914217 
 02/26  22:00:00,9.25,87.0,1.375,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08357816236724,18.087575956587543,6.803236464968444,0.053692918944650336,6.073769855446017,0.05766217132262531,727.9026912317205,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,350.0000801024793,322.09858454502915,0.0,902219.7366118364,0.0,827240.1827287858 
 02/26  23:00:00,9.149999999999999,87.0,1.125,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079864671853677,18.082828953905654,6.6856699263268675,0.05276505311749736,5.870644962999713,0.055733777157735025,765.0709035730761,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,378.2498658270289,346.49174882722707,0.0,974237.9787118202,0.0,888881.691718572 
 02/26  24:00:00,9.174999999999999,84.75,1.0,19.681255920636033,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.080891364837395,18.083612484288736,6.601126103817231,0.05209781119041525,5.682570906781731,0.05394827018116455,793.0660535009939,3.078402777777778,2.6704724867758522,3.078402777777778,2.6704724867758522,18.1,24.9,18.1,24.9,0.0,0.0,399.620769941592,364.3960114953666,0.0,1029199.3251251029,0.0,934592.983220137 
 02/27  01:00:00,9.425,85.5,3.6999999999999997,19.90333032857243,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086166534669402,18.088475372568993,11.391982292572159,0.08990849943311591,6.76531417825726,0.06422744267273683,835.5678309776663,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,441.0340358473936,383.59315759074184,0.0,1133706.2562483472,0.0,982930.2607568756 
 02/27  02:00:00,8.825,87.5,3.0999999999999996,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08659233080619,18.088440087188587,10.077502080062878,0.07953427830056634,6.554187624431763,0.062223083632605355,852.9344883888542,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,451.5820728238941,397.1648763381637,0.0,1161392.293584636,0.0,1017694.4196669505 
 02/27  03:00:00,7.85,89.5,2.225,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08262162167069,18.08446151228321,8.810610602525756,0.06953563989290008,6.953773275637723,0.06601660509065688,887.9637435556563,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,472.694072317472,424.5266948287102,0.0,1217048.4601464025,0.0,1088004.700279262 
 02/27  04:00:00,7.675000000000001,90.75,1.65,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.082176889010718,18.084239812844604,8.112343458191342,0.06402473322729824,6.918485192880919,0.06568159281294514,915.1194995175986,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,491.55728774187446,443.93503984818926,0.0,1265496.5656012236,0.0,1137207.9794586403 
 02/27  05:00:00,8.45,90.25,3.075,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.092422433198223,18.094149148556035,10.30347039351435,0.0813176792452027,8.2633140799035,0.07844891122122835,924.7721886995764,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,501.01989864517486,449.1802528027566,0.0,1288098.933388159,0.0,1149313.2791126831 
 02/27  06:00:00,8.7,89.25,3.9749999999999996,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.098478639494,18.09937822583641,12.430161904744855,0.0981020840679307,8.919073449706737,0.08467445318741047,928.0627134209109,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,506.94330972830323,448.0242690753634,0.0,1302852.2158590315,0.0,1146394.3657073283 
 02/27  07:00:00,8.625,89.75,4.1,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10999557227276,18.109951201312704,12.786909956915466,0.10091763286554953,8.901508425319946,0.08450769720725607,896.6451132947698,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,483.70369574693746,425.8218494623742,0.0,1244859.8895233232,0.0,1091409.439541482 
 02/27  08:00:00,8.75,90.0,3.7249999999999996,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.467451352612166,18.45476000716919,11.752171123765917,0.0927512037573944,8.399983869264126,0.07974640470489622,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  09:00:00,9.024999999999999,90.0,3.6,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.076291300508064,19.079712665500878,11.501641534780319,0.0907739588117121,8.322808736788346,0.07901373194702499,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  10:00:00,9.625,87.75,4.35,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.91171591978459,19.931757124532133,13.74081510739417,0.10844610143918673,10.240608683617042,0.0972206300891077,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  11:00:00,10.25,85.5,6.175000000000001,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.42002289174199,20.41889262621624,19.770030313580488,0.15603024246273658,11.925858158505493,0.11321977827139361,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  12:00:00,10.475,84.25,6.325,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.815960609410514,20.81313571895484,20.25801396187225,0.1598815368590083,11.578993979219806,0.10992677537407122,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  13:00:00,10.575,84.75,6.575,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.215316168129952,21.205509277845994,21.238867445168136,0.1676226887131837,12.12610181802064,0.11512081905430685,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  14:00:00,10.6,85.0,5.5,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.56937760928311,19.38808925668489,12.58568123978623,0.0993294832761899,8.664725569188235,0.08225976652475168,5698.398686936279,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,7487.948165349395,5761.397203155544,0.0,11072663.08100961,0.0,8517628.571644954 
 02/27  15:00:00,10.6,85.0,4.725,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.017899442392405,19.898452278406058,14.055432180750218,0.11092914154888955,8.256035799184573,0.07837981385999515,267.8399613036552,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,32.50387225953247,0.0,0.0,0.0,74986.8258691431 
 02/27  16:00:00,10.9,83.5,4.6,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.484501780638972,21.628300020437624,10.078999246059535,0.07954609432561839,6.751382291975851,0.06409517838997254,3324.0705335689668,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,7475.899555288051,0.0,0.0,11060202.608224554,0.0,0.0 
 02/27  17:00:00,10.325,83.75,4.975,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.383305264256578,17.84722896147164,13.354189062259163,0.10539474771802496,6.861270469068581,0.06513841694603513,2736.7036200755438,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,160.78750756117006,5844.399134879524,0.0,233332.62809985192,0.0,8711601.052568931 
 02/27  18:00:00,9.575,87.75,5.1,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.095830448004207,20.096128360602368,16.156026044344046,0.1275075769206926,8.665059260768794,0.0822629344717673,246.98433897667712,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  19:00:00,9.025,89.0,3.9749999999999996,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.19135086373818,20.557401223104183,13.354347321352028,0.10539599674011753,8.300219908497972,0.0787992817920378,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  20:00:00,9.05,89.75,3.9749999999999996,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.92445611128369,20.423539445289975,13.311858216257994,0.10506066162607408,8.296925664112987,0.0787680074288949,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  21:00:00,8.2,93.0,3.7249999999999996,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.31425260830657,19.886380434710745,12.780939973178231,0.10087051619474811,8.644179821040435,0.08206471263271334,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  22:00:00,7.975,93.25,3.6,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.743095268190864,19.37285616992242,12.270377851843989,0.09684102659253194,8.48333102282075,0.08053767239564119,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  23:00:00,7.699999999999999,93.75,3.225,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.336977336793048,19.007013979002515,11.379153239561667,0.08980724919626527,8.1442318622885,0.07731838777417388,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  24:00:00,7.525,94.75,2.725,20.125404736508827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.05370249334063,18.745441859635175,10.288591706235344,0.08120025275941344,7.710171279562475,0.07319757380176029,246.9843389766772,3.2959027777777776,4.016377989420681,3.2959027777777776,4.016377989420681,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  01:00:00,7.425000000000001,95.0,2.225,20.295570512857942,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.813590835026485,18.5215610580736,9.374234312405015,0.07398390540971106,7.179133463109043,0.06815609309374913,246.9843389766772,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  02:00:00,7.625,95.0,2.1,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.606212816111707,18.326332411087535,8.945365492304848,0.07059916067621563,7.189627929577911,0.06825572375771392,246.9843389766772,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  03:00:00,7.925,94.25,2.1,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.425100684638096,18.178818271990085,8.707150984626107,0.06871910956846779,6.909620525961824,0.06559743487565542,274.72138936574754,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,38.35852823081621,0.0,0.0,0.0,99735.11856824465 
 02/28  04:00:00,7.925000000000001,94.75,1.275,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.263920328340987,18.102033508605246,7.624948978292652,0.060178088701854454,6.428169428032758,0.061026712514919326,316.7655751956169,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,97.08861956291724,0.0,0.0,0.0,250913.77340185145 
 02/28  05:00:00,7.975,95.75,1.8250000000000002,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.15005953992211,18.071051255350213,8.185163888937375,0.0645994510848495,6.8990061800180165,0.06549666611937127,398.9707729717327,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,64.66029065452948,147.03822716126933,0.0,167961.4635514275,0.0,378583.764319537 
 02/28  06:00:00,8.075,95.25,2.1,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093925593261783,18.06338784051669,8.493076841409351,0.06702958052165756,6.960058257994464,0.06607627243697378,469.17544456852136,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,127.26499508296004,182.79723477102334,0.0,329043.7868105166,0.0,469979.12626171333 
 02/28  07:00:00,7.95,95.75,2.1,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06826273045033,18.062863891374185,8.551022884082963,0.06748690582388074,7.140671359919503,0.0677909478155567,533.250609503576,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,182.1584886297932,217.86322275066163,0.0,469791.2301689442,0.0,559662.4171476716 
 02/28  08:00:00,8.200000000000001,95.25,2.475,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.621203190051375,18.575942602039667,9.324790071874062,0.07359367855036575,7.739055267127378,0.07347178791903614,246.9843389766772,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  09:00:00,8.45,93.5,2.975,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.362810320277383,19.29106317001461,10.648022393860526,0.08403697361664861,8.312466820642001,0.07891554954057439,246.9843389766772,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  10:00:00,8.5,93.75,2.725,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.42504033609093,20.421273090239744,10.47894890729386,0.08270260150469005,8.560840312898836,0.08127351752476972,246.9843389766772,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  11:00:00,9.175,90.25,2.6,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.505100145398156,21.508865684675385,10.369170901362052,0.08183620481176998,8.639992213375667,0.08202495700213386,246.9843389766772,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  12:00:00,9.85,87.5,3.35,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.57934070442086,18.382402009780463,7.247131845843752,0.05719625722018581,4.792701873835459,0.045500175858585235,5630.092050176532,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,7392.400913737795,5688.122246428928,0.0,10934120.88752139,0.0,8410308.252108421 
 02/28  13:00:00,10.225000000000001,84.0,3.6,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.725848858887478,21.627557810496626,11.899974390503562,0.09391770573943826,8.4228422455528,0.07996341385095937,246.98433897667718,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  14:00:00,10.375,80.75,3.6,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.041444101638216,18.73592740980164,7.4641298650399746,0.058908862259838296,5.057318877251449,0.04801235385495288,5628.326418822291,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,7390.430752007513,5686.397682552191,0.0,10930237.907308688,0.0,8407879.294421213 
 02/28  15:00:00,10.1,87.5,3.225,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.842180832448697,21.929403095777744,7.54404141707177,0.05953954509852513,4.197043489226447,0.039845210879580276,3287.3861196885437,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,7389.355318820212,0.0,0.0,10928229.019258393,0.0,0.0 
 02/28  16:00:00,10.600000000000001,84.75,2.725,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.156682998326485,19.07047349658665,7.7363036482223535,0.06105692883881443,4.769289521879643,0.04527790746816685,2589.0878602432167,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,45.27447991216786,5633.546434503429,0.0,94753.42143968603,0.0,8320534.7387272585 
 02/28  17:00:00,10.05,83.75,2.6,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.716004286303765,21.659182193492548,6.374155065719729,0.050306496480996464,4.6667662758765625,0.044304588900575634,3271.3216414251997,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,7346.1682208808215,0.0,0.0,10870449.109909376,0.0,0.0 
 02/28  18:00:00,8.6,87.0,1.025,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.06758083541468,18.407431186045972,6.037912573259612,0.0476527829159349,4.745356359045993,0.04505069468789186,2552.3075319198324,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5596.041159953808,0.0,0.0,0.0,8281784.184250533 
 02/28  19:00:00,7.9750000000000005,91.0,1.7000000000000002,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.21578671021497,20.467807084854563,6.091752065324543,0.04807769824826957,4.507857938227881,0.042795970693404684,3214.8677304282674,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,7202.525613653735,0.0,0.0,10666980.209225725,0.0,0.0 
 02/28  20:00:00,7.525,91.25,1.65,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.384147269741632,20.628440662801037,8.101663343510346,0.06394044297297016,6.45843033705874,0.061313998625878885,321.07373630005543,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,119.44424234025092,0.0,0.0,266459.1347926945,0.0,0.0 
 02/28  21:00:00,7.025,90.25,2.7,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.697678317942618,20.08692416221588,9.95571642794885,0.07857311412800656,6.894451252273752,0.06545342328498623,246.98433897667718,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  22:00:00,6.375,88.5,1.9,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.611905646702617,19.6200142912689,9.16812816899494,0.072357261898333,7.092220633806941,0.06733097416882672,246.9843389766772,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  23:00:00,5.525,83.5,1.5,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.486375227695316,19.270797035088492,9.136545014801154,0.07210799939704035,7.471523693486296,0.07093194004849632,246.9843389766772,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  24:00:00,4.475,76.75,1.5,20.46573628920706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.31503726005669,18.949201382974195,9.711138362543817,0.07664284016074813,8.03631202299367,0.07629383590430859,246.9843389766772,3.5061111111111107,5.047685724869877,3.5061111111111107,5.047685724869877,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  01:00:00,3.3,68.25,4.65,20.572443910286353,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14058716662835,18.597234807366597,16.17172834920588,0.1276315036115451,9.417620326286748,0.08940747667922753,385.983604200477,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,166.20952520807472,0.0,0.0,450097.2104996174,0.0,0.0 
 03/01  02:00:00,2.175,61.5,6.075,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.048805334867396,18.280927723513955,20.93119872773378,0.16519448684307797,11.080985918637825,0.10519886720620111,621.2020654589691,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,359.57371158254716,95.49367318904952,0.0,982659.3932701366,0.0,267577.94474805245 
 03/01  03:00:00,1.225,57.75,5.375,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.006616540753804,18.11037080304294,19.170616119051743,0.15129950909387166,10.935099789301173,0.10381387712860342,813.4947051049617,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,458.3327124940921,242.76601681980645,0.0,1269385.9841705293,0.0,680067.770515042 
 03/01  04:00:00,0.475,57.0,5.1,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.000104779393084,18.036366393871432,18.669197161198486,0.14734217972571617,11.044423954714071,0.10485176116204095,983.493254585726,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,561.5043949137728,356.435695402795,0.0,1567360.2968305997,0.0,1000109.0239901331 
 03/01  05:00:00,-0.07500000000000001,59.25,3.5999999999999996,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.013129937584672,18.019511911161267,15.117483053794512,0.11931112440882632,10.397487650314181,0.0987099821834245,1070.3583036403745,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,593.0600219118139,432.5400764581687,0.0,1667750.8561747975,0.0,1215593.108978277 
 03/01  06:00:00,-0.65,62.25,4.225,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.026154442499227,18.02345004284159,16.792981190461735,0.13253459328385728,10.941496544478966,0.1038746056056036,1215.1038193519355,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,689.6849961100042,520.6558387430146,0.0,1944305.7560584457,0.0,1465102.0449147988 
 03/01  07:00:00,-0.95,66.0,4.975,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051244326260814,18.04730031668442,18.931809934144823,0.14941478831491403,11.552976052200243,0.10967977059763631,1306.3627675097382,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,755.8081725956006,573.1157268343127,0.0,2129100.7171729794,0.0,1611876.7872420354 
 03/01  08:00:00,-0.7749999999999999,65.5,4.725,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.42411977756054,18.65701425644605,18.37232565908685,0.1449991922987856,11.696938157053282,0.11104649468359398,246.9843389766772,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  09:00:00,0.12500000000000003,60.5,4.975,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.518470456165172,20.39767812552545,19.151487351792255,0.15114853986690693,12.850364467544985,0.12199670634891764,246.98433897667718,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  10:00:00,1.6,53.75,6.675000000000001,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.432500659402383,17.721777856089993,20.99913327768305,0.16573064405336313,12.54687187305582,0.11911545757013968,1503.2895106489032,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2751.251238210598,0.0,0.0,0.0,4504698.618020015 
 03/01  11:00:00,2.825,49.0,7.949999999999999,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,15.708401256861471,19.860326980343544,19.645501985173105,0.15504743237258028,12.857050677377226,0.12206018280357783,2312.019126564589,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,4177.3267916780005,375.57888921379464,0.0,6810944.069959518,0.0,601330.4760420425 
 03/01  12:00:00,2.65,51.75,7.074999999999999,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.25789390239116,17.03734870854601,21.988207434074,0.17353667560655178,12.48569372687668,0.11853465440667782,1495.4274437036777,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2755.0173713029944,0.0,0.0,0.0,4476395.177017197 
 03/01  13:00:00,2.95,53.0,6.325,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.172376537025176,18.36637219607962,22.60980351836485,0.17844247424253906,14.504147492495377,0.13769712345142515,563.7450612971785,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,627.6539316335484,0.0,0.0,0.0,1117631.7577772932 
 03/01  14:00:00,3.775,53.75,5.825,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.691173575127316,20.462520890651447,14.173552756391768,0.11186137998074104,9.879588002588864,0.09379323049118056,2424.421885306638,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,5045.446935269907,0.0,0.0,7820775.166787861,0.0,0.0 
 03/01  15:00:00,4.225,53.25,5.7,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.143668300129626,21.6063955252683,19.84600754843074,0.15662987464272315,13.29057154115909,0.12617587287980098,532.0820138060882,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,667.5957312663877,0.0,0.0,1024419.3470540073,0.0,0.0 
 03/01  16:00:00,4.825,44.0,7.949999999999999,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.983163678747687,15.710951057351728,23.92068215529303,0.1887882707999994,15.573419755867853,0.14784840707074626,2114.423091835567,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4316.986912597389,0.0,0.0,0.0,6702855.367842726 
 03/01  17:00:00,4.550000000000001,46.25,7.949999999999999,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.43071788497405,19.52909270830998,28.789683225496585,0.227215698855753,18.422241443229204,0.1748940884373112,246.98433897667715,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  18:00:00,3.8,52.5,7.325,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.212495354386185,19.97117130389481,26.465722794276424,0.20887439619684897,15.60215006283022,0.14812116220003874,246.9843389766772,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  19:00:00,3.9,48.75,6.45,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.035714278830802,20.091525180023822,23.092470865319935,0.1822518110002331,14.802985548522518,0.1405341837277388,246.9843389766772,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
