Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 03/01  20:00:00,3.7750000000000004,50.0,5.0,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.552010846301364,19.780137718860537,18.056717801122588,0.14250833265819712,12.119204665538904,0.11505533998652762,246.9843389766772,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  21:00:00,3.175,52.5,4.6,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.80560754687165,19.14955537173894,16.771363202594312,0.1323639784777589,11.971274057809214,0.11365094037149757,246.9843389766772,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  22:00:00,2.25,59.75,3.8499999999999996,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.124565788757714,18.549333456753146,14.670221188797026,0.11578121696139283,10.18367554444857,0.09668012748482746,246.9843389766772,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  23:00:00,1.3250000000000002,63.5,3.6,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.558694391989278,18.16713709390887,14.163824131509042,0.11178459913239616,9.79767171617116,0.09301554693484763,368.87585704973867,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,0.0,138.824510626266,0.0,0.0,0.0,389028.9533767881 
 03/01  24:00:00,0.575,67.0,3.225,20.679151531365648,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.185489126219668,18.037294580948853,13.585816714954522,0.10722281364599201,9.824139119832108,0.09326681887973276,654.4252275211473,3.7438194444444437,5.694398579895902,3.7438194444444437,5.694398579895902,18.1,24.9,18.1,24.9,0.0,0.0,185.7670811131311,304.85085030466473,0.0,525023.0414738094,0.0,847367.3554002654 
 03/02  01:00:00,0.32499999999999996,64.25,4.6,20.562736378229083,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05093628190277,18.004825678860826,17.228664053341248,0.13597311622255265,11.595149977226004,0.11008015456806325,927.7311297196875,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,399.2846438532324,450.62234313682313,0.0,1117650.27204313,0.0,1247957.4587841025 
 03/02  02:00:00,-0.15,65.25,4.35,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.007126871576908,18.012167157348813,16.7211876133366,0.13196797962325973,11.706906146842112,0.111141127168628,1098.8543485222567,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,531.4256973402447,540.6869460373182,0.0,1486718.0871773348,0.0,1500734.0790607855 
 03/02  03:00:00,-0.6,69.0,2.9749999999999996,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.009468478042137,18.03213038404016,13.814518167878223,0.1090277852411419,10.47714125504131,0.09946618465924306,1173.334359842424,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,586.1093740958233,579.0299535022184,0.0,1644900.987029289,0.0,1613148.325256512 
 03/02  04:00:00,-0.8500000000000001,70.0,2.225,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.023489956524767,18.047758153079915,12.673213187926292,0.10002030827113936,10.063509355989709,0.0955393132111538,1251.1989942598705,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,643.5524561955328,619.4533526623583,0.0,1810927.572062633,0.0,1730013.6781901016 
 03/02  05:00:00,-1.65,73.0,2.1,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.032145107678524,18.052897113299775,12.83327880226836,0.1012835879029659,10.33309983899774,0.09809870762156594,1370.2605087715392,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,724.5607662410682,682.2432759560645,0.0,2054935.853153566,0.0,1918720.2346690223 
 03/02  06:00:00,-2.275,77.0,2.1,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.042243896715817,18.058756944976174,13.072056371319624,0.10316808283811728,10.523385400453805,0.09990520982794496,1473.3024956350382,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,795.0219339596239,737.7509558176218,0.0,2265232.006934581,0.0,2082878.8437151215 
 03/02  07:00:00,-2.6999999999999997,79.5,1.65,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.072250055115934,18.116803182917494,12.591365068569491,0.0993743415373611,10.443521830810052,0.09914701402124917,1442.762866736426,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,799.6743922711458,680.0926932507268,0.0,2294868.683602389,0.0,1942020.0168279656 
 03/02  08:00:00,-1.6749999999999998,74.75,1.5,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.482833855425717,18.817369233458873,12.080305410951258,0.09534092524885292,10.182533163496128,0.09666928213379128,246.9843389766772,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  09:00:00,0.275,66.25,1.125,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.620027460894818,20.575663511470943,11.21220580737218,0.08848965646070112,9.640300549684609,0.0915215220739859,246.98433897667718,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  10:00:00,2.225,56.5,2.95,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.671765915327704,18.53706409532973,10.65830330768206,0.08411811327353677,6.743457908801829,0.06401994716602408,1897.9300501499436,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,0.0,3758.9859738221166,0.0,0.0,0.0,5925784.680346122 
 03/02  11:00:00,4.05,51.75,2.85,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.758680290626565,21.599185687599956,7.7062562857633985,0.06081978720698715,5.284309197056708,0.050167317744052545,3213.362897798359,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,6491.803067131504,297.0502164316126,0.0,10194485.843080813,0.0,464628.5972046787 
 03/02  12:00:00,5.324999999999999,44.25,3.7249999999999996,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.801179840826222,19.724844024141035,6.497970378869253,0.05128367926852356,2.0527846299942594,0.01948839383781506,5178.901445976962,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,6350.548562081631,5008.80068746496,0.0,9904285.617898857,0.0,7815418.130536273 
 03/02  13:00:00,5.9,39.75,3.7249999999999996,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.145458386886155,19.883761826355567,6.579861484696512,0.051929985262753206,1.8740114327074688,0.01779118584752524,5264.808946694606,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,6581.06625937406,4981.857601546987,0.0,10250401.418609077,0.0,7778088.31673791 
 03/02  14:00:00,6.375,33.0,4.35,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.315476479550124,19.886314576573003,7.560791111367104,0.059671738060327675,1.6166318979337428,0.015347717757315492,5255.7004281151785,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,6539.966886960524,4967.126601667182,0.0,10227938.679517912,0.0,7767772.570577543 
 03/02  15:00:00,5.449999999999999,39.25,4.6,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.068046832432138,19.30158440285479,7.7019334641372375,0.06078567036974642,1.9054990106240264,0.01809011750867981,5274.698280187238,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,6499.163919206048,5019.048981435561,0.0,10191500.866975555,0.0,7872269.321382452 
 03/02  16:00:00,5.1,42.0,4.6,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.869473875371966,19.37671210886729,12.738291803079942,0.10053392569814895,5.830675408403486,0.05535432068182819,2490.2451407550907,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,298.9559118447633,4841.658864318171,0.0,462450.3060113925,0.0,7595082.110475688 
 03/02  17:00:00,4.65,42.0,3.8499999999999996,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.481606604025824,20.506985295972633,9.082237731925717,0.07167939213745886,4.752530410694359,0.045118802536076856,3324.8003714781016,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,6740.481815035638,296.2165607021996,0.0,10598706.866099281,0.0,461718.6517076644 
 03/02  18:00:00,3.75,48.75,3.225,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.005468557210435,17.75499207355391,10.422086776960096,0.08225383072173226,6.209462394909358,0.05895038714969054,2223.736348372394,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4497.103276546132,0.0,0.0,0.0,7098307.233824579 
 03/02  19:00:00,3.3499999999999996,55.5,3.1,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.413265760454966,18.591887836637113,12.960547573484003,0.10228802628347111,9.200899583193415,0.08735000843218665,483.27940719148864,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,0.0,544.7335277754546,0.0,0.0,0.0,848789.9811380522 
 03/02  20:00:00,3.225,58.5,3.1,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.030102919249916,19.13119528641395,13.105328511194195,0.10343067525550559,9.781352805257416,0.09286062110471213,246.9843389766772,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  21:00:00,3.2,58.25,2.725,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.378085143038785,18.917544382305262,12.193953714045069,0.09623786733775933,9.21393426344649,0.08747375496585129,246.9843389766772,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  22:00:00,3.2,61.0,2.975,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.795948018890854,18.60906131971322,12.389864451116662,0.097784046039637,9.29062497614315,0.08820182881777772,246.9843389766772,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  23:00:00,3.125,65.0,3.1,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.354667404720047,18.356384614689482,12.47829062621909,0.09848192850731369,9.01502255974069,0.08558535928900901,246.9843389766772,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  24:00:00,2.4250000000000003,78.0,2.725,20.446321225092518,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.010381541581346,18.164473653413182,11.897722710281508,0.09389993489106713,9.11149007604675,0.08650118695200823,311.27750546248046,3.7843055555555556,4.988852197250055,3.7843055555555556,4.988852197250055,18.1,24.9,18.1,24.9,0.0,0.0,0.0,66.00599461288917,0.0,0.0,0.0,179373.75682422795 
 03/03  01:00:00,2.2,82.0,2.6,20.352639102583268,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.69433389025493,18.071737029375093,11.658683664142966,0.09201337631045445,9.120329132261812,0.08658510175054909,391.22295646352586,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,0.0,174.60000258733038,0.0,0.0,0.0,470287.11007798964 
 03/03  02:00:00,2.05,81.25,3.35,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.3958856766612,18.03524336819035,13.185237240143062,0.10406133581368471,9.711294496275578,0.09219551289165366,468.395138601831,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,7.081643053429614,262.27732651638485,0.0,19642.597748994103,0.0,704123.3221422448 
 03/03  03:00:00,2.0,78.75,3.9749999999999996,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.18540306432553,18.02951103249126,14.671028878343371,0.11578759145823234,10.28307410073323,0.09762378137987397,621.9574117808481,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,143.11836961706996,321.1287784046424,0.0,391683.10070714745,0.0,862656.6279435769 
 03/03  04:00:00,2.75,75.0,3.3499999999999996,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1005215860339,18.048047208358604,12.886640535671926,0.10170473263917154,9.437815823108822,0.08959920541202696,667.39223152859,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,203.35712439482234,324.7703176929248,0.0,549863.615138291,0.0,869337.014534995 
 03/03  05:00:00,3.45,74.75,3.8499999999999996,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.068333872536407,18.06426357733509,13.80837263808429,0.10897928311501462,9.622866994740837,0.09135601421711037,714.0153104088242,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,260.72393119465306,335.3734800639922,0.0,696700.5605058493,0.0,891662.7855690669 
 03/03  06:00:00,4.125,81.75,4.1,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.060423307838455,18.076193448945986,14.149651169994005,0.11167274241864661,9.564325250998234,0.09080024010357782,730.9123586283306,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,288.09823569262653,338.31211506907084,0.0,759889.8131239266,0.0,889578.2373981922 
 03/03  07:00:00,4.375,90.75,4.475,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061465431808447,18.082939702870817,14.98948037596693,0.11830089384566944,9.155263327870424,0.08691675435184015,753.6769205330083,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,319.9791668513788,343.1344162321551,0.0,836450.2139211018,0.0,895452.7342768551 
 03/03  08:00:00,4.775,93.0,4.975,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.531820444577864,18.49255078126919,16.418754937559484,0.12958110196138067,9.319956146498873,0.08848028832651729,246.9843389766772,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  09:00:00,5.425,93.0,5.1,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.140800485738144,19.04403225298798,16.80197908878911,0.1326056070473876,9.421836737240472,0.08944750575780092,246.9843389766772,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  10:00:00,5.825,94.5,5.550000000000001,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.791106600194816,19.66517964045606,18.31736909743131,0.14456546076150306,9.861170040624353,0.09361837703056432,246.9843389766772,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  11:00:00,6.35,90.5,6.075,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.374540532152622,20.238466376121707,20.10377722205064,0.15866426022719166,10.308501312487843,0.09786517811951773,246.9843389766772,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  12:00:00,6.800000000000001,92.0,6.575,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.92033824172276,20.790925472855946,21.618623669225407,0.17061982401224726,10.099115202787257,0.09587734222558646,246.9843389766772,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  13:00:00,6.0,85.5,5.95,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.35243841038415,18.430327678707428,13.087701005706114,0.10329155437851692,6.289625048671757,0.05971142235269204,5204.181587038914,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,6524.390489476112,5347.106638335186,0.0,9752230.193084303,0.0,8057710.9594349135 
 03/03  14:00:00,6.9750000000000005,79.25,4.125,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.77750735023004,20.585014288775586,12.944698202470104,0.10216293890813802,7.446937427561414,0.07069852694400189,554.4184563578758,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,430.6026057401537,323.79122089146125,0.0,630122.8307746046,0.0,474401.3331332077 
 03/03  15:00:00,8.75,66.75,4.725,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.51318532678075,18.926411794129848,9.815193188194556,0.07746406802019914,4.537587735402917,0.04307821462079961,5412.829957590145,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,7055.702180918976,5390.5726010772905,0.0,10534920.852789812,0.0,8027216.904213988 
 03/03  16:00:00,8.3,63.0,3.9749999999999996,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.442982442294365,19.63165258125283,8.933655109087715,0.07050673927353089,4.9840396126891955,0.0473166670561197,5318.569358436978,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,6880.03285995896,5291.698407271781,0.0,10296875.779278861,0.0,7926030.290778226 
 03/03  17:00:00,7.4,70.5,2.85,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.12441338655299,20.13029758702344,10.131510548234886,0.0799605272364686,6.8430942860863695,0.06496585884751385,314.66218453427007,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,112.01104635668071,0.0,0.0,243386.76367669532,0.0,0.0 
 03/03  18:00:00,6.15,76.75,1.775,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.401686599793,21.219170816442777,10.106192818230731,0.07976071309918623,8.073817153676776,0.07664989603210348,246.98433897667718,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  19:00:00,4.3,83.25,1.125,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.413621048623753,21.327555160791444,7.203390543577923,0.056851039439033246,6.347248088951844,0.06025847462827038,3049.9245264325878,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,6583.7046159780175,0.0,0.0,10072519.764381431,0.0,0.0 
 03/03  20:00:00,4.55,86.5,3.6999999999999997,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.398088562332802,20.69358807924911,12.882456299194956,0.10167170955212175,11.039624727332937,0.10480619903537934,481.10695315800297,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,562.057199768331,0.0,0.0,841490.4765436546,0.0,0.0 
 03/03  21:00:00,4.05,87.75,4.225,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.451898920157525,19.959124109889736,11.663136490417807,0.09204851917833516,13.45786759326068,0.12776412101028145,246.9843389766772,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  22:00:00,2.5250000000000004,90.25,4.1,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.279917225539407,19.286246137318606,11.299308920500145,0.08917709697773865,13.563883357675895,0.1287705962828221,246.9843389766772,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  23:00:00,1.35,93.25,4.1,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.106321476677504,18.712931596416738,11.175228807424741,0.0881978243200402,13.835392183368434,0.13134820274393127,328.8882322621264,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,89.44642003199844,0.0,0.0,242862.46722559014,0.0,0.0 
 03/03  24:00:00,1.25,94.0,2.15,20.258956980074014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050014930010825,18.316603000939008,10.819881566296765,0.08539333108901181,10.288770335190478,0.09767785936685483,413.44354719933114,3.820763888888889,4.421081757800044,3.820763888888889,4.421081757800044,18.1,24.9,18.1,24.9,0.0,0.0,189.0290357344082,4.255081806045884,0.0,510876.78675071034,0.0,11717.949504070142 
 03/04  01:00:00,1.5250000000000001,94.0,1.5,20.266992532066613,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.027162574372305,18.132468447534606,10.054328561157712,0.07935138683726878,9.334790065729326,0.08862111618341828,539.6006852935233,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,248.3450069738073,105.7899349764349,0.0,667497.1628884391,0.0,286462.256217418 
 03/04  02:00:00,1.9,84.25,1.9500000000000002,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.020831840243257,18.055379605679512,10.612766457032535,0.08375872455560676,9.72962972493891,0.09236958091227129,656.2836301988855,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,304.05334509154335,207.4389693430369,0.0,819219.4652550358,0.0,558964.2315713674 
 03/04  03:00:00,2.1500000000000004,75.75,3.225,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02518492628616,18.028339013731326,12.49533593175139,0.09861645451020146,11.550314062016156,0.10965449862689869,778.4619609000598,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,380.66762315659673,295.28982461766753,0.0,1027632.1173980308,0.0,794628.1933263172 
 03/04  04:00:00,2.05,70.25,3.6,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.030514856456698,18.02245576406243,13.285697893737547,0.10485419752859798,12.361358436534235,0.11735426018960918,890.2095679902787,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,450.39001505620047,373.1688071965191,0.0,1221534.4012605278,0.0,1006903.6647502636 
 03/04  05:00:00,1.7000000000000002,65.25,3.6,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04181658198268,18.033677941452034,14.040872800271998,0.11081423511576367,12.39193744082818,0.11764456618184095,979.1554353006142,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,505.54883006673606,427.7589706914032,0.0,1385832.2527692392,0.0,1165951.477547885 
 03/04  06:00:00,1.225,64.75,3.9749999999999996,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.046812227361585,18.04172262551951,15.363616193337116,0.12125367142730845,13.289163238670715,0.12616250296600912,1085.9957317169929,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,576.5881219303501,494.33282660686973,0.0,1587493.8797766026,0.0,1352603.5732944475 
 03/04  07:00:00,0.575,70.25,2.9749999999999996,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.060817462223856,18.060030222523242,13.414273914854714,0.10586895306673312,11.703281118981927,0.11110671246696859,1110.6609943544463,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,589.962206064818,508.3650418221297,0.0,1632025.7413590848,0.0,1397702.4683976397 
 03/04  08:00:00,0.625,70.5,2.975,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12117910196643,18.124416972253677,13.410033367753455,0.10583548556153008,11.333619888193828,0.10759728261889433,982.8352130617657,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,501.2677451662877,422.07919884174675,0.0,1395452.8928510444,0.0,1169679.5795319902 
 03/04  09:00:00,1.075,70.75,3.8499999999999996,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.31773589347515,18.46260004866307,15.248412776713586,0.12034445597628524,11.82617776662483,0.11227344873126863,493.2053956258968,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,170.55731032952585,129.6075515126341,0.0,477637.5765424846,0.0,362592.20332133205 
 03/04  10:00:00,1.7249999999999999,69.5,4.1,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.308493199108455,20.121217703227813,15.665728592812592,0.12363802138497024,12.414629605733388,0.11785999737722484,246.98433897667718,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  11:00:00,3.025,56.25,5.675000000000001,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.92205454952309,17.67340993127918,15.363112832766245,0.12124969877422329,12.053663742740184,0.11443311820186874,1562.2650906327299,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2975.17642771969,0.0,0.0,0.0,4717010.70596179 
 03/04  12:00:00,4.225,46.75,5.825,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.643440795185107,19.909809973135495,14.568586074577382,0.11497908609649854,11.071736782955703,0.10511105926171499,2788.592325552724,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,5413.872450566209,441.60986351007296,0.0,8435855.93480826,0.0,693932.8168655088 
 03/04  13:00:00,4.725,36.75,5.7,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.496205243376888,18.53909898170388,14.984387100498704,0.118260696385492,11.117027759608,0.10554103539140844,2250.536677140551,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,423.9275144829577,4128.255174516193,0.0,658884.9219881896,0.0,6534518.880017141 
 03/04  14:00:00,5.325,30.25,6.075,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.54438871897821,20.361850288961897,15.2629136270602,0.12045890047432645,11.96186360138487,0.11356160090630887,3093.683075399421,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,6149.535785321727,302.399524834681,0.0,9748007.743512433,0.0,479523.09222482564 
 03/04  15:00:00,4.75,28.25,6.575,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.22263990488181,18.07780301670709,16.313017961969926,0.12874659813529488,12.695769210862899,0.12052903497041212,4186.948968455083,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,5104.888149141314,3748.5499780613786,0.0,8157727.356514246,0.0,5990145.309608012 
 03/04  16:00:00,4.35,34.75,5.125,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.51159698972809,18.816396300307126,17.252073488410446,0.13615786959782974,12.66791333772153,0.12026458139912996,700.2140556748799,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,516.0298248171554,507.34955158483814,0.0,818366.8794747258,0.0,809588.8964941334 
 03/04  17:00:00,3.85,37.75,4.975,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.419918634657005,19.35564412173581,17.252433427348844,0.13616071032993476,11.537375160064396,0.10953166137773948,246.98433897667718,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  18:00:00,3.175,45.5,4.725,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.914617436201166,19.077276529915878,16.753058624072658,0.1322195139635619,11.041073817899806,0.10481995617641654,246.9843389766772,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  19:00:00,2.625,54.75,3.0999999999999996,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.48128348419562,18.778920754489654,12.789713297119555,0.10093975755857285,9.592373859655785,0.09106652343604929,246.9843389766772,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  20:00:00,1.75,62.25,2.225,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.124953013585902,18.50266833854372,11.360033818970162,0.08965635373564526,8.78183212285358,0.08337153373377731,246.9843389766772,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  21:00:00,0.675,67.0,1.65,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.764588915886122,18.222546319474958,10.834711176802148,0.0855103702480865,8.83451659055866,0.08387170098988891,295.78157113572325,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,0.0,53.06492858456687,0.0,0.0,0.0,150310.25573190162 
 03/04  22:00:00,-1.4,73.25,1.125,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.396175835233787,18.06294767903937,11.113621233650669,0.08771160125811063,9.490172066876024,0.09009625662894236,494.56718637026927,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,37.37230993092377,247.3652048889082,0.0,110942.60423231711,0.0,708088.4754171672 
 03/04  23:00:00,-1.1,69.75,1.8250000000000002,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.16629128492738,18.01634012825047,11.702467786171589,0.09235893203635798,9.468233934304422,0.08988798394345232,715.6334744188856,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,206.8515978610583,351.9858382518379,0.0,597902.3489585901,0.0,997217.8712665769 
 03/04  24:00:00,-0.6499999999999999,65.0,2.475,20.275028084059212,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06564451240084,18.012394966114602,12.607416028601076,0.0995010199058696,9.682276502234181,0.09192002656542192,882.5932861027665,3.7532638888888896,4.4697820729067015,3.7532638888888896,4.4697820729067015,18.1,24.9,18.1,24.9,0.0,0.0,351.8978276344275,425.37488676155425,0.0,1003496.3767998042,0.0,1198242.3238844783 
 03/05  01:00:00,-0.9750000000000001,69.25,2.6,20.196756525653292,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.026084699683118,18.023478945882104,13.01301398765031,0.10270210492643081,9.927166463209868,0.09424492316523458,1017.25841610929,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,457.29135162735446,495.6292794747315,0.0,1297617.314572697,0.0,1393454.0307762309 
 03/05  02:00:00,-2.075,76.25,1.4,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01632899459093,18.0343530207323,11.765401748180343,0.09285562330064104,9.873783333820906,0.09373812306812451,1142.2179626147806,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,542.8520882970178,560.8755496362253,0.0,1553973.708477974,0.0,1591280.3088075202 
 03/05  03:00:00,-3.3,79.5,1.0,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.016342482110396,18.03924491145874,12.012666682603136,0.09480710273990214,10.518268204114683,0.09985662901915231,1301.5039991299336,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,645.6392349770442,642.0797795664009,0.0,1876359.2196750867,0.0,1847908.5174156677 
 03/05  04:00:00,-4.125,85.25,0.625,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.025842778776813,18.04713165049171,12.16081499923455,0.09597632794582239,10.753796526004326,0.10209264960790636,1429.0522703873924,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,729.7799924632011,708.1400951293134,0.0,2136421.70407719,0.0,2051408.7116639784 
 03/05  05:00:00,-4.45,87.0,0.5,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.040221725467383,18.057607432252233,12.275544409120313,0.09688180241187748,10.88672568621944,0.10335463091317823,1518.4787325162795,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,789.5745308831027,755.2711626312695,0.0,2319111.108541987,0.0,2193675.089379644 
 03/05  06:00:00,-4.949999999999999,88.5,0.5,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04896072796262,18.062606502063403,12.520982511234465,0.09881886401345524,11.083528219770447,0.10522300289243089,1617.895198344182,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,852.1724221759887,806.2647905689942,0.0,2519160.302670113,0.0,2354946.640182252 
 03/05  07:00:00,-3.9749999999999996,86.75,0.875,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.090479415656198,18.1113723845588,12.340982901303661,0.09739826008239254,10.889651048974919,0.10338240324772528,1513.112282023726,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,805.4679754222922,739.1905326566823,0.0,2353263.9229678027,0.0,2139652.787601794 
 03/05  08:00:00,-2.5500000000000003,83.75,1.0,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.178513247713056,18.210425364818562,11.775433161680212,0.09293479383583,10.232098625702633,0.09713983868128276,1121.9051131519295,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,580.251892008341,480.00490361473305,0.0,1682346.0799458693,0.0,1388369.832330681 
 03/05  09:00:00,-0.55,74.75,1.0,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.331364974142463,18.420644670977,10.857903174980443,0.08569340755463371,9.470022966340064,0.08990496836568035,521.9743280160168,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,178.50497295835794,149.81341131971288,0.0,514443.77334346034,0.0,430436.7285469814 
 03/05  10:00:00,1.7249999999999999,64.5,1.375,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.120925058774034,19.621253232637056,10.15844563280234,0.08017310595835997,8.513419338666292,0.08082331996945225,246.9843389766772,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  11:00:00,3.725,55.25,2.7,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.398184878804344,21.135751299357846,11.517836855144973,0.09090177650967096,8.328413057512904,0.07906693733831531,246.98433897667718,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  12:00:00,4.65,49.25,3.475,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.423086190878955,18.56602350007885,10.451787958058421,0.08248824019985117,5.749942407894791,0.05458787081337495,2386.1392855637355,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4894.437308469107,0.0,0.0,0.0,7683405.0723862965 
 03/05  13:00:00,4.875,46.5,3.6,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.49995213372689,20.474900738933787,8.397584658656095,0.06627593127621094,4.908019606783595,0.046594960651563516,3290.352785564691,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,6729.114410530303,272.1231858974573,0.0,10513819.5749533,0.0,422874.97653248115 
 03/05  14:00:00,5.125,42.25,5.550000000000001,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.501986952146435,21.319675218570968,18.41399301119406,0.1453280419236444,9.821183385546153,0.09323875820887477,246.98433897667718,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  15:00:00,5.8,38.0,5.0,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.592085904559738,21.172786680808457,16.117925618111315,0.1272068784063892,8.904422131640608,0.08453535887983246,246.9843389766772,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  16:00:00,5.4,42.25,4.975,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.429203850884925,20.86856798381482,15.977695367051172,0.12610014464187422,8.862496377017944,0.08413733094933477,246.9843389766772,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  17:00:00,4.675,48.5,4.725,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.964282895811913,20.339407214414038,15.540387661827292,0.12264879802304614,8.904522640196046,0.08453631307165746,246.9843389766772,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  18:00:00,4.5,50.0,4.225,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.527571190975387,19.84676336840398,14.244359338818501,0.11242020402141092,8.579212927393858,0.08144794047293373,246.9843389766772,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  19:00:00,3.9,59.75,2.5999999999999996,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.150842398473088,19.41459833397848,11.345016768617405,0.08953783525234246,8.305962714567107,0.07885380191303551,246.9843389766772,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  20:00:00,4.2250000000000005,62.25,3.9749999999999996,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.827878507603195,19.052277765776076,13.647954330221232,0.10771321993380943,8.386353124164057,0.07961699934744584,246.9843389766772,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  21:00:00,4.625,68.0,4.6,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.539133400447618,18.749976524805255,14.476092974729172,0.1142491063965922,8.138799622221757,0.07726681605432789,246.9843389766772,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  22:00:00,5.0,72.25,4.6,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.29902929191305,18.49297067738492,13.909056263296343,0.10977390458016598,7.637530887087392,0.07250795222314789,260.04268134168706,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,17.514000918935874,0.0,0.0,46968.409791147176,0.0,0.0 
 03/05  23:00:00,5.475,76.0,5.800000000000001,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.152536136870687,18.27502556200379,16.643121785103006,0.13135186371882562,7.973163175506512,0.07569432361634038,354.9953267210831,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,135.61539010728703,11.587293858590266,0.0,357645.181349591,0.0,30837.799710899355 
 03/05  24:00:00,5.9,84.5,5.825,20.11848496724737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087660692862478,18.14242294785359,16.780570967111142,0.13243664856006596,7.98165316618563,0.07577492451310104,459.18496748729683,3.7326388888888884,3.9954089916586946,3.7326388888888884,3.9954089916586946,18.1,24.9,18.1,24.9,0.0,0.0,208.980240242143,83.83083529026959,0.0,543656.9780699117,0.0,219513.95385092465 
