Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 03/06  01:00:00,6.225,79.5,5.25,20.043011470522632,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06289444120675,18.084648773792093,15.259965714137365,0.12043563477564959,7.621546119452679,0.07235619862828971,522.5368218590878,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,242.9455163312175,137.8560447307807,0.0,631550.7400447297,0.0,359440.51979375235 
 03/06  02:00:00,6.5249999999999995,77.75,4.725,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059795436918183,18.066686578764,13.803878207242064,0.10894381189302248,7.21857124576646,0.06853050111945617,554.6598398386341,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,258.1463559957724,167.57231413635247,0.0,670721.4314372478,0.0,435783.82416269986 
 03/06  03:00:00,6.675000000000001,78.0,5.425000000000001,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059411665391146,18.059487461151722,15.5838420465311,0.12299175137586657,7.598045251072676,0.07213308989499731,615.6754937472068,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,305.32977118343626,206.12125795396275,0.0,791369.2513887181,0.0,534559.4830035844 
 03/06  04:00:00,6.8500000000000005,75.75,4.875,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06535312175931,18.063440165842493,13.899398752502703,0.10969768498278464,7.088400523839579,0.06729470742829294,633.7539414812013,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,312.08740524495636,223.88932107833872,0.0,810002.6959050118,0.0,580934.6782385311 
 03/06  05:00:00,6.675,78.0,4.6,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.067960499265524,18.066118836325487,13.28111513217575,0.10481802917749813,7.017179723786077,0.06661856294600947,668.0060517321613,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,334.280819304703,249.28612281981276,0.0,867593.637553658,0.0,646517.139220263 
 03/06  06:00:00,6.45,80.5,4.225,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070111438552708,18.06898997669247,12.277073930955044,0.09689387379765382,6.740264601434906,0.06398963106237515,701.4968412550286,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,355.97033710980116,274.03070482785654,0.0,924047.6822910572,0.0,710498.5731393672 
 03/06  07:00:00,6.025,81.75,4.475,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08589962965118,18.097947882423984,12.88456222330765,0.1016883300552115,6.907510591342379,0.06557740392051527,701.9493911728788,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,366.93248892188933,261.6099556353175,0.0,955080.2878171662,0.0,681104.5233517219 
 03/06  08:00:00,6.275,78.25,4.975,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.695239999921398,18.897802063063768,14.072787247852563,0.11106611227098681,7.173150456856183,0.06809929259919839,246.9843389766772,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  09:00:00,6.925,74.75,5.550000000000001,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.848148903938288,20.477963281150203,15.611712406809374,0.12321171153792843,7.612231998852385,0.07226777374052544,246.98433897667718,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  10:00:00,7.325,74.0,6.075,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.761671251053105,21.372472597014713,17.665970007553987,0.13942444902194354,8.469852245717203,0.08040970976731285,246.98433897667718,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  11:00:00,8.225,74.0,5.825,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.283161192276545,18.910480859848505,15.209968984655575,0.1200410475292138,5.894888919927527,0.05596394050458236,2522.2769912631347,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5492.709888675399,0.0,0.0,0.0,8173472.285220399 
 03/06  12:00:00,8.8,71.75,6.825,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.723307551285764,19.608298014931528,15.001361564831766,0.11839466329113418,3.9912453466537756,0.03789143784613828,3364.0803945175444,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,7298.9082856101095,210.80570732646092,0.0,10840924.134564664,0.0,362004.3350994699 
 03/06  13:00:00,8.975,72.5,7.575,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.379494420100876,21.207750684199425,20.975002549267707,0.16554019804262227,8.69829980058267,0.08257850811831993,407.1203374825444,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,379.2746476277791,0.0,0.0,575610.5500335342,0.0,0.0 
 03/06  14:00:00,8.55,79.0,6.575,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.893733399978935,18.84422375664532,17.465193845135477,0.13783987111255216,6.4669989895505395,0.06139534630940088,2556.43670591512,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5595.312441896034,0.0,0.0,0.0,8296262.833240725 
 03/06  15:00:00,9.0,74.25,7.699999999999999,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.547004747674883,19.434363234804817,21.820317030624636,0.17221164069553424,8.94894589233126,0.08495805133904213,356.0434818190125,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,237.24203745868965,0.0,0.0,0.0,391912.92294795375 
 03/06  16:00:00,9.125,72.75,7.074999999999999,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.201663732074227,21.012182142042008,15.197862745173556,0.11994550192550302,4.544813726608616,0.04314681556433141,3432.2623897710864,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,7694.375826470588,0.0,0.0,11448210.620907696,0.0,0.0 
 03/06  17:00:00,8.95,75.25,7.45,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.002480119752033,21.450586717002366,20.632300859356647,0.16283550680436543,8.704585723707151,0.08263818439594497,246.98433897667712,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  18:00:00,8.825000000000001,76.0,8.075,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.757379600047088,17.430587544547286,19.557373257429532,0.15435189743714234,5.578331367854286,0.05295865775012446,2630.5957769265756,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5713.334019933779,0.0,0.0,0.0,8562957.14752429 
 03/06  19:00:00,8.35,74.5,6.324999999999999,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.885366356147202,19.710018758423264,18.510888755403972,0.14609276844266722,8.584938028416746,0.08150229250863442,246.98433897667715,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  20:00:00,7.675,77.0,5.7,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.630899726466243,19.992366007293352,17.31972225489342,0.13669177133036234,8.710997037887164,0.08269905109083953,246.9843389766772,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  21:00:00,7.574999999999999,73.5,6.075,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.035410487553285,19.576201771079322,18.167731541903493,0.14338448209327623,8.786122793806502,0.08341226780988897,246.9843389766772,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  22:00:00,6.85,81.0,4.625,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.47852878461872,19.143886615649123,14.78704136361819,0.11670319229035148,8.256804103134918,0.07838710785944973,246.9843389766772,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  23:00:00,6.45,77.25,6.425000000000001,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.07232942875944,18.815418503401993,20.18290480945086,0.15928875581226254,9.66128609324566,0.09172075122440074,246.9843389766772,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  24:00:00,6.25,71.25,7.949999999999999,19.967537973797896,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.702309430009983,18.528397211196012,25.735798110346913,0.2031136399609405,11.435604413902862,0.10856548677111752,246.9843389766772,3.570486111111111,3.5379938599936223,3.570486111111111,3.5379938599936223,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  01:00:00,6.5,67.0,8.575,20.097596676418107,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.38783149843964,18.289057580180135,28.302914785560088,0.22337399520119022,12.301146493375565,0.11678262980770224,287.66542217130973,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,33.049228919246424,21.993427373604128,0.0,87921.91538663537,0.0,58383.387399671796 
 03/07  02:00:00,6.300000000000001,66.75,8.325,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.189073561922136,18.141376664828602,28.84565882346135,0.227657472893724,13.490378656375928,0.12807276926924552,468.5804844669696,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,173.8004069641805,129.11769648018185,0.0,457353.891466358,0.0,339584.2708202483 
 03/07  03:00:00,6.05,67.75,8.2,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0925086081021,18.07474835747626,28.062628122997126,0.22147759010592302,15.352605918558485,0.14575208046957894,602.4282600395245,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,273.403535769311,215.73859522224842,0.0,714471.0627083748,0.0,563819.3700681996 
 03/07  04:00:00,5.775,70.25,7.449999999999999,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050549853982844,18.049997782970614,24.941505860549725,0.1968448780846881,12.847944397981419,0.12197373108493692,671.7147656174284,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,328.3035275319676,257.2776328047894,0.0,856064.1406577709,0.0,671398.5526627272 
 03/07  05:00:00,5.4750000000000005,71.75,6.45,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03817269334328,18.045942004812932,21.18695647690378,0.16721299379434484,10.751691245278792,0.10207266283514957,724.3427461922067,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,365.8764567196464,291.53826990874165,0.0,955180.0538682063,0.0,761544.5163470177 
 03/07  06:00:00,5.324999999999999,72.0,5.825,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03961302325304,18.04994274277882,19.388473799360376,0.15301889880353617,11.047220430867517,0.10487830989386604,783.6650763773421,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,403.830959334509,334.7728140840194,0.0,1055573.7581039176,0.0,874481.7626842048 
 03/07  07:00:00,4.85,75.0,4.125,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.062959143035698,18.08657595249069,14.335074837764871,0.11313615443075385,9.22055578016434,0.0875366172475128,760.5266409547963,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,379.019079823025,305.9855484885368,0.0,996673.0744595127,0.0,804213.533954697 
 03/07  08:00:00,5.3,73.0,3.9749999999999996,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.654820628719524,18.75639458204431,13.841759054125696,0.10924277742975648,8.86622365735965,0.08417271639902187,246.9843389766772,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  09:00:00,6.1,65.25,4.85,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.472251040094267,19.612592906572086,16.50902029515791,0.13029349973764473,11.145092723603128,0.10580747399553161,246.9843389766772,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  10:00:00,6.75,58.5,5.550000000000001,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.474513168355323,20.682659207517517,18.89110883673858,0.14909356462450657,12.796644050137525,0.12148670416151267,246.9843389766772,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  11:00:00,7.199999999999999,54.0,5.7,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.444010781545163,21.647882667242758,19.51552923898642,0.15402165351542163,12.24202603155967,0.11622136155437121,246.9843389766772,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  12:00:00,7.975,53.0,5.7,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.45689740492701,17.462258972134283,12.152872324872545,0.09591364228541374,8.06230485132125,0.07654060240285161,5719.280609716153,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,7309.562426525822,5658.723533666742,0.0,11088816.096029723,0.0,8573557.490844881 
 03/07  13:00:00,8.65,54.5,5.7,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.24073070540429,21.350398538737632,18.21991246809342,0.143796307590567,9.429649594123084,0.08952167819152923,246.98433897667718,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  14:00:00,8.5,53.5,6.075,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.72115859171926,17.690059766472608,13.208038914912649,0.10424129258595191,8.52005463387133,0.08088631305908113,5707.561991382704,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,7320.874071268916,5663.947801371655,0.0,11070352.261158422,0.0,8550406.812371809 
 03/07  15:00:00,8.55,53.0,6.2,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.251697058695395,21.279316354096277,19.971100895051375,0.1576171440041811,10.118671041516972,0.0960629982761165,246.98433897667718,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  16:00:00,8.375,54.5,5.0,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.57454535868682,17.48032330691138,10.126903089856194,0.07992416397163994,7.043602190097889,0.06686940827197652,5733.380440168466,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,7350.230458033704,5701.448482296359,0.0,11111772.893151056,0.0,8601668.66758459 
 03/07  17:00:00,7.85,55.0,4.975,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.594600526795094,20.575730561604324,16.120476000920483,0.12722700669358838,9.084309895142136,0.08624314815811213,246.98433897667718,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  18:00:00,7.25,67.0,3.9749999999999996,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.10101668349624,21.06247956033735,13.831896338256302,0.109164938300325,8.837085490546428,0.08389608919601638,246.98433897667718,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  19:00:00,6.725,67.25,2.85,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.221759398629473,21.158666411506438,11.661895950314982,0.09203872851185878,8.521443264362965,0.08089949621406033,246.9843389766772,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  20:00:00,6.225,69.0,1.775,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.969231024295116,20.88063080534783,10.217889198225514,0.0806422501012223,8.250097072227053,0.07832343373703812,246.9843389766772,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  21:00:00,6.025,74.5,1.9500000000000002,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.39922898972941,20.28578134503782,10.131416790021653,0.07995978727216346,8.00170137142202,0.0759652549129293,246.9843389766772,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  22:00:00,5.699999999999999,80.5,2.1,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.840037184829868,19.718988386571418,10.094158195931701,0.07966573271698747,7.812394334503162,0.07416804246412272,246.9843389766772,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  23:00:00,4.475,85.0,2.1,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.392017094884743,19.270141723146743,10.366102701408355,0.08181198977643082,8.018301636051332,0.07612285181334494,246.9843389766772,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  24:00:00,3.575,88.25,1.65,20.227655379038318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.05118546260434,18.925240925463836,9.97237782076288,0.07870461019145741,8.069600637416627,0.07660986595378903,246.9843389766772,3.5893055555555557,4.326228421328231,3.5893055555555557,4.326228421328231,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  01:00:00,3.925,86.75,1.9500000000000002,20.299664841134486,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.75911982029345,18.629455532984245,10.1751225295896,0.08030472438321665,8.018888857653023,0.07612842668256241,246.9843389766772,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  02:00:00,4.25,85.25,2.1,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.505584429127836,18.374837753558907,10.19728354491367,0.0804796249038223,7.974717867608449,0.07570908330010671,246.9843389766772,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  03:00:00,4.1499999999999995,86.5,2.1,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.283218089699872,18.18666394428278,10.114010976902211,0.0798224160492462,7.839086241887886,0.07442144576605479,339.55839103508964,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,27.958841568233417,67.55996073700189,0.0,74906.63461501972,0.0,179828.63095064455 
 03/08  04:00:00,4.175000000000001,86.25,1.275,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.150200696441097,18.096266661169143,8.958828618387729,0.07070541518335087,7.473780479471353,0.07095336515731768,459.344605559715,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,110.94809159899071,139.14062159118217,0.0,295120.508784679,0.0,367563.48648961086 
 03/08  05:00:00,3.9,88.25,1.0,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07876162847565,18.053906447036596,8.770255548333193,0.06921714726590916,7.482705982246024,0.07103810064818784,566.1852036313983,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,193.93951538941204,204.1930551992877,0.0,513309.454775178,0.0,537525.6490210241 
 03/08  06:00:00,3.5,92.0,1.0,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04676135556649,18.040255971375316,8.962958089971139,0.07073800605155808,7.65920521673058,0.07271372045917479,669.952501573822,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,274.0835212746009,267.9798821764183,0.0,723601.5448066432,0.0,704213.2376382975 
 03/08  07:00:00,3.3249999999999997,93.0,1.0,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.054069357448927,18.05799929184673,9.097079340998132,0.07179652599235817,7.794443989575004,0.07399762839029679,717.3744638358205,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,312.4218600744261,294.2849924462634,0.0,825528.7272175645,0.0,774539.8894657014 
 03/08  08:00:00,3.75,93.0,1.0,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.59751902489444,18.581362468993433,9.113600728324698,0.07192691709593754,7.814300831699171,0.07418614205804193,246.9843389766772,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  09:00:00,5.175,87.0,1.8250000000000002,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.296353704028135,19.27816202247188,9.685505201630965,0.07644053656035502,7.645864238672898,0.07258706604508242,246.9843389766772,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  10:00:00,6.2,82.0,2.475,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.416444985605334,20.505203717096407,10.75166761857115,0.08485496879850701,8.461143573712025,0.08032703278924054,246.9843389766772,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  11:00:00,7.0,78.75,1.4,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.580100112250605,21.682384274441915,9.446554848469969,0.07455467796788456,7.919752509048248,0.07518726209226723,246.9843389766772,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  12:00:00,7.8,75.0,0.625,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.820286358795574,18.73356518339399,5.275026597001068,0.04163188755264981,4.562557958462484,0.04331527287527623,5373.380992640338,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,6983.110539334189,5372.834187812068,0.0,10411241.442837179,0.0,8008986.510351997 
 03/08  13:00:00,8.524999999999999,71.0,0.875,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.867302371071766,19.84616434246159,5.729086075889377,0.04521544354420437,4.9914757771938145,0.04738726330883482,4383.21813896491,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,5366.818162442791,4812.434030977094,0.0,7812085.656144483,0.0,7052635.101305594 
 03/08  14:00:00,8.775,72.25,1.375,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.015180285058143,20.992667736488933,7.662518440066846,0.06047459670598207,6.463084370834018,0.06135818233703001,246.98433897667718,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  15:00:00,8.875,70.0,1.5,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.152234438566875,19.123774321415453,5.183533017260724,0.040909796326473825,4.433283369947331,0.042087986750179,4365.962436913332,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,5172.250429738468,4962.073644180978,0.0,7519088.246896596,0.0,7283513.847023989 
 03/08  16:00:00,8.975,70.5,1.9500000000000002,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.899921985886337,19.743431716705942,6.209847492556326,0.049009738202303324,4.878243760040981,0.0463122795462514,5408.857919483463,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,7058.11532730444,5437.845294118129,0.0,10476337.52449074,0.0,8071885.278093463 
 03/08  17:00:00,8.625,73.25,1.275,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.42082635728841,20.29309044169444,7.539759379774565,0.05950575014185995,6.219327327764496,0.05904404124951935,246.98433897667718,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  18:00:00,7.9,78.5,0.625,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.455729105156323,21.594918232562666,6.143915521685706,0.04848938586910927,5.531421405468021,0.05251331155620683,3157.6944044949787,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,7033.85069536573,0.0,0.0,10461176.925521052,0.0,0.0 
 03/08  19:00:00,7.175,83.0,0.875,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.172143347572224,17.869292581505935,6.116736484997192,0.04827488181336689,4.95085347981163,0.04700160992931635,2613.262395804722,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,178.62020379345302,5493.467522606296,0.0,259289.47625076433,0.0,8241251.194632019 
 03/08  20:00:00,6.775,84.75,1.0,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.487282726888086,19.379663179573157,8.360154324413045,0.06598052130289428,7.1422131517729035,0.06780558502903539,246.98433897667718,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  21:00:00,6.4,87.25,1.0,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.180583344498295,19.406104200433074,8.610244079943858,0.06795429496808258,7.473748707461201,0.0709530635253599,246.9843389766772,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  22:00:00,6.5249999999999995,89.5,1.0,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.84915075535802,19.196473827808624,8.380608777892233,0.06614195319172696,7.207177660318871,0.06842233454553359,246.9843389766772,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  23:00:00,6.300000000000001,90.75,1.0,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.562291313271903,18.994992270509528,8.353163571430638,0.06592534845462139,7.130076088562092,0.06769036014648772,246.9843389766772,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  24:00:00,5.825,91.75,1.375,20.371674303230655,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.29404208728244,18.789085037753203,8.840408970996467,0.06977081639914376,7.3202835571343154,0.06949612096730975,246.9843389766772,3.675972222222222,4.7626494037292515,3.675972222222222,4.7626494037292515,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  01:00:00,5.55,94.25,1.125,20.41697562290759,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.05241538404128,18.594935160864107,8.559114802724315,0.0675507693591193,7.218360796181887,0.06852850318731696,246.9843389766772,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  02:00:00,5.800000000000001,95.0,0.625,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.84789725297317,18.427599667251126,7.965900248305699,0.06286896516912878,6.937449625751112,0.06586163427042924,246.9843389766772,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  03:00:00,5.6,96.5,0.5,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.646903403176594,18.25811289492743,7.916733666903944,0.062480929668145765,6.94997746889392,0.06598056907612589,248.5817615370708,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2.1821107660655734,0.0,0.0,0.0,5744.001158050117 
 03/09  04:00:00,6.25,90.25,1.7000000000000002,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.467635133686603,18.141356312069973,8.591913765019498,0.06780962733547397,6.736520644255148,0.06395408728882732,282.53182765966363,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,48.98465542085919,0.0,0.0,0.0,127820.67819521397 
 03/09  05:00:00,6.65,87.25,3.5999999999999996,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.295175753568266,18.0857100394782,11.795966059067007,0.09309684482446828,7.221712751153196,0.06856032543386587,332.44673581944346,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,11.005760943179201,107.37132132664603,0.0,28949.468258870642,0.0,278359.93651544105 
 03/09  06:00:00,5.95,90.75,1.775,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.16069087137289,18.05612087393441,8.763424476661015,0.06916323466423965,6.73542985933103,0.06394373177179792,404.00177711787086,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,64.29242027966828,152.8139088137691,0.0,168485.84558212012,0.0,396155.9052092057 
 03/09  07:00:00,5.4,92.0,0.625,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12019068970489,18.136642533871616,7.962570415047062,0.06284268525541774,6.953896437584575,0.06601777434557578,383.56477765671457,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,92.927332119119,95.53596221666817,0.0,243371.45517351496,0.0,247804.90088246416 
 03/09  08:00:00,5.075,90.5,1.25,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.131209702844103,19.667329810609772,9.055915205526105,0.07147164788460651,7.706882861102279,0.07316635474783739,246.98433897667718,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  09:00:00,7.175000000000001,80.25,1.5,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.085220086601893,19.82204539995299,7.266769861903926,0.057351245571683224,5.5329963171140495,0.052528263197001976,2310.277741372175,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5032.594186551827,0.0,0.0,0.0,7413348.802844697 
 03/09  10:00:00,9.55,65.75,3.075,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.557374446654592,20.071591536020684,5.139192760146708,0.04055985143723369,1.5051828697897973,0.014289661046652654,3468.4393806681223,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,7065.876938305026,500.1921111010587,0.0,10501335.601795569,0.0,1077112.9783039554 
 03/09  11:00:00,10.25,57.5,3.9749999999999996,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.599573280369682,19.853715069240273,8.769774854822607,0.0692133535071836,4.0440340837043145,0.0383925949976533,2202.2339671955824,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,3955.49426938243,537.3461855306676,0.0,5851193.698828359,0.0,1177335.4083029744 
 03/09  12:00:00,10.825,53.75,4.475,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.706045650972577,19.923689159115256,10.696465483924586,0.08441929913504426,4.2563992218068005,0.04040871270834308,664.4666871299004,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,722.1203511898947,0.0,0.0,0.0,1500847.4067440927 
 03/09  13:00:00,11.825,52.25,3.8499999999999996,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.26067036187813,20.02294370978986,6.569165437618245,0.05184556926578482,1.6563437631240603,0.01572472782332774,318.6330513753261,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,114.30622466828672,0.0,0.0,0.0,257607.2405193008 
 03/09  14:00:00,11.5,54.25,3.6,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.542392937498,22.087076791665943,7.058740336968525,0.05570942223098851,3.6407422510612895,0.03456388839527415,810.166661408009,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,963.680110634142,11.842323788682041,0.0,1998204.3282458277,0.0,27085.937650417818 
 03/09  15:00:00,11.225,56.5,3.9749999999999996,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.630740306746183,19.721255485299306,6.317547327720396,0.04985973342878021,1.5183784826822966,0.014414935416512446,2079.625179566012,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,2521.824201439431,1338.696697968912,0.0,4113662.7050600424,0.0,2474438.423484283 
 03/09  16:00:00,11.125,57.0,4.1,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.579112330233915,20.378171295757888,10.643979321657135,0.08400506463491306,5.2321325645416135,0.049671971691316444,2300.035302038892,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5035.175839860551,0.0,0.0,0.0,7376492.410752858 
 03/09  17:00:00,10.2,60.75,4.1,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.96464846999896,21.33835440147121,8.675032179116297,0.06846561956709608,5.018334757985621,0.047642252745186256,3209.0183384317356,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,7128.754806147252,35.204659419236144,0.0,10572871.952403378,0.0,72992.95858455852 
 03/09  18:00:00,8.55,68.0,3.3499999999999996,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.739272960469947,17.850968241387122,9.488348443681561,0.07488452393629334,5.569085658210842,0.05287088233120873,2558.6258466498493,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5536.130853809326,0.0,0.0,0.0,8304173.349060903 
 03/09  19:00:00,6.675000000000001,75.25,3.1,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.41756742075825,20.689469223441158,7.524714556927986,0.05938701247078275,5.096035560483456,0.048379916023869436,3259.08096519881,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,7205.005309014841,0.0,0.0,10825442.567061344,0.0,0.0 
 03/09  20:00:00,5.9750000000000005,83.0,3.1,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.398256042483137,20.79054188074378,11.62552074206174,0.091751645868415,8.53215787924211,0.081001216887303,246.98433897667712,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  21:00:00,5.449999999999999,90.25,2.725,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.366235438718217,20.332754034108184,11.089802169276851,0.08752361498138099,8.532732197783073,0.08100666925953492,246.9843389766772,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  22:00:00,5.8999999999999995,93.5,2.225,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.238374572822124,19.940841739238596,9.954290455035746,0.07856185997736301,7.767679407553614,0.07374353514168414,246.9843389766772,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  23:00:00,6.550000000000001,94.0,2.475,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.13972150504452,19.705791757251117,9.912154729631649,0.0782293138281227,7.225555823794623,0.068596810173711,246.9843389766772,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  24:00:00,6.625,97.75,2.225,20.462276942584523,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.03255069588212,19.496047252546134,9.4157298660481,0.07431139915622335,7.295462373604808,0.06926047764015514,246.9843389766772,3.7195138888888897,5.037202856316734,3.7195138888888897,5.037202856316734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  01:00:00,6.525,97.5,2.475,20.55104299832607,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.90291266532872,19.283679138466844,9.79009947943307,0.07726602191707024,7.774651021925592,0.07380972112368209,246.9843389766772,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  02:00:00,6.800000000000001,95.5,2.225,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.783479231535757,19.099744941464564,9.180047682512381,0.07245133381196514,7.458957633522617,0.07081264242614299,246.9843389766772,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  03:00:00,6.9,98.0,2.1,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.67864862288109,18.946397120022652,8.912435876608452,0.07033927154909658,6.837430105550164,0.06491208516885065,246.9843389766772,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  04:00:00,7.05,97.5,2.85,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.56694969532943,18.80276854684477,9.902598749015247,0.07815389553341621,6.6397197210575305,0.06303509438154675,246.9843389766772,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  05:00:00,6.725,91.75,5.425000000000001,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.408775918972076,18.63714534590136,16.601298399730158,0.13102178263868405,8.571679633608756,0.08137642211000617,246.9843389766772,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  06:00:00,5.550000000000001,88.5,4.25,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.224511833176127,18.442966735569613,13.987265960801238,0.11039115593846277,8.104139173946303,0.07693776231107713,256.74342879189345,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,13.29965777617151,0.0,0.0,35101.322272402016,0.0,0.0 
 03/10  07:00:00,5.125,88.0,3.6,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.132074371009804,18.28944865793563,12.453834269296998,0.09828891255135493,8.039467200521987,0.07632379001707892,301.2421331617396,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,74.27767965362703,0.0,0.0,195153.10707370323,0.0,0.0 
