Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 03/10  08:00:00,5.25,85.0,3.225,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.837856031228746,19.01013643084878,11.796480005691173,0.09310090102545075,8.124657841124524,0.07713255910619797,246.98433897667718,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  09:00:00,5.45,83.25,3.8499999999999996,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.80646702771552,20.02200512981438,13.705721066753576,0.10816913010513735,8.963396362293981,0.0850952388674658,246.98433897667718,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  10:00:00,6.025,80.0,4.85,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.52279180126527,20.74362661444087,16.554045440303685,0.13064884994209988,9.855941322980774,0.09356873747889588,246.9843389766772,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  11:00:00,6.95,74.5,5.925000000000001,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.787030536004572,18.47521012128662,17.725047325352115,0.13989070264289818,9.200307517514927,0.08734438757505839,2486.988484911013,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5376.674448421948,0.0,0.0,0.0,8046014.925363608 
 03/10  12:00:00,8.25,67.75,5.375,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.69324525055182,20.443072559984877,11.158770280707612,0.08806792932880753,6.384138922440283,0.060608702840973847,3439.277419732963,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,7330.760099832132,328.415467728938,0.0,10988583.028193861,0.0,484276.99044040916 
 03/10  13:00:00,8.975,63.75,4.725,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.850633956727588,19.56777936485434,13.314748041859994,0.10508346888444463,7.103130249806911,0.06743454611208864,2483.9905997801247,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5402.55779902863,0.0,0.0,0.0,8035822.538892412 
 03/10  14:00:00,9.625,58.5,4.975,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.55502610403839,21.146557145704428,10.11053567290616,0.07979498804248376,4.997889141436195,0.04744814946627905,3250.43455266321,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,7052.479547320385,186.45401141906825,0.0,10517153.722992195,0.0,277207.4846906333 
 03/10  15:00:00,9.725,57.0,6.300000000000001,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.580169690625006,18.82857968329922,11.498831322832306,0.09075177988509109,3.7494629053185142,0.035596042912368155,5467.208297273916,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,7019.182392181765,5591.190228424336,0.0,10441908.600019556,0.0,8315497.6498505045 
 03/10  16:00:00,9.475000000000001,56.25,5.95,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.03030414134536,19.823884821240725,14.498789562979084,0.11442823379860134,5.184285456284034,0.049217728573894566,2477.6515942994447,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,19.163250549174226,5340.073144267628,0.0,45087.704383507924,0.0,7967937.90916902 
 03/10  17:00:00,9.1,57.5,4.875,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.22119028614249,20.97170933505842,9.989498832211922,0.07883973368521179,3.818509112841403,0.03625154260071946,3235.2594183027923,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,7056.632483395615,101.61647793575841,0.0,10589111.026223894,0.0,150771.16751776327 
 03/10  18:00:00,8.625,61.0,4.225,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.04343227093512,19.546062013984162,10.406297163189615,0.08212921496617072,4.706059284647362,0.04467762249543461,2465.9792930232848,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5333.916883477752,0.0,0.0,0.0,7970981.834567793 
 03/10  19:00:00,8.2,63.5,3.7249999999999996,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.88860792795711,19.495784609232754,8.321798241984778,0.06567780508312743,3.7443658497469006,0.03554765331272803,3172.2947959414514,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,6996.004829838507,13.906118600191714,0.0,10480357.580177668,0.0,33070.62492581576 
 03/10  20:00:00,7.425000000000001,67.0,3.6,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.54378241035954,20.362992346662132,10.924068867804586,0.08621560448252485,6.581396465912655,0.062481394519632895,408.4005443836025,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,369.71921078956365,0.0,0.0,580256.5573068922,0.0,0.0 
 03/10  21:00:00,6.525,71.0,3.6,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.7374087401776,19.962803966938615,11.666916092445783,0.09207834878463741,7.246759065502345,0.06879810607148848,246.9843389766772,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  22:00:00,5.925,74.25,2.025,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.6611689871226,19.547829942500705,9.50530599414548,0.07501835735326298,7.401792932725024,0.07026994145961857,246.9843389766772,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  23:00:00,6.25,74.25,2.7,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.5643851111968,19.26876319696882,10.165538957913562,0.08022908833266165,7.098356910342115,0.06738922975592916,246.9843389766772,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  24:00:00,5.275,80.0,2.725,20.63980905406762,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.429126383144283,19.00254545029508,10.350053048523572,0.08168532172426626,7.221296730548858,0.06855637588491487,246.9843389766772,3.820833333333334,5.575178951720053,3.820833333333334,5.575178951720053,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  01:00:00,5.199999999999999,79.75,2.6,20.692534398660857,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.280512285242846,18.751075305153552,10.08497574413526,0.07959326240928052,7.12720524873096,0.06766310543283832,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  02:00:00,5.225,79.75,2.975,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.150709797307204,18.52264991903323,10.71106906208135,0.08453455438779217,7.21291652535899,0.06847681725182911,283.58482474309665,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,49.84319403515252,0.0,0.0,131644.29789800732,0.0,0.0 
 03/11  03:00:00,5.05,80.75,3.1,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.077311007483196,18.301224305142416,11.123888067250249,0.08779262979020988,7.43285881994521,0.07056486974202189,357.4787684509297,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,150.1299454891712,1.1529530593057244,0.0,394341.30519014463,0.0,3081.6197612512565 
 03/11  04:00:00,4.025,84.0,1.525,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03565155175385,18.135608193114024,9.4065656616106,0.07423907286143872,7.784313463811831,0.07390145284758659,520.4192011716641,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,226.9356230964682,107.51358021189736,0.0,598522.0922987817,0.0,285649.6720188355 
 03/11  05:00:00,2.65,88.75,1.8250000000000002,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.009369646208768,18.051592897319864,10.384939889092166,0.08196065778123415,8.840559158844641,0.08392906694481103,692.4508963034855,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,333.9445724569709,234.21920132517738,0.0,886933.2340012004,0.0,622529.0573940116 
 03/11  06:00:00,1.85,92.25,2.1,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.012172999682598,18.024285163860043,11.14637620907901,0.08797011207862437,8.897393570614316,0.08446863226692233,820.4647012814223,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,424.17511771119234,316.56435022544554,0.0,1131487.5212760475,0.0,843190.6977581525 
 03/11  07:00:00,1.4,93.75,2.85,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03922344492127,18.04166901546957,12.414755375691147,0.09798049171700203,8.990916180756575,0.08535650205733375,896.8979518063345,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,478.6729561562454,362.7447300847444,0.0,1282520.3321076157,0.0,969897.0042075887 
 03/11  08:00:00,3.55,89.5,3.475,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.15133404648564,18.15667910487462,12.613255756448787,0.09954710856317273,8.260397300352917,0.07842122037252007,629.1231105906419,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,289.75991186057985,190.888479843045,0.0,771151.6223112445,0.0,508005.92424150265 
 03/11  09:00:00,6.325,80.5,3.9749999999999996,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.329030079091165,18.387362685815344,12.343696586312863,0.09741967719320305,7.193052651378891,0.0682882368261904,261.64317318375356,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,19.834042366974245,0.0,0.0,52724.48481102214,0.0,0.0 
 03/11  10:00:00,7.225,77.25,3.7249999999999996,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.680434642789074,18.82875982964542,11.52925904344798,0.09099192340282716,6.8210106325251365,0.06475620463845035,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  11:00:00,7.825,75.5,4.35,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.174953895584622,19.39908877435345,12.719381977365282,0.10038468441503573,6.892021160453519,0.06543035287333038,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  12:00:00,8.600000000000001,76.5,4.975,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.695557737053477,19.94079665177791,13.690582498613518,0.10804965257172106,6.772109698284249,0.06429195687879805,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  13:00:00,10.45,71.75,6.675000000000001,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.117574314157235,20.35860223298368,17.359515404106418,0.13700582925650495,7.025008230422165,0.06669288395282959,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  14:00:00,10.55,70.0,6.825,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.992053230813596,20.243242547979293,17.721964415129612,0.13986637151027584,7.2216083921490615,0.06855933468727542,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  15:00:00,10.325000000000001,69.25,7.45,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.919723367200834,20.15750689317404,19.686993331939405,0.1553748929173223,7.741630957073218,0.07349624058656648,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  16:00:00,10.524999999999999,68.25,6.95,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.09187364312682,20.23806022483104,18.125068881944614,0.14304777723891304,7.360669292908573,0.06987952851659604,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  17:00:00,10.15,70.25,5.95,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.920328739139926,20.07077994113925,15.688196948689601,0.1238153475174861,6.898427959199369,0.06549117670032828,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  18:00:00,10.0,68.0,4.875,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.62681589124483,19.781598510339933,12.947224794174153,0.1021828794297222,6.326045194590229,0.060057182028071074,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  19:00:00,9.7,67.0,5.800000000000001,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.352588055700778,19.507649818829407,15.844600082956664,0.12504972190005134,7.289917147854399,0.06920783327514746,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  20:00:00,9.525,70.0,6.575,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.101963012845523,19.264205833453687,17.57347237884247,0.13869443357906525,7.471625045951365,0.07093290225209373,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  21:00:00,8.899999999999999,77.75,5.95,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.867544681096692,19.03355363434556,15.649584314944342,0.12351060652772347,6.927875913278561,0.06577074491144393,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  22:00:00,8.475000000000001,83.0,4.875,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.65420322352864,18.816315900247787,13.39076604573918,0.10568342282425498,6.676028938122253,0.06337980093856244,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  23:00:00,8.55,82.5,4.975,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.482638774813616,18.639909850552016,13.482352625848534,0.10640624803363156,6.587562427180783,0.06253993192283935,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  24:00:00,8.6,82.0,5.925000000000001,20.745259743254095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.32039345956001,18.480161735054303,16.148105863568105,0.12744506878553968,7.292951541556922,0.06923664071001895,246.9843389766772,3.9440972222222226,5.894726494709376,3.9440972222222226,5.894726494709376,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  01:00:00,8.6,81.25,6.95,20.789640018928687,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.178568636256756,18.31509114257252,18.54244665497373,0.14634183162787145,7.640728207856917,0.07253830642858759,295.51572614836516,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,67.28655482740346,0.0,0.0,174553.83760433615,0.0,0.0 
 03/12  02:00:00,8.6,81.0,7.575,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.107052517705483,18.17939063121147,19.625457500765563,0.15488923606673036,7.562210131008916,0.07179288424320912,361.1896478017139,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,138.21450216055098,20.84163029448508,0.0,356573.8488391932,0.0,54174.96537480259 
 03/12  03:00:00,8.45,81.0,7.325,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.069358277468595,18.10224229240459,20.215367130915325,0.15954495693126253,8.283748663541402,0.07864290975766922,460.7607451437156,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,205.28624044145926,93.30150485513698,0.0,527792.4383551658,0.0,241031.72930897365 
 03/12  04:00:00,8.475,78.75,6.825,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.055719381201996,18.069235278776247,18.371089644537435,0.14498943734915865,7.5987563159577025,0.07213984048749547,516.2630171613563,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,239.49834510882636,136.8339082496076,0.0,615711.6822766326,0.0,352705.21451245126 
 03/12  05:00:00,8.425,77.25,5.95,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.060886478154735,18.06501007821747,15.85148363496917,0.1251040486902727,7.01214442106013,0.0665707596055216,536.1800576755784,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,246.6655321659061,156.90388190939106,0.0,635395.2358511982,0.0,404642.40542755084 
 03/12  06:00:00,8.25,75.5,5.25,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065310260508905,18.065633309535233,14.240705017064268,0.11239136315974779,6.792504859196667,0.06448558115016056,562.9480549473001,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,260.6813363896041,179.5117946575936,0.0,672858.9354458002,0.0,463438.55982224224 
 03/12  07:00:00,8.05,75.0,5.550000000000001,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087597949287613,18.0887851193271,15.089027685894994,0.11908654721383445,7.038699302339145,0.06682286203123164,559.8389565875681,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,259.60155280843077,175.15297965161113,0.0,671699.6356308371,0.0,453419.1041123345 
 03/12  08:00:00,8.075,74.25,5.7,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.162586197184762,18.170848287149852,15.447427231789604,0.12191513003123444,7.0974812909204505,0.06738091694225543,388.5160931625883,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,136.26369916023668,59.10310029980216,0.0,354975.1158485953,0.0,154032.7148231288 
 03/12  09:00:00,8.7,71.0,4.5,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.350673226275863,18.426614175637962,12.35834327825798,0.0975352727112283,6.338719469462967,0.06017750700357975,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  10:00:00,9.5,70.75,6.050000000000001,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.718758015618207,18.88536443291629,17.220285798312304,0.13590699284576235,7.730966789636649,0.07339499884307349,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  11:00:00,9.850000000000001,71.75,7.075,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.204745888879234,19.457920991066764,21.314859202995294,0.16822243551229688,9.207415507782652,0.0874118682604205,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  12:00:00,10.200000000000001,72.75,6.45,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.636393559645988,19.910333772160513,18.041982214781342,0.14239203556238153,7.778915614037407,0.07385020761672104,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  13:00:00,10.149999999999999,72.25,6.575,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.678803593727444,19.94181662673588,18.22747852543474,0.1438560208910895,7.783639794104722,0.07389505727136447,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  14:00:00,10.174999999999999,73.5,5.95,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.11927664560254,20.321741024514075,15.70290091563736,0.1239313950647904,6.893049771178504,0.06544011813103029,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  15:00:00,10.275,72.5,5.25,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.95390113621628,20.161912484377666,13.900155819057403,0.10970365994975315,6.494414803824002,0.06165562212116352,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  16:00:00,10.149999999999999,72.75,5.1,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.77899272824495,19.979623960453143,13.607141433951766,0.10739111389757554,6.488916169635926,0.06160342007957498,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  17:00:00,9.95,73.75,4.35,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.562313064223538,19.75044655158267,12.124353112556603,0.09568856121361355,6.349001719293916,0.06027512295964081,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  18:00:00,9.15,81.5,2.15,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.323546899231616,19.484801529525704,8.439229831891767,0.06660460585962324,6.280577571402821,0.05962552888014777,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  19:00:00,8.525,84.75,1.125,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.107804028866433,19.234416510871892,7.24541921788837,0.0571827407130845,6.302979264535138,0.0598382024417175,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  20:00:00,8.025,86.5,1.0,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.903540513814868,19.002405954258908,7.270042878461131,0.05737707707314808,6.212351524208749,0.05897781549692785,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  21:00:00,8.200000000000001,80.25,2.95,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.70454397765674,18.790272478409126,9.7947607075738,0.07730280954690372,6.34022293433167,0.06019178035454627,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  22:00:00,8.375,76.5,3.9749999999999996,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.51759012053099,18.605583747993443,11.28857288570596,0.08909236538727294,6.247398901270113,0.05931054260194138,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  23:00:00,8.175,76.75,4.1,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.338043731359935,18.42925580103546,11.89740763169916,0.09389744820860793,6.567592486568744,0.06235034453901024,246.9843389766772,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  24:00:00,5.7,84.5,2.9749999999999996,20.834020294603278,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.15725505393874,18.212126397004063,10.914747198333878,0.08614203543257386,7.491633314278399,0.07112285350536818,390.83488496723896,3.991875,6.163697862434167,3.991875,6.163697862434167,18.1,24.9,18.1,24.9,0.0,0.0,118.65007773886038,58.544369934998166,0.0,312376.52104794123,0.0,154585.33615583365 
 03/13  01:00:00,4.525,90.0,2.6,20.923424515142948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066781645514915,18.092438674711953,10.72684633699285,0.08465907276185615,7.802920905240008,0.07407810515760871,584.4836309752264,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,246.79662025820147,179.00445582326486,0.0,647279.4741660219,0.0,469691.2559232978 
 03/13  02:00:00,5.0,92.5,2.225,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05502979578007,18.06571606722804,9.929094887824938,0.0783630099807503,7.93039414456311,0.07528828992585573,628.6498244882104,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,284.736250813205,223.8849198707765,0.0,742362.3920566358,0.0,582791.4941626592 
 03/13  03:00:00,5.875,93.75,2.475,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.062816730743688,18.066512533728357,9.85689718954331,0.07779320689044367,7.268193341099571,0.06900159532134133,637.8800807019345,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,302.50005751470223,240.28431581708725,0.0,784143.3227555419,0.0,621618.6389315277 
 03/13  04:00:00,6.25,94.0,2.975,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06925059078861,18.070070079876174,10.482683070690868,0.08273207249744975,6.996792110049602,0.06642501032480205,667.6139330543579,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,327.189220677245,258.13199495224353,0.0,846291.1251765441,0.0,666395.7639906635 
 03/13  05:00:00,6.5249999999999995,93.25,3.1,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.076566848902953,18.076305197691163,10.647786100050773,0.08403510872419051,6.973989792099274,0.06620853337630098,687.8223919855643,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,340.9405100478148,272.9480351085407,0.0,881315.6160423371,0.0,704040.289642988 
 03/13  06:00:00,6.825,90.75,3.8499999999999996,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081527791726554,18.081053935159673,12.00136341383346,0.09471789439076052,7.04293527303896,0.06686307680295062,711.1471440149883,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,361.91996322299997,284.8161465995861,0.0,934817.2645545364,0.0,734418.5080405895 
 03/13  07:00:00,6.9,88.5,4.475,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.104370609563603,18.105801998788486,13.349091050846326,0.10535451288053582,7.252976112643024,0.0688571284654676,683.8302625283735,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,345.6618188228209,261.4978546745462,0.0,894709.0371829468,0.0,676295.6620439851 
 03/13  08:00:00,7.199999999999999,87.25,4.6,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.67397623727232,18.72364900370951,13.70659751992276,0.10817604730244693,7.369054264104143,0.06995913239641391,246.9843389766772,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  09:00:00,7.75,84.75,5.800000000000001,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.526858862633652,19.669224785998217,16.59052826762831,0.13093678194336128,7.924259889648727,0.07523005353128892,246.9843389766772,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  10:00:00,8.425,78.75,6.95,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.454666245783365,20.66509165217316,19.684073198882075,0.15535184646459904,8.614839460744431,0.08178616587800897,246.9843389766772,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  11:00:00,9.125,74.0,7.2,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.101981130813375,21.312288222965705,20.42656528332095,0.16121178790748494,8.817086563120522,0.08370622662187432,246.9843389766772,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  12:00:00,9.899999999999999,71.5,7.2,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.576603320134552,18.87252393413303,13.684783651817558,0.10800388655835508,1.2221159716562588,0.011602326431676276,5557.856643459807,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,7247.351667565374,5654.162382851532,0.0,10714285.728019103,0.0,8369742.475007739 
 03/13  13:00:00,10.1,73.25,6.825,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.453022509106216,19.794048453490944,15.696430691852608,0.12388033036888907,5.1435694935877425,0.04883118596980589,2580.9349408187736,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,62.103378477350944,5572.95611239636,0.0,139963.61844712342,0.0,8244811.782660401 
 03/13  14:00:00,9.575,81.5,5.5,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.2673604569172,21.20224838405727,11.643332598223568,0.0918922216890668,3.5723237584430247,0.03391434800489329,3339.250600401344,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,7415.038231500548,45.353519072476146,0.0,11028907.553636687,0.0,85469.9478329423 
 03/13  15:00:00,9.775,71.25,7.050000000000001,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.500135079944783,18.184165845003108,17.77419663630915,0.1402786018410211,5.629651519901477,0.05344587268748252,2543.29188928486,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5569.451136027287,0.0,0.0,0.0,8249320.690356149 
 03/13  16:00:00,10.05,69.25,6.95,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.879198448307797,21.46439212018786,14.762592193299923,0.11651023305294698,3.7430066062664027,0.035534749147389695,3326.821934903683,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,7424.717178164916,0.0,0.0,11069447.321338976,0.0,0.0 
 03/13  17:00:00,9.95,68.5,7.45,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.953265549081554,18.05989684849466,18.18819829184048,0.14354601102896522,5.2826455781698005,0.050151523948838796,2526.9087521540714,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5529.485413142266,0.0,0.0,0.0,8190370.744581469 
 03/13  18:00:00,9.3,72.5,6.2,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.506970686274787,20.332461787322778,17.578550372876464,0.13873451043417276,8.035900685260856,0.07628993081284391,246.98433897667718,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  19:00:00,8.35,81.5,6.45,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.047386663514747,21.022915597785392,14.084710773806943,0.1111602158518192,4.1068402707566944,0.03898885419155217,3456.382371125883,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,7777.738644403582,0.0,0.0,11534859.490339832,0.0,0.0 
 03/13  20:00:00,7.5,87.75,5.95,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.898570497161533,20.679612420174116,17.37213814344861,0.13710545121200357,8.417561103091614,0.07991327659705882,246.98433897667718,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  21:00:00,7.1499999999999995,89.75,5.25,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.791989890555804,20.117558645399804,15.650462092560877,0.12351753417791742,8.07640478861781,0.07667446210109215,246.9843389766772,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  22:00:00,6.875,90.75,5.1,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.590436303566335,19.61228985667574,15.239771875108968,0.12027625972412576,7.9516031034629755,0.07548964010058487,246.9843389766772,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  23:00:00,6.725,92.5,3.5999999999999996,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.4320690652292,19.285176409041338,11.854853483349519,0.09356159975620425,7.337763593217408,0.06966207009928835,246.9843389766772,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  24:00:00,6.625,94.5,3.475,21.01282873568262,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.291054625303463,19.022075621164973,11.529087912041849,0.09099057278907655,7.244137760615434,0.06877322035222758,246.9843389766772,4.163124999999999,6.705541623280667,4.163124999999999,6.705541623280667,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  01:00:00,6.825,94.25,3.9749999999999996,21.04708961211436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.163777607650168,18.78725607082471,12.510392575066225,0.09873528547150125,7.3214235953983025,0.0695069440777102,272.67379231709765,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,35.56113946328989,0.0,0.0,92398.16567042575,0.0,0.0 
 03/14  02:00:00,7.05,94.75,4.85,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.094327286327385,18.576423769940604,14.592098696471323,0.11516465384914513,7.679857211386957,0.0729097830170872,333.7249841497757,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,120.86328701345688,0.0,0.0,311981.6508274027,0.0,0.0 
 03/14  03:00:00,7.1,95.0,4.35,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06187070303705,18.387510758903034,13.236758251474559,0.10446795309056653,7.311592577157539,0.0694136119509477,358.4753569128718,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,155.6017716162968,0.0,0.0,401000.93185644166,0.0,0.0 
 03/14  04:00:00,7.175000000000001,94.25,4.1,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05038741369595,18.226194266517638,12.55740397873645,0.09910631174697135,7.112573466651199,0.0675241965928397,392.15199572929987,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,190.88675534974732,11.710563037883986,0.0,491575.1392724904,0.0,30541.67560141908 
 03/14  05:00:00,7.3500000000000005,93.25,3.7249999999999996,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.052297356301885,18.128196310275403,11.590180377666837,0.09147273048296561,6.837964599580589,0.06491715946160241,446.4973647005656,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,214.02829445806816,64.14871314543907,0.0,551263.8915769359,0.0,166279.5650106119 
 03/14  06:00:00,7.324999999999999,93.75,3.9749999999999996,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.055833363513464,18.079554815199003,12.199051827587432,0.0962781029812814,6.982987444378885,0.06629395382844128,508.7715519159824,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,250.6450957562717,114.76795847334671,0.0,645319.9169681922,0.0,296167.377465369 
 03/14  07:00:00,7.225,94.0,3.7249999999999996,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065025384763445,18.064909551651326,11.543417194339167,0.09110366322726528,6.809091477052222,0.0646430484930485,547.7357299670425,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,268.8888019592629,150.81010703363458,0.0,692964.5962851096,0.0,388637.88607002946 
 03/14  08:00:00,7.575,94.0,3.9749999999999996,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.59941930542251,18.659793630268467,12.269858799886562,0.09683693009892602,7.064285467995814,0.06706576782165455,246.9843389766772,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  09:00:00,8.075,94.0,4.475,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.27562959489214,19.389346143668437,13.305992376502925,0.10501436688677859,7.240610219192206,0.06873973115149479,246.9843389766772,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  10:00:00,8.65,93.25,4.6,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.000282535739178,20.137616690823112,13.581704494558625,0.10719035892866204,7.314242980280049,0.06943877391831912,246.9843389766772,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  11:00:00,8.95,92.25,4.225,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.67498989271844,20.81491989793362,12.91604505123799,0.10193680075543136,7.330180410044193,0.06959007810457805,246.9843389766772,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  12:00:00,9.3,90.5,3.7249999999999996,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.279820964400955,21.407950842155184,12.23168246289801,0.09653563247711254,7.48066498425378,0.07101872415242017,246.9843389766772,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  13:00:00,8.950000000000001,93.75,3.9749999999999996,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.088136509743208,18.026005102607762,6.93591189980638,0.054740028126490675,3.054856405377625,0.02900170036159012,5699.417309027982,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,7369.94369729959,5877.60821776658,0.0,10899755.941872517,0.0,8693546.93078718 
 03/14  14:00:00,9.024999999999999,93.5,4.1,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.309062122211284,20.807079382024238,12.578911120782006,0.09927605172889459,7.154402167529156,0.06792130313023426,359.96767721498435,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,197.76895312330896,0.0,0.0,406296.92488408124,0.0,0.0 
 03/14  15:00:00,9.7,93.0,4.1,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.138757077643525,19.309148391220564,11.169826491763674,0.08815518783395049,5.446581431626326,0.05170787157031722,2614.251252950778,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5748.077298585739,0.0,0.0,0.0,8504803.747449636 
 03/14  16:00:00,9.75,93.0,4.1,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.798143523868447,20.2831671948029,8.490777050084162,0.06701142996789558,4.327530638583059,0.041084008618163595,3461.407323276437,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,7585.1806423943,175.2550617877433,0.0,11299632.661521802,0.0,254151.6481193061 
