Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 03/14  17:00:00,9.475000000000001,90.75,4.1,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.32476775476077,21.298188309610712,13.24701904164632,0.10454893392635511,7.911995737232828,0.07511362210985495,246.98433897667718,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  18:00:00,9.25,89.25,3.7249999999999996,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.915534629048338,21.476560723551,12.699708832478262,0.10022941881766241,8.202567378362433,0.07787220403690777,246.98433897667718,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  19:00:00,9.05,90.5,3.6,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.158988582397114,18.901676118490165,10.374881797728904,0.08188127669737996,6.080291761003761,0.0577240879320081,2600.511660785373,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5717.526320669274,0.0,0.0,0.0,8455042.16346445 
 03/14  20:00:00,8.7,92.5,4.35,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.733655189386155,18.565704375028723,13.824428660065298,0.10910600143374996,7.940728849355981,0.0753864038703281,365.49855678957834,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,249.12378011393594,0.0,0.0,0.0,425928.27790870384 
 03/14  21:00:00,8.674999999999999,93.0,4.225,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.14061855273897,18.844621774855415,13.477821206172948,0.10637048488610636,7.911634418534846,0.075110191880992,246.9843389766772,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  22:00:00,8.7,92.25,4.85,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.655481824577087,18.719125108729553,15.137545537928496,0.11946946277321821,8.21503988768525,0.0779906135233572,246.9843389766772,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  23:00:00,8.7,92.0,5.550000000000001,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.319891611825433,18.587292941969203,17.246919505075432,0.1361171930153128,8.742398717072648,0.08299716726055051,246.9843389766772,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  24:00:00,8.7,92.0,5.7,21.081350488546096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.04875982359022,18.456714028416705,17.478179095578014,0.13794235410032968,8.19560473356843,0.0778061032088347,246.9843389766772,4.289027777777777,6.913183298624534,4.289027777777777,6.913183298624534,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  01:00:00,8.775,90.5,5.7,21.129246689691485,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.816563273904716,18.333587447335905,17.23716787098872,0.1360402305723209,8.085477521340273,0.07676059533976566,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  02:00:00,8.725,90.0,4.5,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.624011091852836,18.21597184250128,13.890348629730909,0.10962625905029981,8.050785718599737,0.07643124392857878,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  03:00:00,8.55,90.0,4.85,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.44797460571693,18.124509055938464,15.08801354230156,0.1190785433277369,8.921548388364581,0.0846979493587008,282.3345153456787,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,49.204629977976865,0.0,0.0,0.0,127109.88206704055 
 03/15  04:00:00,8.2,93.0,6.300000000000001,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.26418412144544,18.0751112761231,20.133914464047912,0.15890211121180864,11.502749938123092,0.10920294206054748,358.7407673603701,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,34.89444800304488,121.1273374663094,0.0,90679.5988670862,0.0,311189.7267544669 
 03/15  05:00:00,8.025,94.0,6.7,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.147842170302273,18.056643209437645,21.62109443458499,0.170639323937741,12.33049386849231,0.11706124315857423,460.103810328593,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,127.98949519936448,170.04161629207573,0.0,330510.63725608855,0.0,435895.15369729337 
 03/15  06:00:00,7.925000000000001,94.75,7.075,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088346412236987,18.054327059474147,23.077396190567676,0.18213283773012,13.138425437456476,0.12473145287269388,542.327785233592,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,202.47104962938647,211.7117894020534,0.0,520070.7665968175,0.0,542036.4370271771 
 03/15  07:00:00,8.125,95.75,6.825,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.076939026563235,18.071515148042156,21.826672199575487,0.17226179734863817,11.247944302407284,0.10678390963582676,553.0501591251009,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,221.54000809306177,207.481421766623,0.0,568541.2380099143,0.0,532132.5790424906 
 03/15  08:00:00,8.425,96.0,7.075,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.63469873334045,18.634613892162875,23.157054016220073,0.18276151809395638,11.468569633834377,0.10887844663041722,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  09:00:00,8.725000000000001,96.0,7.575,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.325760494198146,19.320914540464685,25.062617477667985,0.19780072259702733,13.74393531933157,0.13047994439891097,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  10:00:00,9.1,95.25,8.075,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.030541485239517,20.020084096841174,27.31620984884744,0.21558666214845848,15.502131912411556,0.1471716261026771,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  11:00:00,9.275,95.0,8.575,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.651461903009057,20.63324951213899,29.843932912398646,0.23553611271726327,18.672590453892973,0.17727081127780545,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  12:00:00,9.75,92.75,8.7,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.13412217839523,21.107792160468478,30.373990866766107,0.23971946852539497,19.59411274313835,0.1860194101521009,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  13:00:00,9.75,92.75,9.9,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.485515399324086,21.448274625249212,35.47729573140964,0.2799960833186772,25.357839584371895,0.24073814538340432,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  14:00:00,9.850000000000001,94.5,11.05,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.46828623373684,17.40422724907911,31.00785848365834,0.2447221173015598,23.130999531461963,0.21959733239658327,6069.753369912677,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,7961.37264904882,6163.154722584791,0.0,11803804.595457368,0.0,9120804.268869791 
 03/15  15:00:00,10.575000000000001,86.0,8.975,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.810251807349257,21.510573515728435,31.282472828484153,0.2468894454304135,16.591551752857157,0.1575141835220557,246.98433897667718,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  16:00:00,10.125,75.5,9.4,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.86998382675546,18.311636733120388,24.067233982711244,0.18994489609610293,14.146555245275078,0.13430227216242363,5700.877952535227,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,7366.376958461812,5872.391586711712,0.0,10879567.573798832,0.0,8718951.528022097 
 03/15  17:00:00,9.6,76.0,9.425,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.338662787820915,21.477240839511445,23.846662740972924,0.18820409025094958,10.637963534060038,0.10099297313262555,3318.151440255288,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,7457.855475483216,0.0,0.0,11038201.564603,0.0,0.0 
 03/15  18:00:00,8.600000000000001,83.0,8.85,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.19269427855496,17.248719902099268,27.934738615001493,0.22046825270863576,11.31834083167049,0.10745222878974622,2843.5599372819356,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,248.68307167891362,6057.7212003492505,0.0,367858.7774658555,0.0,8960152.575635118 
 03/15  19:00:00,7.7,78.25,9.15,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.95750394997733,19.868798139764582,29.759356754046816,0.2348686155872696,12.466799126192155,0.11835527591067396,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  20:00:00,7.125,79.75,7.35,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.7835145514922,20.09915871154884,24.159216077725333,0.19067084281240199,11.068258576191479,0.10507803842636762,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  21:00:00,7.225,83.25,6.7,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.22225573203751,19.663464118033325,21.88513151624144,0.1727231735432578,10.194336821776806,0.09678134179067863,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  22:00:00,6.925,84.75,7.075,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.65719582598183,19.208017233898502,23.424511230725038,0.18487236028113055,10.588075846599192,0.10051935749526687,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  23:00:00,6.05,89.5,6.45,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.204690690014782,18.836064662548438,21.482707071992518,0.16954713473030975,10.472655461980207,0.09942359816450203,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  24:00:00,6.0249999999999995,93.25,6.95,21.177142890836876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.87161030868461,18.549669530996518,23.115329600772096,0.1824322181103093,11.54922041888996,0.10964411597513388,246.9843389766772,4.491458333333333,7.203463305566294,4.491458333333333,7.203463305566294,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  01:00:00,6.550000000000001,93.25,5.25,21.219653601753187,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.61854166152723,18.325635137568174,16.97710821487742,0.13398777184796834,9.12407807625808,0.08662069286712686,246.9843389766772,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  02:00:00,7.075,93.0,5.425000000000001,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.428149538425032,18.175948589171153,17.433603667173628,0.1375905531778476,9.93558735012074,0.09432486801584622,280.3024142228087,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,46.13406885852287,0.0,0.0,0.0,119803.40174301324 
 03/16  03:00:00,6.45,89.25,5.7,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.233321295336445,18.08757699374575,18.434643387811096,0.14549102008904913,9.715005352138697,0.09223074241328937,366.08473858298623,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,34.08586441723984,130.95441690958958,0.0,89166.24227408301,0.0,339113.2704214725 
 03/16  04:00:00,5.75,89.5,5.25,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.115138734549667,18.048005976698672,17.306807526797524,0.1365898449233624,10.21284624267277,0.09695706352926718,490.1498465126559,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,140.10764471092645,196.88012802227075,0.0,364818.765479381,0.0,509642.6496032033 
 03/16  05:00:00,6.050000000000001,93.0,4.35,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.071467021404548,18.0488096923894,14.48137322072747,0.11429077947702301,10.009803187260797,0.09502944629554261,531.0910273367501,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,171.19675150106391,224.17950880495277,0.0,443377.1979693603,0.0,578313.6107911686 
 03/16  06:00:00,6.65,93.25,4.85,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051043170387153,18.05450601448012,15.739651153470753,0.12422143753962508,9.89176162302374,0.09390880243477387,583.0581546729766,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,217.85183391377473,251.6863818833431,0.0,561378.7662116931,0.0,647196.2753478382 
 03/16  07:00:00,6.725,93.0,4.35,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.075925494738012,18.090965098381595,14.195935997858077,0.11203803436809884,9.110959654458274,0.08649615132154548,550.911013700118,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,200.59800524724437,222.73037604057242,0.0,518144.8423104335,0.0,574828.0388322321 
 03/16  08:00:00,6.925,93.75,4.1,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.745726558419186,18.728333880741417,13.396817164137754,0.10573117983099317,7.971710842361284,0.07568053569143858,246.9843389766772,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  09:00:00,7.074999999999999,91.75,6.800000000000001,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.48939192561783,19.475577955441796,20.13669892593422,0.15892408691221768,9.113298240340164,0.0865183530089626,246.9843389766772,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  10:00:00,7.475,90.25,6.95,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.617535765979873,20.736542152500775,19.963474317815244,0.15755695306484316,8.865843325197151,0.08416910566321274,246.9843389766772,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  11:00:00,8.424999999999999,84.0,6.325,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.959950933455826,19.389828271475533,16.093802104115213,0.1270164893337291,5.7075162507618025,0.05418509224267071,2526.1973667739976,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5528.246258656358,0.0,0.0,0.0,8187787.589725509 
 03/16  12:00:00,9.525,79.0,6.575,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.345307444158813,21.26490361421491,14.416874893455,0.11378174183352233,5.197964927126369,0.0493475965158954,3316.5935235507486,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,7294.371624115415,145.62659654581574,0.0,10822471.687825223,0.0,210193.14194387183 
 03/16  13:00:00,10.25,72.0,7.45,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.136560268036263,19.326558832816552,15.039612117880981,0.11869654664548103,6.188965799439929,0.05875579989537945,5587.852571061483,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,7268.378212426817,5718.946897229487,0.0,10743502.179849623,0.0,8448484.470745657 
 03/16  14:00:00,11.15,65.5,9.275,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.35992459225637,20.585230540844538,29.528022784758257,0.23304286748544872,11.312764979161594,0.10739929366538531,2002.3911218831975,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4359.311837457629,0.0,0.0,0.0,6306832.348229249 
 03/16  15:00:00,10.5,67.75,7.475,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.40968303035381,21.866453289112886,15.071078142278733,0.11894488472783327,5.2698429129985165,0.05002998008233374,3014.2896984524077,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,6715.712904730921,75.71084510127022,0.0,9828043.753663821,0.0,119038.8914027619 
 03/16  16:00:00,9.975000000000001,62.25,7.075,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.94393467461992,19.040305888638354,13.562637286730933,0.10703987554481015,4.042048455306732,0.038373744160764625,5505.279978869765,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,7073.61614697044,5665.19723675676,0.0,10503397.097300412,0.0,8391195.30890678 
 03/16  17:00:00,9.450000000000001,63.75,7.575,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.54981507843115,18.99010369351192,22.238988452544426,0.17551590489939284,8.79590039887026,0.08350509285129318,2608.730951939352,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,67.87643575624296,5599.019792908181,0.0,151451.54985919836,0.0,8332683.806101678 
 03/16  18:00:00,8.85,67.25,6.95,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.894035132600855,19.548206102429162,15.795324159180085,0.12466082344048987,7.032893447407059,0.06676774334716294,3348.392404649783,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,7236.686895038725,212.63569452227108,0.0,10782651.820756037,0.0,363786.0972333079 
 03/16  19:00:00,8.25,65.0,6.7,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.35397450993377,20.913653001132566,21.987904708947916,0.17353428642079582,11.821954918709974,0.11223335854251752,402.5094563486715,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,365.16147792171023,0.0,0.0,559038.21593502,0.0,0.0 
 03/16  20:00:00,7.575,70.0,5.125,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.10522341157576,20.758937476045958,17.119636362270164,0.13511264121046895,11.319947189500166,0.10746747896922035,246.98433897667718,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  21:00:00,7.025,74.25,3.0999999999999996,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.858562764960844,20.244136686620436,11.680712690000139,0.09218723513571642,9.051193985487451,0.08592875770515469,246.9843389766772,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  22:00:00,6.6,79.5,1.775,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.581050061341983,19.813984185752318,9.365133408232914,0.07391207869715274,7.571538537712023,0.0718814447580596,246.9843389766772,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  23:00:00,6.425000000000001,78.75,1.5,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.368171855786663,19.5187796988667,8.975872176706659,0.07083992739677443,7.579262538927839,0.0719547736282675,246.9843389766772,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  24:00:00,6.175,76.5,1.9500000000000002,21.2621643126695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.162169077997852,19.249284580526847,9.398766941074546,0.07417752332222008,8.357791281089531,0.07934584355329331,246.9843389766772,4.750138888888889,7.461103977786369,4.750138888888889,7.461103977786369,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  01:00:00,5.725,79.0,1.65,21.272935381402554,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.963713105613856,18.99898136090038,8.754184882444509,0.06909031337362997,8.269691023852975,0.07850945161760173,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  02:00:00,5.15,82.25,1.125,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.768935570127983,18.76389721570468,8.747507956633712,0.06903761733135588,7.841586822770449,0.07444518537533998,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  03:00:00,4.85,83.75,0.625,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.582126953349132,18.546578927253915,8.472780702680293,0.06686939809417909,7.551735111827259,0.07169343820474605,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  04:00:00,4.725,78.0,2.075,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.38844124887465,18.325999544958158,9.307356051305902,0.07345608470689644,9.000481883477574,0.08544731537463865,255.5474249705935,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1.4360615844538478,0.0,0.0,0.0,3867.3876537499646 
 03/17  05:00:00,4.625,74.5,1.775,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.21413247142228,18.163512379078277,9.45969174768841,0.07465835780740682,8.529593236869665,0.08097686910143351,343.83788125263163,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,25.019810317142767,65.89439295586979,0.0,67111.74322853105,0.0,175944.06185927842 
 03/17  06:00:00,4.6,76.25,1.9500000000000002,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.113916063995198,18.086020712409262,9.611806316251428,0.07585888570941507,8.644908118750173,0.08207162682740828,467.21408432044564,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,119.64492598524136,141.00721571890216,0.0,318171.8488233373,0.0,373118.2347016863 
 03/17  07:00:00,4.525,79.25,1.65,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.078564406006628,18.065229574420577,9.170141453206107,0.07237315126312568,8.387712365345454,0.07962990349095736,523.1267663334252,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,163.84347866802278,174.57845507873105,0.0,433933.542893403,0.0,460467.1792212889 
 03/17  08:00:00,4.574999999999999,80.0,1.125,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.67987455230218,18.649193994369988,9.083294950508378,0.07168773598262108,8.035040839468769,0.07628176774829679,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  09:00:00,5.050000000000001,75.5,1.375,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.504354962835258,19.456121604265153,9.625206369362543,0.07596464242818471,8.160970016870321,0.07747729375186024,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  10:00:00,5.65,68.75,1.9500000000000002,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.701048140020358,20.70349465423093,10.604065567858605,0.08369005486588367,8.835582849253296,0.08388182366377805,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  11:00:00,6.7749999999999995,57.25,1.65,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.56831559770739,19.407648619618318,6.800530723376852,0.05367156452536614,6.2294557252098794,0.05914019658675125,5226.998457253031,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,6661.96333117727,5125.864144865462,0.0,10113605.015326852,0.0,7779645.810468022 
 03/17  12:00:00,8.299999999999999,54.75,1.125,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.515091902918748,21.39505279278926,7.79199861096877,0.061496488030350224,6.709076671836081,0.06369354415382807,246.98433897667704,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  13:00:00,8.7,49.75,1.375,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.51627465154207,19.50828137199774,4.865197322703821,0.03839740788708246,4.628261600285052,0.043939039455416974,2511.5032110517986,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,2549.5589327938615,2627.1273258126175,0.0,4141056.5591491135,0.0,3997995.2372498596 
 03/17  14:00:00,8.625,51.75,1.9500000000000002,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.3091529463276,20.15278629752904,5.982152835979454,0.04721271250686196,5.4950799179327845,0.05216829863503119,5298.545012186514,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,6827.802031364297,5253.272145377202,0.0,10258880.54433142,0.0,7891937.8792240005 
 03/17  15:00:00,8.375,53.0,1.65,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.78291838414498,20.66020154593106,7.569943968967823,0.059743974802913054,7.293587688547998,0.06924268005916434,246.98433897667718,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  16:00:00,7.775,52.25,2.325,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.80520924901686,19.423212590848365,3.3953996489946023,0.026797380787352512,3.71894359854452,0.03530630366677066,5320.776483471809,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,6912.581866480431,5152.541560649577,0.0,10427809.131236145,0.0,7802683.675660869 
 03/17  17:00:00,6.85,61.75,3.35,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.43514137399509,19.717165768854237,11.934865189923327,0.09419307304069348,10.42957159913408,0.09901457557395288,334.65868880950046,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,168.87049521693402,0.0,0.0,0.0,315130.16400877124 
 03/17  18:00:00,6.075,60.5,2.85,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,16.87272234310514,21.171664665626484,7.362011036260451,0.0581029137933084,6.78991850087745,0.06446102720095706,3378.873983898475,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,7381.178727825223,0.0,0.0,11255524.248958003,0.0,0.0 
 03/17  19:00:00,5.449999999999999,61.25,2.225,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.758939401023238,21.361094251760264,10.069577656305448,0.07947173667869539,9.657897988271504,0.09168858578281694,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  20:00:00,5.075,65.0,2.1,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.96140391223589,21.005243696565355,10.074319278610025,0.07950915880026602,9.709827547318563,0.09218158620952804,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  21:00:00,4.925000000000001,70.5,2.1,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.622624463917287,20.35382872946092,9.49850596830446,0.07496468977340102,9.536528978722949,0.09053635236133309,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  22:00:00,4.9,72.0,2.1,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.240410690797624,19.780848875538634,8.944982902069125,0.07059614117415636,9.255957787854008,0.08787271108727793,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  23:00:00,4.9,72.0,2.1,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.942468735052223,19.36286625574214,8.482636708675958,0.06694718426753471,9.006111796977354,0.08550076373446822,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  24:00:00,4.824999999999999,77.25,2.475,21.283706450135604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.714736929756693,19.053054996892143,8.428836745689944,0.06652258090901442,9.431223139993566,0.08953661686614603,246.9843389766772,5.1002777777777775,7.526383182229095,5.1002777777777775,7.526383182229095,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  01:00:00,4.425,85.0,3.35,21.229692055122044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.496405824074827,18.757604402795383,8.92232141767175,0.07041729082091946,11.046033940430068,0.10486704578335393,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  02:00:00,4.1499999999999995,87.75,3.9749999999999996,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.28989038507756,18.474877622896717,9.188851146510991,0.07252081304899351,12.27727219465082,0.1165559758619589,262.4866067887797,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,10.832495476402062,0.0,0.0,29040.09109535506,0.0,0.0 
 03/18  03:00:00,4.025,89.5,3.7249999999999996,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.146747575156834,18.233721678733797,9.076257207342984,0.07163219227555186,11.748919646269592,0.11153998811652484,380.5469108984782,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,106.10197518813072,35.52111293378625,0.0,281646.5184114707,0.0,94414.29710109404 
 03/18  04:00:00,4.074999999999999,88.5,3.225,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.083350849684678,18.11533545788737,8.834490912920709,0.06972410953922381,10.732974358508603,0.10189497149068724,489.62483096380413,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,172.66365399258297,119.8422932370828,0.0,456206.95212855283,0.0,316246.86416518944 
 03/18  05:00:00,4.025,88.0,3.1,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.053835666385485,18.06388043631671,8.960248147770166,0.07071661847996759,10.555273270389891,0.10020794171656262,579.2587784707069,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,230.3779079207996,186.82615923100536,0.0,607481.525597126,0.0,490684.98548930837 
 03/18  06:00:00,4.0,89.5,2.725,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.046333061958183,18.045081756751138,9.00119941116667,0.07103981654570463,9.949787908408108,0.09445968297333246,642.2301925727022,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,280.09444305721485,225.08035824616965,0.0,737031.8333123714,0.0,589868.8060707231 
 03/18  07:00:00,4.375,83.25,2.6,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.090788947599457,18.13066544325888,8.659653594875238,0.06834424776392697,9.615125596890671,0.09128252018955635,558.8475487545616,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,244.0864559032068,143.92890148842633,0.0,645124.9052717942,0.0,378663.15624375275 
 03/18  08:00:00,5.025,77.25,3.35,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.294807566227785,18.645770458132716,8.560998916628845,0.06756563927811732,10.705565479972918,0.1016347615243072,265.3479863665842,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,14.714009394223394,0.0,0.0,39423.67633893644,0.0,0.0 
 03/18  09:00:00,5.8,71.5,3.6,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.799083251560052,19.449775268209557,7.958340321082721,0.06280930024910124,10.801594186385717,0.1025464232850998,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  10:00:00,7.35,64.75,4.35,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.88356395333246,20.919870845574046,7.708742041992471,0.06083940544433801,12.011817363927548,0.11403584383656462,246.98433897667718,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  11:00:00,8.475,61.5,4.225,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.303199894674197,21.180966556003007,7.810903024957732,0.06164568660271092,11.750408171750836,0.11155411963835729,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  12:00:00,9.0,55.0,4.475,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.204443817956715,20.90443032385712,8.099186232635573,0.06392089296701328,12.300479096373895,0.11677629378227382,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  13:00:00,9.025,56.0,3.8499999999999996,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.139893619934966,20.717505206710122,7.66998434982518,0.06053351961562463,10.890148532737438,0.10338712617839722,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  14:00:00,8.7,55.5,4.35,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.058496312589533,20.53956318004927,7.591613853967816,0.05991499919473536,11.847538851326142,0.1124762431332626,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  15:00:00,8.375,55.0,3.8499999999999996,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.930552553904874,20.33526110038323,8.114294302435729,0.064040129799566,11.13305451951707,0.1056931876457114,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  16:00:00,8.225,55.0,3.6,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.74700904316053,20.098518470223,8.34570444307594,0.06586647906558737,10.718274608477094,0.10175541738757012,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  17:00:00,7.9750000000000005,61.0,3.225,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.508412945764658,19.81860522960709,8.14658059294936,0.06429494163632903,9.936341532914575,0.09433202795415499,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  18:00:00,7.15,73.5,3.1,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.222034268228402,19.496349608904872,8.243624523702916,0.06506083768225532,9.825927790864077,0.09328379987472268,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  19:00:00,6.3,83.0,2.35,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.943741635489936,19.187733091876183,7.78916893992037,0.061474155527426945,8.687383968261813,0.08247487715955873,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  20:00:00,5.725,89.5,2.1,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.683378797853223,18.90415915238119,7.914698843492366,0.06246487031035816,8.43777832813807,0.08010521160975137,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  21:00:00,5.975,92.5,3.225,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.44283144379898,18.63455665665534,8.354609933036297,0.06593676351815139,10.182550292554527,0.09666944475086821,246.9843389766772,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  22:00:00,6.4,93.75,3.6,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.257161211514887,18.41198156499569,8.27308581725135,0.0652933539051804,10.64585522903009,0.10106789402660393,257.48439404784136,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,14.384559795734674,0.0,0.0,37765.97904080166,0.0,0.0 
 03/18  23:00:00,6.875,94.75,4.35,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.149575489631044,18.233050604445722,8.917240542770898,0.07037719122925834,12.278393710910319,0.1165666231311567,325.6897157644378,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,89.11006502739055,19.68725047146345,0.0,231837.1168906556,0.0,51230.51166666889 
 03/18  24:00:00,7.300000000000001,95.0,4.225,21.175677660108484,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09584699523755,18.128620618093162,9.47153123130774,0.07475179810418212,11.749170626123485,0.11154237082836249,406.99251182901804,5.2375694444444445,7.1990232124499425,5.2375694444444445,7.1990232124499425,18.1,24.9,18.1,24.9,0.0,0.0,144.4189442955992,78.14960113178917,0.0,373508.13158147456,0.0,201939.97146185345 
