Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 03/19  01:00:00,7.475,96.5,3.7249999999999996,21.147247394097633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07489925395722,18.083697423524335,9.57674909045901,0.07558220492776221,10.37652647830744,0.09851098440771984,455.30366658632045,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,180.4396153642622,110.22525691519934,0.0,465460.90563315584,0.0,283723.79918513674 
 03/19  02:00:00,7.574999999999999,98.5,2.475,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070022451199364,18.06788665917977,8.668020273833747,0.06841027977934616,7.548688336634953,0.07166451322449467,474.9668387756719,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,197.4138606487309,120.86832906811726,0.0,508959.1614968527,0.0,310939.176914116 
 03/19  03:00:00,8.125,99.75,2.85,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.073672019539533,18.066774230714923,9.33446102752118,0.07367000425804204,7.5205452946028535,0.07139733337576534,499.5281199721496,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,215.0339255850643,137.8793186134787,0.0,553884.2934268194,0.0,354339.26356987393 
 03/19  04:00:00,8.6,99.25,2.725,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08010251006158,18.071949593377305,8.836803715231527,0.06974236277908241,7.138743099909433,0.06777264161336241,506.94240451700546,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,217.27520681190194,145.81373510238097,0.0,559989.7108168979,0.0,374894.20104174444 
 03/19  05:00:00,9.15,99.0,3.35,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08606414911613,18.078543607284033,10.07277124982252,0.07949694135278501,7.320421420219163,0.06949742978950861,513.7373156561378,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,225.758530064224,153.48759323729732,0.0,568982.6681988992,0.0,390317.95931429137 
 03/19  06:00:00,9.225,99.0,4.35,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08600014601987,18.07970093069661,12.806127077358024,0.1010692993989098,7.72865335896279,0.07337303597009115,545.2569160600733,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,255.4914733004715,171.73970027895854,0.0,640065.1071022645,0.0,432578.04334083194 
 03/19  07:00:00,9.425,97.5,4.6,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.099939146687134,18.094543968572175,13.503784109071047,0.10657539089636393,7.766882416638271,0.07373596879857322,530.353701796568,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,244.20351927621272,163.2263060836741,0.0,609551.9506958448,0.0,409491.851915771 
 03/19  08:00:00,9.425,98.5,4.6,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.132782889512228,18.12735224102457,13.49527219449214,0.10650821264349819,7.761661489274315,0.07368640320499817,451.1129143798064,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,180.1036108542105,113.47183195907847,0.0,449512.83962783,0.0,284570.68157916225 
 03/19  09:00:00,9.625,99.0,4.6,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.175046452904336,18.16847097442572,13.385348204097461,0.10564066380307122,7.692046084915191,0.07302549976802478,317.1737574590494,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,74.11060694115943,27.19525450987717,0.0,184387.13974452778,0.0,68034.71941386483 
 03/19  10:00:00,9.925,96.75,4.6,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.22902834279562,18.24599383765006,13.246184044535298,0.1045423439110834,7.604867840146984,0.07219786108479037,246.9843389766772,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  11:00:00,10.0,96.0,6.175000000000001,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.308763766544388,18.358427085573666,18.705992509152985,0.1476325782214078,11.74602328855584,0.11151249114533944,246.9843389766772,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  12:00:00,10.149999999999999,98.25,5.5,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.41660948086751,18.48997338965993,16.222824528333444,0.12803476800172242,10.459478188565882,0.09929849790300618,246.9843389766772,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  13:00:00,10.2,96.0,7.050000000000001,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.50738871467486,18.604341504610993,21.86608955466248,0.1725728894093943,12.64809807093415,0.12007646243257525,246.9843389766772,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  14:00:00,10.350000000000001,90.5,7.325,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.55075818559984,18.672614925887515,22.71320171923895,0.17925851984776578,12.801109987310529,0.1215291021516431,246.9843389766772,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  15:00:00,11.15,86.0,7.2,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.57301830869268,18.710649046367212,22.071522833496772,0.17419422249781202,12.331873971604175,0.1170743453576982,246.9843389766772,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  16:00:00,11.325000000000001,82.75,6.45,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.54282083618734,18.68778613845171,19.12197628094743,0.15091563078855863,10.824927862421424,0.10276794475482609,246.9843389766772,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  17:00:00,11.0,81.25,5.375,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.444429992981775,18.582711643111438,15.659146154644553,0.1235860710638496,10.69807109572388,0.10156361255442353,246.9843389766772,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  18:00:00,10.6,83.25,5.550000000000001,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.28783734144683,18.413661666214757,16.424005331206665,0.12962253943926008,10.90569177145979,0.10353468805766616,246.9843389766772,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  19:00:00,10.125,90.75,7.2,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.144076534495152,18.231939635249237,22.70537725132874,0.179196767103546,14.65522150320912,0.13913136539596654,322.45845507055355,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,88.2049857651031,19.720590074107385,0.0,221882.9018680609,0.0,49554.63036202263 
 03/19  20:00:00,9.850000000000001,95.25,8.075,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.077140162914446,18.11967905201413,26.268662267374026,0.20731914305334243,16.955505782937028,0.1609694312735338,454.80021200259716,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,194.46154228862318,105.05254012563705,0.0,484728.96443581546,0.0,262626.02169134706 
 03/19  21:00:00,9.95,96.0,8.575,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0592813609997,18.077504676258094,28.258225081658605,0.2230212923866403,16.382369993063552,0.15552828765213367,528.9185539840505,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,257.16234242062615,154.1964214985333,0.0,632795.9628794149,0.0,381085.18120342237 
 03/19  22:00:00,10.075,95.25,7.949999999999999,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061768260645866,18.06814503725534,25.47844100782321,0.20108251049531206,14.225132333819573,0.13504825458347686,551.7739005761644,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,271.8644465364648,175.24913842242663,0.0,665364.7048775004,0.0,430694.1965940895 
 03/19  23:00:00,10.174999999999999,95.0,7.325,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.069838202951523,18.07109604254213,23.492992396745272,0.18541283152820437,11.993820635765172,0.11386498941711126,558.6963713588577,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,277.05690978261293,182.8477524155089,0.0,674206.8155290729,0.0,446735.07842350134 
 03/19  24:00:00,10.275,92.75,7.2,21.118817128086786,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07764039338661,18.07699946388751,23.156853526900306,0.1827599357798841,11.47998381131773,0.1089868086976697,571.6686853300039,5.266041666666667,7.026718569959955,5.266041666666667,7.026718569959955,18.1,24.9,18.1,24.9,0.0,0.0,284.92037513730634,192.7284250623168,0.0,695444.695244337,0.0,472146.4601712327 
 03/20  01:00:00,10.149999999999999,92.75,6.45,21.207379165278105,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081561759142613,18.080426436169986,20.094647180966568,0.15859220355851456,9.154003343367734,0.08690479251528935,574.5179205961639,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,283.449525267538,195.9878240838089,0.0,695435.4695302607,0.0,482404.82952605176 
 03/20  02:00:00,9.725,84.75,8.525,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.075240964985976,18.074397511838253,23.378488761904183,0.18450913893776621,8.77414493981462,0.0832985544020064,652.5743096675401,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,340.7241698359784,227.7907495406215,0.0,873728.4355781178,0.0,584878.4535370835 
 03/20  03:00:00,9.0,84.25,6.975,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.067980978330613,18.06794088203469,18.356923892685508,0.14487763753595329,7.397138641940025,0.07022575530851025,694.2230332721024,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,365.15377489705315,261.7096099665332,0.0,936796.9579752411,0.0,671579.5125486134 
 03/20  04:00:00,8.2,88.75,4.25,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065077039699794,18.066099106945224,12.430399179183222,0.09810395669976593,6.725960513702326,0.06385383323383045,727.4990201295363,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,376.78566042510084,296.15323121022095,0.0,968220.4847385949,0.0,759811.4469593461 
 03/20  05:00:00,7.25,93.75,2.475,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.062761353666808,18.064625021439944,9.394525074664418,0.07414404540468689,6.722050037198019,0.0638167085861222,776.4989765632608,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,403.3773045592011,337.53073567923343,0.0,1038216.042200583,0.0,866019.3457468546 
 03/20  06:00:00,7.525,95.0,2.1,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.077843201206313,18.079659105381328,8.679952776090971,0.06850445420350487,6.609571241774091,0.06274887563784518,777.5631788886051,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,401.41593052211994,340.60984940018193,0.0,1033819.0480499002,0.0,874238.3480830903 
 03/20  07:00:00,8.3,93.5,2.85,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.13063752675651,18.153444388103413,9.586560539910952,0.07565963944923818,6.502866818782107,0.061735862490182224,640.5449891286937,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,319.3524256051406,228.4854767409122,0.0,825542.0273773914,0.0,589795.313585741 
 03/20  08:00:00,9.024999999999999,90.0,3.1,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.920187735597136,19.190801115442138,10.023673821420825,0.07910945162533878,6.881791322010528,0.0653332344920052,246.98433897667718,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  09:00:00,9.8,87.5,5.050000000000001,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.152643374649422,20.69126706134719,15.598017170417815,0.12310362515561815,8.498219456041188,0.08067901778862024,246.98433897667718,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  10:00:00,10.675,84.0,4.875,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.442511053046374,19.41777644368463,13.088008139424122,0.10329397835803172,7.24646099308203,0.06879527627988029,2617.7317268522847,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5758.955888309427,0.0,0.0,0.0,8517333.453495063 
 03/20  11:00:00,11.875,76.25,4.6,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.895160546172175,21.014520358046337,9.481415550607553,0.07482980773352851,6.151291815570689,0.058398136736587544,3384.6936831591097,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,7500.583064201444,115.72720280317539,0.0,11106479.943102766,0.0,171609.5080515912 
 03/20  12:00:00,11.375,77.75,5.425000000000001,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.576283489049487,18.307258401241235,14.561919311971115,0.11492647026488885,8.219831990665815,0.07803610801353998,2615.936444618352,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5753.61655697532,0.0,0.0,0.0,8510919.888002342 
 03/20  13:00:00,11.25,76.75,5.7,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.120764895624163,21.159976982365897,11.792396902971506,0.09306867611242609,6.027945447808973,0.05722713099235074,3317.240351916664,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,7463.529388375722,0.0,0.0,11035542.336239118,0.0,0.0 
 03/20  14:00:00,11.075,76.75,5.25,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.905046494463416,19.584404931796456,14.424149382095951,0.113839153997714,6.938587592522996,0.06587243771483389,2602.264411887503,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5723.481691736141,0.0,0.0,0.0,8461608.262478966 
 03/20  15:00:00,10.325,87.5,4.725,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.46205509899021,19.974552095691656,10.20684607548893,0.08055509489251472,6.299599110706426,0.05980611248542894,3341.4907292615626,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,7494.5622456657575,16.354093866535866,0.0,11084434.81333525,0.0,38341.428187570134 
 03/20  16:00:00,9.875,92.5,3.4749999999999996,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.481981458804675,21.624121960045926,11.146174544906888,0.08796852049231045,8.45591294853083,0.08027737512810078,268.08090790395,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,32.52556056889724,0.0,0.0,75875.9587307768,0.0,0.0 
 03/20  17:00:00,9.425,95.25,3.1,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.371752387661374,17.725521591794994,7.374207857196488,0.05819917428951093,6.486386980861145,0.061579408877321745,2656.792701535104,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5815.668750574377,0.0,0.0,0.0,8657690.519852733 
 03/20  18:00:00,9.3,95.25,2.725,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.733495128972102,20.44974262542084,5.143884976007147,0.040596883630243996,6.697795094588703,0.06358644094519328,3351.5633096735655,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,7500.772678108267,0.0,0.0,11158944.198585425,0.0,0.0 
 03/20  19:00:00,9.225,94.25,2.6,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.84471959836669,21.013473310958062,7.39115589148817,0.05833293260236397,8.69688496617971,0.08256507619289657,246.98433897667712,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  20:00:00,9.2,94.0,4.1,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.076451564567797,20.759467039021846,8.42173806169813,0.06646655624102753,11.83173038966494,0.1123261633234657,246.9843389766772,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  21:00:00,9.425,94.75,5.425000000000001,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.752746875695152,20.187883219213546,10.922083683587102,0.08619993689022103,15.357996370585042,0.14580325546890543,246.9843389766772,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  22:00:00,9.95,95.75,5.25,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.409146236968294,19.721988701379626,15.437488062158165,0.12183668750874593,12.210031357046132,0.11591761570177572,246.9843389766772,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  23:00:00,10.1,96.75,4.725,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.187919369402927,19.462599980931124,14.429820423421617,0.11388391133693024,9.451657761274962,0.08973061575996061,246.9843389766772,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  24:00:00,9.725,98.5,4.225,21.29594120246943,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.00366420796996,19.24916146148508,12.975474117146934,0.10240583046434067,8.898591919787869,0.08448000895998023,246.9843389766772,5.41736111111111,7.563458189301297,5.41736111111111,7.563458189301297,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  01:00:00,9.375,99.0,3.7249999999999996,21.365278332222488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.83422341837156,19.055610471569377,11.638216730756994,0.09185184592693814,7.81891972923524,0.07422999219846299,246.9843389766772,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  02:00:00,9.225,99.0,3.6,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.67974164279625,18.886266256257194,11.015074325344695,0.08693384332081644,6.478973874657607,0.061509031531766255,246.9843389766772,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  03:00:00,8.675,96.0,6.675000000000001,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.49042151467845,18.70370243168836,19.558047487452736,0.15435721863657034,8.659044061062106,0.08220582834422513,246.9843389766772,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  04:00:00,8.425,91.25,7.7,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.281942115281847,18.50675473128336,24.254133204291513,0.19141995356423602,10.55724998265282,0.100226707906898,271.35023217335305,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,33.69771967459923,0.0,0.0,87637.22330015377,0.0,0.0 
 03/21  05:00:00,8.325000000000001,89.25,6.575,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.160886422600846,18.335265563665473,19.75169693636319,0.15588555066171236,8.921847164370096,0.08470078582989202,313.93302027688446,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,93.04504919884182,0.0,0.0,240795.25463700207,0.0,0.0 
 03/21  06:00:00,8.225,89.75,4.25,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.097425022889997,18.19888010891818,12.605761459214145,0.09948796161215333,6.898177948916111,0.0654888031932431,326.47459705024926,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,103.60280707978856,7.024440395734041,0.0,267630.66066484526,0.0,18268.105948752465 
 03/21  07:00:00,7.9750000000000005,90.75,3.6,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086484853212994,18.135543291574823,11.09572907955592,0.08757039170520131,6.612467091993736,0.06277636779106531,358.02096719303097,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,118.39898931885838,36.089675267025086,0.0,305795.599647368,0.0,93545.98129898106 
 03/21  08:00:00,8.575000000000001,90.25,4.35,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.787489706223298,18.902868165763984,12.330326565155874,0.09731415749445863,6.593826909874728,0.06259940465278187,246.98433897667718,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  09:00:00,9.175,88.5,4.6,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.020518135227537,20.3143170040031,13.41646159242656,0.1058862187894736,7.190847891169775,0.06826730563124409,246.98433897667718,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  10:00:00,9.6,85.75,4.225,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.3228191081647,21.67111873397462,13.148088736832634,0.1037681501236925,7.547785767844401,0.07165594456327273,246.98433897667718,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  11:00:00,10.225000000000001,82.75,5.300000000000001,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.305037187370523,19.127423081642405,10.451010314056983,0.08248210283029887,4.373683396176942,0.04152216618401272,5630.570546292085,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,7396.574482427249,5687.762389133748,0.0,10929839.280143684,0.0,8416271.06619179 
 03/21  12:00:00,10.775,79.75,5.25,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.20179357653666,20.101666385639124,12.379852445645515,0.09770502867767938,4.492539650202938,0.04265054441458848,1153.6315154318302,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2004.8245394833962,0.0,0.0,0.0,3258196.0227825297 
 03/21  13:00:00,11.575000000000001,73.75,5.925000000000001,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.76150313494984,19.899749123296615,10.316983320279917,0.08142432679233194,0.787405291473127,0.007475340669445089,2012.0422170398538,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,2695.570920127056,985.2078965286755,0.0,4354204.127929411,0.0,1991202.2486224417 
 03/21  14:00:00,12.1,68.25,5.375,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.556705402062867,21.821683481684268,11.459174191076698,0.0904387954442451,3.7231244332993203,0.03534599499779577,804.5285514054558,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,964.4899954774925,0.0,0.0,2005029.262307163,0.0,0.0 
 03/21  15:00:00,12.2,63.25,5.550000000000001,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.105217008331522,19.551405074570816,12.161424341499533,0.09598113703411612,3.95011129791825,0.03750092608460777,261.8444631252897,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,24.097337985692448,0.0,0.0,53443.32413077103,0.0,0.0 
 03/21  16:00:00,12.5,58.25,6.075,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.672818771530185,20.392664254150805,11.275108840722893,0.08898610362793738,2.1057987913056295,0.019991691085622425,1618.5796449647733,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,1549.7362143280257,921.4196627625785,0.0,3071044.07513467,0.0,1860656.3314032194 
 03/21  17:00:00,12.075,58.5,5.825,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.420926374407383,21.34497060521766,12.186460862056215,0.09617873179299707,3.425602592089772,0.03252143038827812,2408.3870388014843,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,5367.868826386826,0.0,0.0,7769214.625755087,0.0,0.0 
 03/21  18:00:00,11.225,62.75,4.5,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.981433348486192,19.017928079415622,10.757418970132733,0.08490035996707931,4.184492129397893,0.03972605281498604,1766.174647699181,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,50.47650042766638,3685.6547267253854,0.0,105968.35804257201,0.0,5352472.259287639 
 03/21  19:00:00,9.8,68.5,4.1,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.494630832368053,21.430794348936782,8.98624279553699,0.07092177502901975,4.184163673817282,0.03972293457665763,3193.3949338396365,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,7142.870918280079,0.0,0.0,10589678.141506646,0.0,0.0 
 03/21  20:00:00,9.025,68.5,4.475,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.5767429034107,17.975383075018165,10.424958167555022,0.08227649248621238,4.290099788930965,0.04072865368757544,2625.408593125179,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,262.3407400601981,5474.623911990159,0.0,389090.8664584174,0.0,8155156.796406612 
 03/21  21:00:00,7.85,74.0,3.8499999999999996,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.65264189002672,19.07702460390858,11.865208940308397,0.09364332772700035,6.917633079872226,0.06567350316064305,246.98433897667718,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  22:00:00,6.074999999999999,83.5,3.225,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.391141666120625,19.011788505167072,11.411569942921188,0.09006309028526727,7.484414575579702,0.07105432141451123,246.9843389766772,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  23:00:00,5.9,85.25,2.725,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.17079943517892,18.87264703154397,10.417647491605232,0.0822187947223284,7.252854971394499,0.06885597839432679,246.9843389766772,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  24:00:00,5.775,87.25,3.35,21.434615461975543,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.95546105708248,18.717452515671624,11.503357275557866,0.09078749988601889,7.375262806847248,0.07001807405272242,246.9843389766772,5.610069444444444,7.9836832181077035,5.610069444444444,7.9836832181077035,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  01:00:00,5.4,91.75,3.6,21.48142266577799,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.73466811009392,18.543806683123627,12.19487292041062,0.09624512195446024,7.6522794648302845,0.07264796987887337,246.9843389766772,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  02:00:00,4.3999999999999995,93.0,2.025,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.51724426968105,18.34836568220775,10.096564371666755,0.07968472288429593,7.920392280985668,0.07519333585534041,246.9843389766772,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  03:00:00,3.5,96.0,1.125,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.29982405735204,18.16745720910039,9.28970700152463,0.07331679379671927,8.105175477848427,0.0769476006050146,314.5998796926527,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,3.4049811202250053,58.36877963123661,0.0,9147.254400332105,0.0,154959.43284339036 
 03/22  04:00:00,3.975,97.0,1.375,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14751665955615,18.082962712408488,9.249261427906838,0.07299758676678397,8.14418897609932,0.07731798062822554,449.3713757826261,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,93.275183517078,145.08915125748302,0.0,246358.19556292275,0.0,380130.6495732464 
 03/22  05:00:00,3.825,97.0,2.325,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.069648500721343,18.04351106477634,10.592457204937974,0.08359843863402303,8.784589059068164,0.08339770708774272,590.5733758935305,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,211.56512680172574,223.77233109652957,0.0,555256.545225443,0.0,584145.2147088209 
 03/22  06:00:00,4.375,95.5,4.1,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.053709309024313,18.047072340501437,14.214609279202374,0.1121854087812642,9.210472820626274,0.08744089328131713,657.3165214593838,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,279.4778416282176,251.1540593857709,0.0,728509.1818076235,0.0,653163.5683213584 
 03/22  07:00:00,5.5,95.0,3.8499999999999996,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10258386484751,18.106738751551088,12.913325794222526,0.10191533966889224,7.872165631374646,0.07473548950976416,519.7694048976473,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,203.06193534229078,174.11168769282983,0.0,528312.1955080912,0.0,452696.0949662599 
 03/22  08:00:00,6.85,93.5,4.35,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.86361750607026,18.908885924149807,13.78878142285619,0.10882466412790662,7.772066390577624,0.07378518356971818,246.9843389766772,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  09:00:00,7.575,93.0,3.8499999999999996,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.933014538469834,20.040009368402444,12.661354462372636,0.09992671611199305,7.642187620109541,0.07255216155997123,246.9843389766772,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  10:00:00,9.275,87.75,4.725,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.338086022307383,21.561006211704715,14.490764870439008,0.11436490082931096,7.807792309935037,0.07412435250954857,246.98433897667718,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  11:00:00,11.3,77.0,5.1,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.317001687279248,19.52556391660973,9.861618772813019,0.07783047085871767,4.84614428369599,0.04600753874302331,4879.725087222952,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,7434.237375427522,3908.0421661519554,0.0,10990181.272742974,0.0,5659139.24845589 
 03/22  12:00:00,12.175,68.75,4.725,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.244567721261035,20.39088475138023,9.436845894998477,0.07447805237145465,5.310342950253139,0.05041447276847906,1422.7672538158129,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,1548.0453852057265,550.6223510325381,0.0,3054254.010329106,0.0,1173583.1173461417 
 03/22  13:00:00,11.55,71.5,4.6,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.42848034355585,21.547413606456328,13.155308225547937,0.10382512821410708,6.621718126973194,0.06286419376679252,246.98433897667718,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  14:00:00,10.7,77.5,4.6,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.341693504756783,19.368999906507014,8.995345267107659,0.07099361411189693,5.214052807970694,0.049500329030221994,4158.962197447549,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,5525.2586704527275,4199.609458956007,0.0,7987979.855280738,0.0,6070891.440310642 
 03/22  15:00:00,11.399999999999999,73.0,5.425000000000001,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.26722413170164,20.26410939431086,11.088974428642924,0.08751708223612172,7.379134724007072,0.07005483263197895,4072.674713376598,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,4682.508906635794,4777.148207275136,0.0,6816679.747074146,0.0,6931766.663428398 
 03/22  16:00:00,12.075,71.0,6.45,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.209531654703188,21.215896992973523,19.978895264051182,0.15767865919993929,9.902512149241307,0.09401086403725784,246.98433897667718,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  17:00:00,10.625,78.5,5.5,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.73540194850025,18.62550091574949,11.02982377566219,0.08705024983475335,7.4643351128523445,0.07086369426738401,5652.308927137897,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,7429.130215616712,5715.827525355239,0.0,10978506.15943911,0.0,8445948.072226964 
 03/22  18:00:00,9.575,84.75,4.725,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.23369350373614,21.216250225988418,15.04223973093952,0.11871728445397803,9.059776382602795,0.08601023587515483,246.98433897667718,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  19:00:00,9.175,87.5,4.6,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.66276507468197,17.51984655017777,9.633131187220513,0.07602718716040005,7.406902385879581,0.07031844875742124,5912.648955815868,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,7652.684960525553,6026.735614373785,0.0,11403581.246513885,0.0,8955982.13184631 
 03/22  20:00:00,9.1,87.25,5.425000000000001,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.69771550907825,19.679337861805724,17.145643254283527,0.13531789439431258,11.06725168688786,0.10506847938397551,246.9843389766772,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  21:00:00,8.725,90.75,5.25,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.628792401675373,19.612322111909634,16.676865133075303,0.13161817503358395,10.845101730783075,0.10295946815485524,246.9843389766772,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  22:00:00,8.525,94.25,4.725,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.454727305098388,19.43381205466071,14.952904586952824,0.11801222816647639,10.112730279064031,0.09600659882890311,246.9843389766772,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  23:00:00,8.5,95.75,4.225,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.300049572712375,19.278447146059804,13.300447450284135,0.10497060488092262,8.144697056613499,0.07732280416061998,246.9843389766772,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  24:00:00,8.125,95.25,4.475,21.528229869580436,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.123547175635654,19.109274868398774,13.400196447435178,0.10575785001732492,7.264365049122789,0.06896525090377334,246.9843389766772,5.864999999999999,8.26736324115283,5.864999999999999,8.26736324115283,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  01:00:00,7.550000000000001,93.5,4.975,21.524425632622393,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.92670674986074,18.9246362580161,14.404403854554332,0.11368331713752686,7.412927874912006,0.07037565256809555,246.9843389766772,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  02:00:00,6.8,91.5,5.1,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.717498029083096,18.728399973354485,15.158362298453923,0.1196337540838815,7.857473400300864,0.07459600678890863,246.9843389766772,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  03:00:00,6.15,91.0,5.550000000000001,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.496723523400448,18.521718353449714,16.66480513841514,0.13152299440608478,8.405138858676626,0.07979534430744031,246.9843389766772,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  04:00:00,5.85,89.5,5.25,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.29301589316176,18.33071491043163,15.924782874493257,0.12568254543174817,8.28022946555474,0.0786094997665015,246.9843389766772,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  05:00:00,5.6499999999999995,90.5,4.35,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.149208389330198,18.17240365092697,13.886588920034058,0.10959658643946998,7.968771685619695,0.07565263240178305,329.4000964412802,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,74.78053412293647,38.529008671005414,0.0,195493.52877592837,0.0,100908.71703450009 
 03/23  06:00:00,5.9,91.75,3.3499999999999996,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08992164507938,18.101008445891836,11.614078345641087,0.0916613394875167,7.507315309872725,0.07127173269212728,399.680062688976,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,118.75734946724651,92.44776085183881,0.0,308710.48478799866,0.0,240431.35912488354 
 03/23  07:00:00,6.0,91.25,3.475,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09528408982184,18.11249220954101,11.888582853206394,0.09382780075202511,7.5645716621351635,0.07181530376446629,386.0376944973282,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,118.1921557412551,74.06998924927584,0.0,307263.01117291057,0.0,192823.837598702 
