Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 03/23  08:00:00,7.050000000000001,91.0,5.175000000000001,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.836024291639042,18.927448705597826,16.720607751420125,0.13196340320157568,9.608047267460886,0.09121532109344765,246.98433897667718,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  09:00:00,8.450000000000001,85.75,6.825,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.38167365580069,20.865746357639715,22.18613616937169,0.17509878087745911,10.47886537251571,0.09948255280613622,246.98433897667718,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  10:00:00,9.774999999999999,72.0,9.15,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.998334940770427,19.8781184012501,23.35049688125401,0.18428821970519257,7.840827393919431,0.07443797563286424,5590.355764193871,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,7422.075644596396,5544.048561974796,0.0,10992059.649234826,0.0,8208677.48154709 
 03/23  11:00:00,10.1,65.0,10.175,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.725798730534148,20.276592914823134,29.01930290511692,0.22902791733580086,10.32142185251734,0.0979878410472369,383.2384320152556,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,235.67786234249783,25.888098610162885,0.0,429985.4488264744,0.0,59918.73764740618 
 03/23  12:00:00,8.3,78.25,9.55,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.771565583621005,19.51571317758959,22.993045034170734,0.18146711637431684,6.760346387652037,0.06418028026787284,5416.824857013622,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,7084.097365577752,5444.905323567197,0.0,10494579.767474543,0.0,8081446.097458456 
 03/23  13:00:00,8.975000000000001,79.25,6.975,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.61044027585495,21.984207414718753,21.645524540386493,0.17083213271300035,9.726221744177053,0.09233722677715735,396.4644049331246,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,256.1051617972712,65.43966110286088,0.0,397858.40231127327,0.0,139426.89724455815 
 03/23  14:00:00,11.65,63.0,9.275,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.849870462213772,19.8188134416035,19.128097759715658,0.15096394309770977,6.920952417248767,0.06570501574756005,1948.9161529523335,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,2302.9260343449405,1126.646656890181,0.0,3884392.9476734623,0.0,2234096.42923604 
 03/23  15:00:00,11.875,50.5,9.55,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.073893325736115,20.945601706439717,20.589229644044067,0.16249557752445076,2.990773974843975,0.02839332497428624,284.05432828418,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,40.37045130103593,20.134669649110112,0.0,89284.94551485527,0.0,44019.97678361163 
 03/23  16:00:00,11.025,45.75,8.85,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.002806543448372,22.007875422426125,20.696939524268984,0.16334565202917123,4.632717248233625,0.043981339763377016,3175.461192298288,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,7026.281228031221,44.89577705171567,0.0,10436842.6665216,0.0,88211.21763090914 
 03/23  17:00:00,10.125,54.75,6.824999999999999,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.50830156405072,19.48915026627641,12.91726872635315,0.10194645831902058,1.699698639535125,0.01613632331851179,5179.6633432723065,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,7055.762343849707,4910.0996607955585,0.0,10483803.748333761,0.0,7242265.867453779 
 03/23  18:00:00,9.3,64.75,6.95,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.064533034748,19.355226381672715,16.557854642021876,0.13067891315688773,4.943662911943931,0.04693334528212653,2581.638962840771,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,155.12946158515527,5430.995333172489,0.0,318107.7235743687,0.0,8068921.264224545 
 03/23  19:00:00,8.275,72.25,6.45,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.43051517618118,19.535488576763527,18.60034343601326,0.14679876814441306,8.377432340810184,0.07953230866104755,296.70287691149304,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,81.21338121275726,0.0,0.0,0.0,178752.7089916545 
 03/23  20:00:00,7.550000000000001,78.5,5.825,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,16.76870730175031,20.44096504365063,12.187559813519805,0.09618740500495479,4.188020020455182,0.03975954533501797,3458.9295029257673,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,7753.402884921209,0.0,0.0,11543723.460799268,0.0,0.0 
 03/23  21:00:00,7.4,80.75,4.125,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.443571112272288,20.113906205337358,12.502253725303275,0.09867105154359428,7.148813126801725,0.06786824280170284,246.98433897667718,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  22:00:00,7.699999999999999,81.0,3.9749999999999996,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.517274693694517,19.809009570302457,12.18454647496501,0.09616362295010364,7.061320363859773,0.06703761819683324,246.9843389766772,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  23:00:00,7.2749999999999995,90.75,4.1,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.502553458985325,19.5697761186678,12.823592133014946,0.10120713817940488,7.39067899396842,0.07016442975010295,246.9843389766772,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  24:00:00,7.025,94.75,2.5999999999999996,21.52062139566435,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.453288119185494,19.34672620568349,9.780762120088074,0.07719232903853375,7.37385187304387,0.07000467915817893,246.9843389766772,6.104583333333333,8.24430725958893,6.104583333333333,8.24430725958893,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  01:00:00,7.375,94.25,2.85,21.518059256097914,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.4062703781055,19.166817349515178,9.943785635552404,0.07847895319851564,6.863939596570818,0.06516375667588642,246.9843389766772,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  02:00:00,7.574999999999999,93.25,3.475,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.33857944158524,19.003321189042886,11.286549634597122,0.08907639736112083,7.486860387625795,0.07107754106829814,246.9843389766772,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  03:00:00,7.975,90.75,3.9749999999999996,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.262888319730372,18.85292485050074,12.442740219899932,0.09820135541614261,8.060807164116982,0.07652638390293878,246.9843389766772,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  04:00:00,8.4,90.0,5.300000000000001,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.179646412651515,18.71680808035301,16.09848907150286,0.1270534801044214,8.477554709254175,0.08048283416659792,252.95852150509074,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,8.30076148500029,0.0,0.0,21487.519573910984,0.0,0.0 
 03/24  05:00:00,8.575,91.5,4.875,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.116536402134116,18.592299123560156,14.788414286094731,0.1167140277530948,8.387805165245009,0.07963078449959518,274.45966391959064,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,38.298203298987254,0.0,0.0,98821.18268195479,0.0,0.0 
 03/24  06:00:00,8.6,95.75,4.975,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.085123578938592,18.47883247864294,15.107352284621985,0.11923116973272058,8.701449050375896,0.08260840595532007,303.07629989253564,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,78.43337252464909,0.0,0.0,201746.81933016417,0.0,0.0 
 03/24  07:00:00,8.9,97.0,5.550000000000001,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088389363766925,18.403065096434837,16.696435380204477,0.13177262853497912,8.623697465375948,0.08187026056595323,309.2404579503656,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,87.05594485317462,0.0,0.0,223917.38692124278,0.0,0.0 
 03/24  08:00:00,9.675,96.25,5.7,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.808044184723652,19.133367504896178,17.11992710870811,0.13511493585728987,8.47943137256732,0.08050065052843791,246.98433897667718,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  09:00:00,10.425,91.5,6.45,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.90378393668231,20.32358820320816,20.246325595171896,0.1597892892164239,10.034823085615312,0.09526697614927901,246.98433897667718,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  10:00:00,10.45,69.75,10.525,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.737765303696214,19.73443518133912,30.245559655084158,0.23870585586114162,7.883095623742829,0.0748392548988864,2523.6594205573815,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5523.58781889079,0.0,0.0,0.0,8178630.293690528 
 03/24  11:00:00,11.450000000000001,56.25,11.425,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.153310488959548,22.516482236620867,27.31958663167535,0.2156133126004317,4.992275684417724,0.04739485733832309,3239.629470822521,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,7205.453850028017,55.652140119155966,0.0,10659752.20751468,0.0,96210.09513502434 
 03/24  12:00:00,11.35,56.25,9.8,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.79716172388675,20.462296250148803,19.73750665251113,0.15577355723555503,1.3269387898285268,0.01259747630462546,320.73540740553466,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,166.09593040885093,0.0,0.0,265135.08042274124,0.0,0.0 
 03/24  13:00:00,12.4,51.0,8.85,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.71626877782824,20.675566149081497,17.392795140913233,0.1372684816308667,2.8096999553852378,0.026674273811564946,246.9843389766774,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  14:00:00,13.024999999999999,43.0,9.525,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.63977394346702,20.5348403948078,20.4680086279175,0.16153886960656677,2.179152994343697,0.02068808932320517,246.984338976677,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  15:00:00,13.025,42.5,10.925,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.982627314610077,19.958630497497687,23.29993710875984,0.18388918877625648,1.1091300576387912,0.01052967908313096,294.4773192923156,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,105.23240921796851,0.0,0.0,170743.17071897342,0.0,0.0 
 03/24  16:00:00,11.875,47.5,10.175,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.692924982479333,20.523160876198453,26.93440919251974,0.21257339165598382,6.783419229558362,0.06439932547283882,1651.59416327764,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,3456.199445702125,0.0,0.0,0.0,5046705.141688268 
 03/24  17:00:00,11.05,52.75,10.175,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.746356340350903,21.51110994003505,25.418063008747225,0.20060599155802106,8.121613140500836,0.07710365382114975,3205.334733927967,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,7119.262028760252,40.06992505033193,0.0,10553330.453583777,0.0,79216.54252099515 
 03/24  18:00:00,10.6,57.75,9.925,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.63979826358584,18.203457165547896,30.237094896709856,0.23863904977735823,10.63844168455439,0.10099751252025128,2554.863482452286,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5557.998492358228,0.0,0.0,0.0,8290749.419287241 
 03/24  19:00:00,9.149999999999999,68.75,7.1,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.52675081120442,21.000087388934602,14.412960485272762,0.11375084830184393,5.234835516954776,0.04969763254262193,3393.4823283059272,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,7540.794358326714,0.0,0.0,11308897.30339781,0.0,0.0 
 03/24  20:00:00,8.100000000000001,81.75,5.375,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.45227217183634,21.181866784421395,16.35448639906908,0.12907387787096058,8.340503223185795,0.07918171699262244,246.98433897667712,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  21:00:00,7.824999999999999,84.25,5.1,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.599989391310256,20.833029882343233,15.915097672362695,0.12560610728710384,8.382697875531171,0.07958229774071521,246.9843389766772,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  22:00:00,8.25,82.5,5.550000000000001,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.46466711784654,20.49384465119733,17.32949747277401,0.13676891990281476,8.756393660432563,0.0831300301843813,246.9843389766772,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  23:00:00,8.25,81.25,4.5,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.333801429343417,20.20802090013064,14.326946430311507,0.1130720029162813,8.793732192803965,0.08348450868814031,246.9843389766772,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  24:00:00,7.9750000000000005,84.75,4.1,21.515497116531478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.200395085237442,19.947654371449218,13.2025424043673,0.1041979126892351,8.638858206921082,0.0820141911555474,246.9843389766772,6.392638888888888,8.228779141004479,6.392638888888888,8.228779141004479,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  01:00:00,7.9,89.0,4.85,21.56301615487833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.06181765649199,19.7095413079581,15.43149366469479,0.12178937815844179,10.143256854606246,0.09629640708155363,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  02:00:00,7.225,92.25,5.1,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.910822793006666,19.481265957868427,16.421377661402687,0.1296018011829133,10.953489490635938,0.10398846229303574,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  03:00:00,6.4,91.5,4.35,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.74211073647175,19.245338339857497,14.444604182426897,0.11400058862399133,10.92800153694335,0.10374648889143125,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  04:00:00,6.575,94.75,4.85,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.59388602205784,19.0403522450595,15.77259408436699,0.12448143175377872,11.93281759883947,0.11328584867748376,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  05:00:00,6.775,96.75,5.1,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.454824160462884,18.863500735280226,16.418707189127623,0.12958072511828622,11.224149192207644,0.10655800747726174,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  06:00:00,7.625,95.5,5.1,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.344415818932717,18.739528666571154,15.871900276255294,0.12526518215540253,8.731184485930985,0.08289070341145317,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  07:00:00,8.875,86.75,7.424999999999999,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.328828466594338,18.73933659934737,22.48402570280257,0.1774498028734347,9.538427906089503,0.09055438009003296,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  08:00:00,9.275,81.75,7.449999999999999,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.48588666468283,18.946133348899217,22.664390384290506,0.17887328804457003,9.669760245660637,0.09180120175841765,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  09:00:00,8.55,87.0,7.575,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.807493024162735,19.33892195982639,22.588004231194244,0.17827042857499104,9.540550033222305,0.09057452679647923,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  10:00:00,8.75,84.5,8.45,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.275392386700144,19.884043723378227,24.098815029287323,0.1901941419635261,9.370108916101545,0.08895642055772793,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  11:00:00,9.950000000000001,79.25,7.574999999999999,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.912035047708578,20.576180661611424,21.617958160743807,0.17061457164550337,8.824106792097956,0.08377287413333014,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  12:00:00,10.075,81.0,7.949999999999999,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.719350275071612,21.373576783871215,23.29576991635905,0.18385630020550697,9.532209872864174,0.09049534833452327,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  13:00:00,10.825,67.0,7.824999999999999,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.032209044713575,19.119271854410947,16.33492398443465,0.12891948618565954,6.677601307655926,0.0633947284454636,5569.606825204376,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,7227.194455514709,5714.554155440949,0.0,10682101.33047748,0.0,8444400.159126488 
 03/25  14:00:00,11.325,56.0,8.075,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.046844640707473,20.268666529302102,20.96207606509857,0.1654381788536222,5.923712486152609,0.056237581003540274,605.4868115150965,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,612.233599585317,0.0,0.0,0.0,1288836.844019144 
 03/25  15:00:00,11.325000000000001,54.0,8.275,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.89663282157807,21.777133215729318,18.400976404284584,0.14522531146244058,4.269154000724814,0.040529801960102176,264.4272680935416,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,29.885650701472937,0.0,0.0,0.0,62708.21632869878 
 03/25  16:00:00,10.85,57.0,7.325,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.800305319014733,19.396755110889497,13.842664394006267,0.10924992260853647,0.9497302026303934,0.009016394588155483,2276.080507557712,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,1696.1378629223914,2735.904670730091,0.0,3166742.8330786335,0.0,4126296.9014639854 
 03/25  17:00:00,10.625,57.25,7.449999999999999,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.058350925415333,21.366539281458063,19.832293320839057,0.1565216383769017,7.8455424936641744,0.07448273908221371,246.98433897667712,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  18:00:00,10.0,62.25,6.925000000000001,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.913598391660866,21.259110117492764,14.51977324282586,0.11459384248014193,3.5663857610839154,0.033857974808479296,3285.531357927685,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,7307.46374043543,0.0,0.0,10920912.698821792,0.0,0.0 
 03/25  19:00:00,8.675,69.25,5.2,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.45808233808475,20.854750544689683,14.514209351975282,0.11454993080045901,7.195439198800008,0.06831089384309112,246.98433897667715,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  20:00:00,6.875,83.75,4.175,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.546280696910205,20.4870381746977,12.963255109154119,0.10230939486209156,7.496363513043571,0.07116776029934932,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  21:00:00,6.625,85.0,3.625,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.470550594386836,20.189545845925714,11.904341317741967,0.09395217066968965,7.375936360951506,0.07002446853145296,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  22:00:00,6.8500000000000005,83.25,4.550000000000001,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.354363961660322,19.936816833797145,13.799340661014751,0.10890800039315102,7.620775027236121,0.07234887815804553,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  23:00:00,6.15,86.0,3.55,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.20843576558423,19.686160559235944,11.909268471941612,0.0939910570574305,7.464542563988051,0.0708656637333356,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  24:00:00,5.525,90.0,3.4,21.610535193225182,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.044252157686756,19.436108789747884,11.7680823322832,0.0928767791704539,7.57478036493676,0.0719122214916666,246.9843389766772,6.702013888888888,8.516773312803583,6.702013888888888,8.516773312803583,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  01:00:00,5.324999999999999,91.75,3.875,21.610325423902665,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.874849001194182,19.206220574743842,12.742394083232822,0.100566301964485,7.742755968086403,0.07350692103369011,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  02:00:00,4.925,92.75,3.925,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.700556119302746,18.988223057942918,12.949274906993281,0.10219905945550722,7.8541478142612355,0.07456443487944728,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  03:00:00,4.5,90.75,3.525,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.52334541921796,18.77397801443354,12.269658407022646,0.09683534854610854,7.842947029916051,0.0744580986893658,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  04:00:00,4.699999999999999,91.5,4.225,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.357832019921993,18.582950395648467,13.589080059550309,0.10724856881381137,7.9471291417907075,0.07544716592876456,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  05:00:00,5.0249999999999995,89.75,4.425000000000001,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.205199628882667,18.409664100643738,13.830221154977789,0.10915171731639277,7.840142396039444,0.07443147251107143,259.1181327945956,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,16.56167222931295,0.0,0.0,43642.62003983479,0.0,0.0 
 03/26  06:00:00,5.550000000000001,89.0,4.4,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1251412707444,18.284621555855118,13.489951757413534,0.10646622236456511,7.560521388276239,0.07177685193130251,297.1669991418514,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,69.01257582621535,0.0,0.0,180495.2497754643,0.0,0.0 
 03/26  07:00:00,6.675,83.75,5.6,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.164101239669147,18.387309155924523,15.77336669462934,0.1244875293957475,7.546733828790274,0.07164595783486458,265.1653665920262,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,25.081641371207784,0.0,0.0,65392.75305652934,0.0,0.0 
 03/26  08:00:00,7.525,79.75,6.074999999999999,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.46531886590993,19.022664900719448,16.608543165905882,0.13107896022541782,7.457347868739866,0.07079735990229022,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  09:00:00,7.625,79.0,6.85,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.104500160432725,20.009648746216346,18.901121916676274,0.14917259046643477,8.10896816078916,0.07698360696329057,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  10:00:00,8.125,74.5,8.0,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.986150225405332,21.098942484981347,22.316313736756364,0.17612617623700427,9.054243069387145,0.08595770460343788,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  11:00:00,9.125,70.0,7.775,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.2262279887093,19.89165851121202,19.322497765190086,0.15249819871127335,5.6868307972902254,0.053988712038884286,2498.933945727654,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5457.688191281373,0.0,0.0,0.0,8089710.891995824 
 03/26  12:00:00,9.55,68.25,7.6,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.180934652133832,21.320029391821755,16.491275599401074,0.1301534539644491,3.99506241224955,0.037927675684510755,3299.125002607172,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,7283.091494364187,68.37192953455413,0.0,10859463.625652112,0.0,110283.77797759464 
 03/26  13:00:00,10.35,56.0,7.9,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.759387913559422,19.692420384324567,15.244096278121674,0.12031038904208206,1.089185720142757,0.010340334766012748,4860.257093618304,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,7019.424042796663,4238.89222250876,0.0,10425387.906498231,0.0,6152808.92047162 
 03/26  14:00:00,10.825,48.25,7.85,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.033712729780248,20.512888241925324,18.947725493026986,0.14954039806218938,4.968009975393952,0.04716448748495451,670.593003880088,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,731.4838339172154,0.0,0.0,0.0,1522858.8846606733 
 03/26  15:00:00,10.825000000000001,47.0,7.875,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.501469001342784,21.835641534022457,17.174401745446957,0.13554486391726833,4.074790686274671,0.03868458704360214,816.6439846808561,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,959.8603604763701,43.659677668688154,0.0,1965706.4393430816,0.0,82763.86731031991 
 03/26  16:00:00,10.35,50.0,6.925,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.4821839287199,19.433936328182824,12.86845102162518,0.10156117624386121,1.0068368728579649,0.009558544633464545,4073.377652779496,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,5995.699015578244,3389.81214831087,0.0,8770319.883705046,0.0,4981360.106364257 
 03/26  17:00:00,10.05,50.25,7.050000000000001,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.875356515732136,21.44235660384463,18.7519478988272,0.14799527015862812,7.680862810056103,0.07291932980666305,246.98433897667718,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  18:00:00,9.475000000000001,55.25,6.525,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.214930295692568,18.43530664951492,11.9961704395221,0.09467691008127527,1.1660346273141515,0.011069910458990346,5492.292626241782,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,7123.873331807517,5502.216229301349,0.0,10643632.240719317,0.0,8203861.095798827 
 03/26  19:00:00,8.1,61.5,4.8,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.725739614293143,19.766391085994176,13.239466296807228,0.10448932569157696,6.704558352773347,0.06365064886900723,379.324327784886,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,257.76898668987644,0.0,0.0,475835.6041279815,0.0,0.0 
 03/26  20:00:00,6.3500000000000005,75.0,3.7750000000000004,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.181829022000436,19.715178170650873,12.003878352004946,0.0947377429396222,7.236474678147501,0.06870046982254968,246.98433897667718,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  21:00:00,6.125,76.75,3.225,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.199114272766437,19.56016128125297,11.071785231945164,0.0873814206065768,7.193020964949087,0.06828793600670144,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  22:00:00,6.275,75.25,4.15,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.12442823725928,19.407457460548528,12.93581270450253,0.10209281223760228,7.484262782323703,0.07105288034431244,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  23:00:00,5.625,77.25,3.1500000000000004,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.008750265405403,19.2327882923167,11.184882644102256,0.08827401492033754,7.378819173246338,0.07005183690733677,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  24:00:00,4.949999999999999,80.25,3.0,21.610115654580145,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.866551468841052,19.0403238545439,11.11524895987996,0.08772444769861633,7.546538685940519,0.0716441052193222,246.9843389766772,6.879791666666665,8.515501983576199,6.879791666666665,8.515501983576199,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  01:00:00,4.8,82.5,3.475,21.57399158912213,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.71276934005427,18.85397713686688,12.003325841489538,0.09473338238233853,7.679865497434756,0.07290986168182412,246.9843389766772,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  02:00:00,4.425,83.0,3.525,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.551642627556603,18.670792435974906,12.207071432359063,0.0963413957965743,7.793567527228149,0.07398930757419657,246.9843389766772,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  03:00:00,3.925,80.75,3.125,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.38324862844747,18.482013213662558,11.62847056353486,0.09177492662986922,7.841551990248093,0.07444485468798773,246.9843389766772,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  04:00:00,4.175,81.5,3.8249999999999997,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.230598359414437,18.314650292687215,12.836439662641322,0.1013085342385335,7.902461307497573,0.07502310568695084,259.35964591701577,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,6.62099243111362,0.0,0.0,17693.471047420324,0.0,0.0 
 03/27  05:00:00,4.45,80.5,3.95,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.123367981396434,18.168643083055887,12.925993428525057,0.10201531594714283,7.789132280331646,0.07394720094643639,349.6583565303837,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,85.56928958556969,24.184860624494664,0.0,226833.3892453322,0.0,64292.42220955932 
 03/27  06:00:00,5.025,80.0,3.975,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086455187887008,18.107401912699103,12.711001186873442,0.10031854102771007,7.545813588937027,0.0716372214109732,407.93066603577955,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,129.31947419001523,71.05154004399643,0.0,340165.6766521803,0.0,187420.6157708676 
 03/27  07:00:00,6.175,74.75,5.199999999999999,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.745489885840023,18.807495727432702,15.250861180172892,0.12036377941582185,7.798511738218454,0.07403624612273617,246.98433897667718,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  08:00:00,7.025,71.5,5.675000000000001,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.72387598425844,19.862971771147464,16.860974256135286,0.13307121231552066,8.377420875369292,0.07953219981230406,246.98433897667718,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  09:00:00,7.7250000000000005,68.0,6.675,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.74779182410392,20.96966072160795,19.954130796281802,0.15748321155270611,9.301949830072587,0.08830934287955883,246.9843389766772,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  10:00:00,8.5,64.75,7.8999999999999995,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.736023506109255,18.9810116521671,17.238496428884478,0.13605071589820622,9.233362864319961,0.0876582030662548,5537.872644718288,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,7195.497094788972,5533.015304021723,0.0,10749376.455843559,0.0,8261821.444826251 
 03/27  11:00:00,9.225000000000001,61.75,8.2,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.265560627786897,20.56604899573371,26.25877347304511,0.2072410981058977,11.217918437177122,0.1064988549455409,471.8981245553307,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,303.064507629555,210.0095004270188,0.0,472194.43898462685,0.0,336139.1122137591 
 03/27  12:00:00,9.85,58.75,7.449999999999999,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.975128823794243,18.845039456934174,15.109858195646904,0.11925094703698394,4.937735534209808,0.046877072904586176,5510.56245065654,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,7066.851467048509,5651.471624985266,0.0,10494324.59170234,0.0,8419015.84387236 
 03/27  13:00:00,10.75,50.5,7.949999999999999,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.79678215263782,20.312330707871944,24.492965577472784,0.19330488102789428,11.379242238713262,0.10803040469207162,2489.9670446481264,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5423.660520222426,0.0,0.0,0.0,8057337.74041722 
 03/27  14:00:00,11.075,48.75,7.449999999999999,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.918591592097023,19.679183305825184,14.734542178057401,0.11628885500698802,8.0320211003383,0.07625309943862518,4072.241348786755,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,3711.4224348826383,5480.480436207394,0.0,5597884.772773766,0.0,8147167.486011539 
 03/27  15:00:00,11.025,49.0,6.075,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.420456962214182,21.869998453126968,12.587751817356578,0.09934582481513622,6.963069457678053,0.06610485967622945,3180.6340255238697,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,7020.840931232785,71.76674155301647,0.0,10423057.500976013,0.0,120594.48785280541 
 03/27  16:00:00,11.149999999999999,49.75,4.875,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.74835833703115,19.706993933727315,8.793473266233647,0.06940038755922073,4.700613156242172,0.04462591892473322,3117.167868954994,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,1172.616029225683,5360.359534970083,0.0,2363516.0482273274,0.0,7951054.821147793 
