Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 03/27  17:00:00,11.425,47.0,4.975,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.006886214429276,20.342995725864284,13.48263519101535,0.10640847811172395,6.245493800756165,0.05929245626761579,2484.4026963859314,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5411.357319983789,0.0,0.0,0.0,8037539.285121892 
 03/27  18:00:00,10.675,52.75,3.9749999999999996,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.13386866529277,21.07368913896297,7.827293807868365,0.06177504694213055,4.309262154919897,0.04091057425040515,2348.597977026024,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,5137.658523737294,47.77685038645862,0.0,7465789.160857231,0.0,88555.05493479749 
 03/27  19:00:00,9.35,56.5,3.225,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.047227086974576,17.904028142473948,8.473680596785092,0.06687650029347443,4.304613734339652,0.04086644382889476,2465.676949726497,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5350.269236047548,0.0,0.0,0.0,7970013.398699351 
 03/27  20:00:00,6.824999999999999,71.25,2.725,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.781228346429923,19.01351202470832,10.082149157019487,0.0795709542455589,6.8787980576178525,0.06530481752390593,246.98433897667718,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  21:00:00,6.550000000000001,73.75,1.775,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.43440176461651,19.155099935762397,9.025301365371952,0.07123003546286497,7.051698863901483,0.0669462751607651,246.9843389766772,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  22:00:00,6.4750000000000005,74.5,3.075,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.1651796068234,19.091898606641404,10.984580568489614,0.08669317862783264,7.249298059045055,0.0688222103566575,246.9843389766772,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  23:00:00,5.125,83.25,2.025,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.878696063372967,18.952428809680107,10.065991150758016,0.07944343104024751,7.929057302659153,0.0752755984329721,246.9843389766772,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  24:00:00,4.025,89.0,1.9500000000000002,21.53786752366412,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.590524935582046,18.763066645621024,10.327229033379627,0.0815051886359302,8.345028841345854,0.07922468157242987,246.9843389766772,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  01:00:00,3.725,90.75,1.95,21.51158077129771,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.31959077575476,18.56967823735411,10.356998400134355,0.08174013625305712,8.298140850311388,0.07877954396656897,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  02:00:00,3.55,91.75,1.75,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.073620875156962,18.38313126309928,10.058577598504804,0.07938492134970929,8.201903564778739,0.07786590203115185,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  03:00:00,3.425,92.75,1.55,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.844678363458605,18.207138919463805,9.764164122665287,0.0770613333080672,8.363195643810197,0.07939715061571176,267.6624812162371,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,17.96590059687676,0.0,0.0,0.0,47943.55292421608 
 03/28  04:00:00,3.625,92.25,2.325,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.635719124828547,18.106825549173223,10.674595364626954,0.08424669444185104,8.789643173916463,0.08344568902370716,334.8771436148884,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,100.33870266794992,0.0,0.0,0.0,265188.2650832111 
 03/28  05:00:00,4.0,89.0,2.225,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.44079987931279,18.063607983122484,10.328240632925201,0.08151317244373765,8.316006291415983,0.0789491519942429,376.9863572360324,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,159.22838816923417,0.0,0.0,0.0,418372.8398628179 
 03/28  06:00:00,4.175000000000001,91.0,2.1,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.27264698349399,18.053957330151448,10.02210742016871,0.07909708917756886,8.247567710067273,0.07829942088873051,400.87238305548647,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,193.0431341390775,0.0,0.0,0.0,505239.24559111893 
 03/28  07:00:00,5.175,91.25,2.1,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.8464900969229,18.616746114520648,9.765313002995619,0.07707040057168082,8.065979199248318,0.07657548533136423,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  08:00:00,6.475,90.25,2.85,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.629719210883927,19.333357143626216,10.902228106993524,0.08604323149417492,8.550779124915376,0.08117800024982864,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  09:00:00,7.1,90.0,3.8499999999999996,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.398224209916002,20.067953318535206,13.323594776743299,0.10515328962659581,9.813910724187785,0.09316971419581563,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  10:00:00,7.575,90.0,4.85,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.08626230128722,20.75451496331386,16.061273241019123,0.12675976305079398,9.668558856116869,0.09178979620118603,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  11:00:00,7.8500000000000005,90.75,5.925000000000001,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.48432840287282,21.342175223614618,13.033588269749092,0.10286448253402426,7.43252355513385,0.07056168685932282,3295.3411475260114,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,7399.185801686148,0.0,0.0,10956084.5107776,0.0,0.0 
 03/28  12:00:00,7.75,91.0,5.375,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.635350196565383,18.639566364779867,15.268015956011297,0.12049916938695517,7.724695921239034,0.07333546548957298,2766.112097152733,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,447.0274618212292,5668.896813366628,0.0,651979.1480524861,0.0,8397809.315988936 
 03/28  13:00:00,8.375,87.25,5.1,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.50699804345073,19.70740433493136,16.41660926476224,0.12956416775129148,8.975182596605187,0.08520713310749728,394.1290668016348,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,364.1562262054174,0.0,0.0,0.0,528586.5831343117 
 03/28  14:00:00,8.75,85.25,5.925000000000001,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.43655063052303,21.449479365232193,13.092514764253078,0.10332954581815185,7.157599348551992,0.06795165600896952,3444.873618378285,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,7727.02184892561,0.0,0.0,11493754.225050185,0.0,0.0 
 03/28  15:00:00,8.35,86.5,5.375,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.97870219912354,17.279910727004307,15.143544949894286,0.11951681169928507,8.490619439643377,0.080606865985372,2731.863923616003,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,6029.795178351983,0.0,0.0,0.0,8926604.573801855 
 03/28  16:00:00,8.425,86.25,5.1,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.87696625779374,20.56175195724247,11.396989037247298,0.08994801396967553,6.868626710184179,0.06520825443504005,3304.4100194999933,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,7423.780708180555,0.0,0.0,10988732.449883936,0.0,0.0 
 03/28  17:00:00,8.2,87.5,3.9749999999999996,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.207458114186018,21.30972357830051,12.9433746078545,0.10215249275375593,8.01982529118649,0.07613731684338905,393.76530554967917,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,323.9865891738482,0.0,0.0,527667.6469752407,0.0,0.0 
 03/28  18:00:00,8.025,88.75,3.6,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.49516389927416,21.43219944428071,12.606073700192416,0.09949042589950008,8.753591890899333,0.08310343119912558,246.98433897667718,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  19:00:00,7.85,89.75,3.6,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.585031467383182,21.137192415105076,12.742419447044464,0.10056650214231061,8.603919104760648,0.0816824919732303,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  20:00:00,7.575,92.25,3.225,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.148461365,20.52535087802156,11.704714211427502,0.09237666141116394,8.048536462355766,0.0764098903043923,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  21:00:00,7.5,93.75,3.475,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.715973867793405,19.972186657801526,12.084157790894146,0.09537132923746666,8.396657765783734,0.07971482788303966,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  22:00:00,7.425000000000001,94.75,3.6,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.423158035289063,19.61457935422242,12.30169882250591,0.0970882198729181,8.55088633563474,0.0811790180695707,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  23:00:00,7.1,95.0,2.85,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.17078216983894,19.31780598430399,10.595705360176623,0.08362407392346893,7.309348312123735,0.06939230571150293,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  24:00:00,6.175000000000001,92.0,2.6,21.485294018931295,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.935646012766092,19.046021688402213,10.471343684281292,0.08264257909846143,7.536949500077727,0.07155306896157382,246.9843389766772,7.119583333333333,8.1372546028221,7.119583333333333,8.1372546028221,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  01:00:00,5.525,91.0,2.225,21.433533367038166,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.713319406451596,18.791238893134285,10.213683000335084,0.08060905368896193,7.845069116432735,0.07447824501021738,246.9843389766772,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  02:00:00,5.625,89.5,2.85,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.507786671175886,18.561535107742145,11.038681889681252,0.08712016038401574,7.7441506822805035,0.07352016194513725,246.9843389766772,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  03:00:00,5.775,88.25,3.475,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.30119310353769,18.338709116085745,12.129107502830962,0.09572608410333622,7.80455762053958,0.07409364353990774,255.62934628120627,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,11.75997576383165,0.0,0.0,31094.058730166234,0.0,0.0 
 03/29  04:00:00,5.725,91.0,3.225,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.158224040710728,18.173318657787984,11.587730793138029,0.09145339772212002,7.7975808303887,0.07402740842093936,361.40507739911493,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,92.86235683176716,64.24356650292975,0.0,243194.7050219514,0.0,168302.43808521147 
 03/29  05:00:00,5.4750000000000005,92.0,2.725,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.085728731132406,18.09043868925034,10.68116391998111,0.0842985351961788,7.5847919759132605,0.07200726810045846,467.74683320293013,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,168.31990691292327,136.36100750351298,0.0,438797.32126306987,0.0,355131.0162755584 
 03/29  06:00:00,5.025,92.0,2.6,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04975255080157,18.051675535609125,10.70295580917642,0.0844705224769737,7.863303127519773,0.07465135210782278,589.6016966691518,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,246.0026005282523,209.07844233143055,0.0,640936.7519937984,0.0,543601.8204309208 
 03/29  07:00:00,5.125,92.75,2.6,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.608796513056646,18.686107597945313,10.901711423953504,0.08603915369668384,8.603389229349599,0.08167746152797822,246.9843389766772,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  08:00:00,5.8,95.25,2.975,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.63837941040469,20.070179448917436,11.742208086567498,0.0926725728658339,9.249342768686752,0.08780991049100861,246.98433897667718,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  09:00:00,6.824999999999999,91.5,3.475,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.79613267061504,21.255825050443462,12.984254903224182,0.10247513072129096,9.947348665458557,0.09443652568416905,246.98433897667718,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  10:00:00,7.550000000000001,89.25,3.6,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.110537231026843,17.742993169426597,5.9488248368468835,0.046949679233621054,3.8530734340822526,0.0365796837487172,5608.340913439004,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,7142.259579576621,5839.17019774373,0.0,10589303.663050734,0.0,8675569.259208964 
 03/29  11:00:00,7.4750000000000005,87.5,2.475,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.595065584783157,21.017522568870888,10.00381791287287,0.078952743609422,8.179824660396942,0.07765629290907794,371.0396119559642,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,251.39524948006448,0.0,0.0,446026.7641211132,0.0,0.0 
 03/29  12:00:00,7.4,90.0,3.225,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.422354632242197,18.76579881517447,9.589719616494254,0.0756845717066719,6.634673464704302,0.06298718705128845,2563.0922793480086,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5608.7789458647485,0.0,0.0,0.0,8320107.535520766 
 03/29  13:00:00,7.324999999999999,88.0,3.9749999999999996,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.308040627270092,19.925268066273688,9.03672805679736,0.07132021789583919,6.788987714531235,0.06445219065248098,3466.9731300911244,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,7477.9184019086415,272.3841848602156,0.0,11164815.572129194,0.0,407976.87151316635 
 03/29  14:00:00,7.075,89.25,3.3499999999999996,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.568163836154774,21.44977600851047,12.36785881165077,0.09761037178588272,8.771017936776715,0.08326886776764433,246.98433897667718,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  15:00:00,7.074999999999999,90.75,2.35,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.236658470147216,17.777981495723015,4.443290526885971,0.03506760926745587,2.6644212834315537,0.025295050714363533,5523.77554021544,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,7078.917076817626,5666.067520125176,0.0,10526387.27792411,0.0,8434552.397072058 
 03/29  16:00:00,7.1,92.5,2.1,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.61160389893781,20.837911913006682,9.303031662387099,0.07342195550017283,8.283424878916762,0.07863983586370518,335.1380711984494,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,151.7558632569764,0.0,0.0,317017.1148904677,0.0,0.0 
 03/29  17:00:00,6.65,92.25,2.475,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.878676319386948,21.37552770827271,10.931787786590663,0.08627652420549128,8.339350952960807,0.0791707777564142,246.98433897667718,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  18:00:00,6.199999999999999,94.25,1.4,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.16284248102334,21.468965042920388,9.90556357289583,0.07817729469778818,8.227683091190688,0.07811064351855757,246.9843389766772,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  19:00:00,6.175000000000001,95.75,0.25,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.973858383025092,21.17743109709963,9.148467997236889,0.07220209868828165,8.098749483011737,0.07688659453728236,246.9843389766772,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  20:00:00,6.275,94.5,0.75,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.443847630365166,20.563088433391883,9.00075185150283,0.07103628428795097,7.922091863301549,0.07520947107432427,246.9843389766772,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  21:00:00,6.075,94.75,1.375,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.91948239830537,19.98344298476421,8.818687574924061,0.0695993854684851,8.252027545532194,0.07834176095145423,246.9843389766772,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  22:00:00,6.0,94.25,2.325,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.511412250766597,19.539067413284847,9.773971471174615,0.07713873546383304,9.247545224281904,0.08779284525543016,246.9843389766772,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  23:00:00,5.85,94.0,2.6,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.215692304396313,19.221399164753926,10.316856166077713,0.0814233232581599,9.459787180866876,0.08980779352540427,246.9843389766772,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  24:00:00,5.8,94.0,3.35,21.381772715145036,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.951060778947916,18.93716171708423,11.518590583850422,0.09090772513346146,10.751696616670074,0.10207271382919307,246.9843389766772,7.025208333333333,7.82355368225768,7.025208333333333,7.82355368225768,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  01:00:00,5.725,94.75,3.9749999999999996,21.33115169363053,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.700606417276337,18.66626489373448,12.675184895694983,0.10003586950378973,12.017929550687438,0.11409387072406493,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  02:00:00,5.7,95.0,3.7249999999999996,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.478391645161196,18.4267813522461,11.469124016753165,0.09051732206702395,11.488015332367201,0.10906305704980648,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  03:00:00,5.625,93.5,3.6,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.282220121922226,18.226754425065906,12.14677338681566,0.09586550787344332,10.93802598307786,0.10384165735256486,277.1790406455231,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,17.08892314390427,24.22407450662099,0.0,45068.82830124129,0.0,63517.02956144408 
 03/30  04:00:00,5.45,93.75,3.9749999999999996,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14849352294187,18.113327218323242,13.645844210324647,0.1076965663164974,10.993342509065748,0.1043668124167835,416.21709154575774,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,118.36136173472286,114.88437168023695,0.0,309570.3731014207,0.0,299035.20307974756 
 03/30  05:00:00,5.324999999999999,91.0,4.1,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081253386529674,18.06291881006204,14.084523182768264,0.11115873533434983,11.091766501839885,0.10530121415881039,521.693989216149,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,200.00157403553814,179.7555069158426,0.0,521279.69745187904,0.0,466651.0166299782 
 03/30  06:00:00,5.1499999999999995,89.25,5.300000000000001,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051881759994604,18.044194573104875,17.47064500461111,0.1378828930867826,14.493652710423845,0.13759748979124292,652.0416602896175,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,298.0000256129394,263.5638115220494,0.0,774444.7431230145,0.0,682246.2461699225 
 03/30  07:00:00,5.25,90.5,4.875,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.522437034625533,18.507756726170307,16.244446425628734,0.12820541366204655,13.897609039495244,0.13193886704345564,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  08:00:00,5.225,91.0,3.4749999999999996,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.161262573428445,19.127299775522378,12.450042662367062,0.09825898819923115,11.366267303986731,0.10790722536079841,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  09:00:00,5.575,88.75,2.725,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.868435627236128,19.820656414428907,11.569824614269653,0.09131207748203447,9.60870363643159,0.091221552422744,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  10:00:00,5.8500000000000005,88.75,4.475,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.491127987452977,20.44909000369328,15.877454408521771,0.12530901681779114,10.140593084390556,0.09627111821184063,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  11:00:00,6.199999999999999,86.0,4.725,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.981643754712195,20.959699673405176,16.311536313894447,0.12873490458172948,9.47780658355192,0.08997886320856402,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  12:00:00,7.2,79.0,4.6,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.532592716481386,21.520747682474948,15.676479084234202,0.12372286707091515,9.148123110236952,0.08684896771153916,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  13:00:00,8.25,70.25,4.6,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.820260813666735,17.779585817125124,9.726998250982767,0.0767680105423465,6.353715092864922,0.060319870021322,5655.6391663532095,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,7294.878655522331,5666.838998610244,0.0,10946790.778169993,0.0,8487880.593699884 
 03/30  14:00:00,8.95,63.5,4.225,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.906573115095068,21.85092024209668,13.885174504265196,0.10958542350082706,8.0930464165216,0.07683245168945552,246.98433897667712,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  15:00:00,8.575,65.0,2.9749999999999996,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.737837634633486,18.546465881800337,6.555171290210664,0.05173512379967127,4.8595183286755805,0.04613450708249671,5388.447925791407,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,6982.78009150603,5396.812326287478,0.0,10409695.742472153,0.0,8064702.57320959 
 03/30  16:00:00,8.85,61.5,3.7249999999999996,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.467915290567475,19.520384332567765,8.472678265474222,0.06686858963299584,5.010600075759657,0.04756882247333624,5355.209061551614,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,6957.306496097492,5351.087435924369,0.0,10371374.507960942,0.0,7983475.872619161 
 03/30  17:00:00,9.075,57.75,2.9749999999999996,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.03658860230111,20.07851910411468,9.640602554872139,0.07608615314516187,6.169270296968088,0.058568817927862477,269.1810085772434,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,34.14424489076919,0.0,0.0,79831.92885338992,0.0,0.0 
 03/30  18:00:00,9.025,58.5,2.225,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.82582159327523,21.632004970510927,6.686463824357764,0.05277131876809512,4.541638344343097,0.04311666963510348,3114.660013211398,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,6902.152868125303,0.0,0.0,10306352.427244974,0.0,0.0 
 03/30  19:00:00,6.6,76.25,2.475,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.74209695119371,17.585156755583686,8.003538565593974,0.06316601659895613,5.116326774262895,0.04857255345879709,2588.070030224998,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,133.0895520663625,5429.935130052323,0.0,197660.0749698594,0.0,8212189.138040612 
 03/30  20:00:00,5.2749999999999995,86.5,2.225,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.617644368076576,18.70169558314103,9.879557351804802,0.07797204680903885,7.353178858061672,0.06980841704090593,246.98433897667718,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  21:00:00,5.475,82.0,2.1,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.303234146061055,18.60994174203745,9.651435264182098,0.076171647716154,7.314301873485993,0.0694393330290875,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  22:00:00,4.925000000000001,84.5,2.1,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.03352791657025,18.452950097837345,9.72549953388267,0.07675618227558095,7.354131215171767,0.06981745837440219,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  23:00:00,4.025,88.25,1.875,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.75820786762911,18.25750905932201,9.746062851454255,0.07691847334826224,7.597813223111871,0.07213088710556897,246.9843389766772,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  24:00:00,3.125,91.25,1.575,21.28053067211603,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.48496054047735,18.106789938749934,9.762166918805947,0.07704557085361077,7.90944904580304,0.07508944474373387,340.57396961993334,6.929097222222222,7.516759612472811,6.929097222222222,7.516759612472811,18.1,24.9,18.1,24.9,0.0,0.0,0.0,107.49856039304657,0.0,0.0,0.0,285934.1973867995 
 03/31  01:00:00,2.4499999999999997,92.0,1.125,21.240308854904427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.24139391942489,18.041251951512564,9.709971283827997,0.07663362927072348,8.315576387899348,0.07894507064595044,474.83803027778055,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,56.73912094050754,212.88932301684986,0.0,153855.85101359582,0.0,565654.9808043318 
 03/31  02:00:00,3.35,92.0,1.8250000000000002,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.118938523338567,18.028249622647138,10.017258045781034,0.0790588166484174,7.958739919139921,0.07555739444394265,580.6652333734306,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,168.3137371562023,249.6396020882919,0.0,447348.9474409692,0.0,656357.4911060181 
 03/31  03:00:00,4.075,90.5,1.275,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.071828366866498,18.04143395860917,9.047172184444515,0.0714026456788648,7.536796047441003,0.07155161213781538,628.0842014534794,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,213.2354749977029,272.98285724127913,0.0,561777.7535052234,0.0,714053.930268056 
 03/31  04:00:00,4.7250000000000005,90.75,2.575,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059388553165537,18.059225860647135,10.538218252016655,0.08317037065228478,7.553811390297247,0.0717131496405922,666.5695426515302,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,257.67340755959884,284.75815671837836,0.0,673727.122671552,0.0,741695.2970421338 
 03/31  05:00:00,4.975,89.5,3.1,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059634151994686,18.070269451281806,11.347742370143798,0.08955934641141881,7.639694031068258,0.07252848832869498,688.744259750244,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,293.5018008299902,298.26370451625615,0.0,765971.4666741596,0.0,776403.1173438814 
 03/31  06:00:00,5.0,89.0,2.35,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07055914619882,18.082688704328476,10.184652072731195,0.08037993402646745,7.651328121336688,0.07263893816828507,676.5142995019107,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,292.2681746991784,299.46849007353796,0.0,764106.1259533667,0.0,780576.3544574075 
 03/31  07:00:00,5.15,87.5,2.1,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.608580741527195,18.577474277806836,9.949398220383372,0.07852324918380896,7.682341548397233,0.07293336841293178,246.9843389766772,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  08:00:00,5.425,85.5,3.5999999999999996,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.436042935364853,19.42599396674369,12.930422593914905,0.10205027207713979,8.31916980019362,0.07897918520087704,246.9843389766772,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  09:00:00,5.800000000000001,85.0,3.7249999999999996,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.4420157152227,20.487596499723914,13.482581717248152,0.10640805608278786,8.800040914167905,0.08354440140399422,246.9843389766772,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  10:00:00,6.5,82.0,2.85,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.590707886488538,21.698681933535326,11.814629648921025,0.09324414274986129,8.917506465198539,0.08465957680399092,246.9843389766772,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  11:00:00,7.75,73.5,3.7249999999999996,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.160391449764916,18.16653748463827,8.303123927422746,0.06553042251553787,5.268883325619981,0.05002087010728743,5501.9944387637515,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,7094.152281059368,5476.967328650058,0.0,10659282.663923359,0.0,8223263.503643342 
 03/31  12:00:00,8.475,71.0,3.7249999999999996,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.235079164379265,20.17712266508027,8.840537315536599,0.06977182932777348,6.264321080082924,0.05947119563903029,5402.026513718362,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,7040.6590423218095,5426.967059167642,0.0,10459912.490910167,0.0,8063524.210291844 
 03/31  13:00:00,9.275,59.0,4.35,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.89171984249988,22.67038038410295,9.201802306727894,0.07262302698780723,6.403092639838151,0.06078864256964443,2580.7363565986925,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,5737.477390519439,0.0,0.0,8388539.46064296,0.0,0.0 
 03/31  14:00:00,9.725000000000001,55.0,3.8499999999999996,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.14843434680059,20.177271789709373,6.378492277359288,0.05034072688798109,4.048057159748949,0.0384307886246182,2786.723661705543,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,2487.5900919664186,3427.69889986746,0.0,4087156.4475870496,0.0,5040135.004101786 
 03/31  15:00:00,10.625,46.75,4.35,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.499032210889624,20.034677472808582,7.073151185677645,0.05582315641260148,5.153266090293393,0.04892324194719633,1443.789233276306,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,29.85173010856801,2812.901673990317,0.0,64683.899779720516,0.0,4235532.680526228 
 03/31  16:00:00,10.525,47.0,3.0999999999999996,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.06675816760133,19.69631682734136,4.794863535108813,0.03784231526670166,3.4911271816178053,0.03314349711078032,3319.8493384069807,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,2800.325952762931,4500.084965175953,0.0,4448596.817597126,0.0,6594518.285382233 
 03/31  17:00:00,10.1,56.25,3.7249999999999996,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.698458799660173,20.358271099752173,9.634088307149225,0.07603474100084318,4.494689281363788,0.042670952234316176,2239.542387332437,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4879.487052917865,0.0,0.0,0.0,7159141.872293442 
 03/31  18:00:00,8.125,66.5,3.7249999999999996,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.478887992116366,21.07204988304447,8.119898143033161,0.06408435677308458,3.5909943826331197,0.03409160014917469,3210.2737508894033,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,7055.553857287403,47.04433899393298,0.0,10563803.168977922,0.0,86351.49497889215 
 03/31  19:00:00,6.074999999999999,78.75,2.85,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.58040497074534,17.493147903585296,8.376198701914596,0.06610714772035664,4.8714350756579226,0.04624764036256129,2546.8726042255416,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5463.13682032458,0.0,0.0,0.0,8261616.568975522 
 03/31  20:00:00,4.925000000000001,84.25,1.4,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.376223242891925,19.035986627383064,9.390254288583922,0.07411033924556236,7.705991847989848,0.07315789579203853,246.9843389766772,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  21:00:00,4.1,87.25,1.375,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.9998053429909,18.962535053030365,9.676507782156568,0.07636952657605747,8.058379271455172,0.07650333436929654,246.9843389766772,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  22:00:00,3.375,90.25,1.125,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.688404967205727,18.80780677126836,9.700098871429823,0.07655571361375449,8.270882817390799,0.07852076607382823,246.9843389766772,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  23:00:00,2.5999999999999996,91.75,1.375,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.37693676613633,18.607691094356266,10.226336121245835,0.08070891542373419,8.929584150060652,0.08477423797000061,246.9843389766772,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  24:00:00,1.875,93.5,0.375,21.20008703769282,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.08096395790887,18.39033992737678,9.659748510419222,0.07623725802658131,8.664699006140975,0.08225951434480108,246.9843389766772,6.86298611111111,7.272991023311581,6.86298611111111,7.272991023311581,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  01:00:00,1.175,94.75,0.75,21.15986583392354,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.785527885977686,18.179612477133716,10.140744952792685,0.08003340756893641,8.841940553745346,0.08394218140771043,301.4057286139115,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,52.562650894004456,0.0,0.0,0.0,143456.3113956134 
