Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 04/01  02:00:00,0.475,95.75,1.0,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.502272158362253,18.076728114676346,10.513533297146944,0.08297555054162176,9.29904396055311,0.08828175560673471,397.06953039810514,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,180.48112273596476,0.0,0.0,0.0,491606.9919494517 
 04/01  03:00:00,-0.15,96.75,0.25,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.243655011639696,18.032411141296063,10.352367387888432,0.08170358709495679,9.242560620149309,0.08774552322902651,518.5533905855635,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,51.76444903405845,279.1849284050918,0.0,144613.53768713755,0.0,761469.0448396921 
 04/01  04:00:00,-0.675,97.75,0.0,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09980288445079,18.01433895392631,10.580653739899901,0.08350528260529777,9.405641413599259,0.08929375322047226,714.3808959874611,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,224.52008521945496,353.02480346506525,0.0,623765.0050765113,0.0,966523.3033779946 
 04/01  05:00:00,-1.1,99.5,0.0,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03736289167538,18.013791460212044,10.796884695450512,0.08521183377832936,9.599357369245183,0.09113282234693346,866.8983979785517,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,352.20413680080196,425.8624267295809,0.0,975886.7258800662,0.0,1168583.4218306853 
 04/01  06:00:00,-1.425,100.0,0.0,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03205012459451,18.072227871409105,10.98687876115749,0.08671131656457362,9.767732202861659,0.09273131203842322,903.8137974601248,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,406.4801383336323,414.7359185503203,0.0,1130569.191853838,0.0,1147852.538279515 
 04/01  07:00:00,-1.2000000000000002,100.0,0.0,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.137056954236513,18.369274813242157,10.887232623579965,0.0859248832227888,9.674735755397645,0.09184843744592325,559.69569489796,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,271.40881496955853,104.33336129566845,0.0,760138.8753572565,0.0,294135.7792591568 
 04/01  08:00:00,1.225,95.5,0.75,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.500091422699615,19.445234731219877,10.029411171219756,0.07915473228834344,8.82353088054387,0.08376740663760857,246.9843389766772,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  09:00:00,6.275,79.75,2.575,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.565207832103386,21.365991694951887,10.455373741871856,0.08251654014218585,7.817408267324247,0.07421564292647317,246.98433897667718,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  10:00:00,8.75,64.5,4.225,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.517256016070206,19.099215989585687,11.323093230078863,0.08936480896054869,5.472924210370566,0.05195796037137752,2474.2356079372885,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5374.222186715819,0.0,0.0,0.0,8000725.257913365 
 04/01  11:00:00,9.924999999999999,60.25,4.225,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.532651145973002,20.618863727285564,7.105548447116967,0.05607884406089169,2.448349838080644,0.023243746664938607,3600.0997746402877,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,7060.631348133677,738.988274951233,0.0,10509942.32436811,0.0,1541690.279955329 
 04/01  12:00:00,10.05,57.75,4.475,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.475365965568237,22.177287805718592,8.994116352646742,0.0709839151980227,4.205739332946517,0.03992776607055974,1993.5319141354314,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,4284.4369024239295,0.0,0.0,6277964.073607725,0.0,0.0 
 04/01  13:00:00,10.45,56.25,4.6,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.9062542651628,19.497992116157274,12.335998742746511,0.09735892380137479,5.956685840158263,0.056550618084793974,1397.8361901440428,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,63.035097376396024,2662.6416418037147,0.0,114508.56983202585,0.0,4020634.101417157 
 04/01  14:00:00,10.975,54.5,4.6,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.6528166263594,20.39063376480552,7.8571352425211005,0.06201056333793001,4.273026668048772,0.04056656766114519,2447.624216001891,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,2312.037138011,2654.031574864408,0.0,3903634.1602222337,0.0,4005823.2125153816 
 04/01  15:00:00,10.725,60.75,5.425000000000001,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.925584680668386,20.768167912167204,11.138880262039411,0.08791095210691335,6.997956265928007,0.0664360623990993,3197.2394437395965,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,7167.548172695918,0.0,0.0,10603610.684838828,0.0,0.0 
 04/01  16:00:00,9.85,64.5,5.7,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.08545218136326,19.262657667289304,14.474398261978102,0.11423573128096214,9.281917225385746,0.08811916058569808,2554.898076176076,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5581.687770511768,0.0,0.0,0.0,8290696.015262499 
 04/01  17:00:00,8.625,71.0,5.25,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.936602000908344,19.18576470942567,16.32567638591828,0.12884650172302492,8.973647858185027,0.08519256285675933,329.5716031484188,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,143.44470520310327,0.0,0.0,0.0,296889.0278458886 
 04/01  18:00:00,8.0,74.5,3.9749999999999996,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.695938135209595,19.753160343829173,12.974033919010195,0.10239446404451705,7.90147087371381,0.07501370286730467,246.98433897667718,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  19:00:00,7.824999999999999,78.75,3.225,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.432114984530266,19.76679819222392,11.280380111125424,0.08902770587062236,8.270477044680987,0.07851691381467647,246.9843389766772,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  20:00:00,7.6499999999999995,82.25,3.1,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.208050896338715,19.675569967105666,11.040699141440047,0.08713608106173049,8.827909939997461,0.08380897984213467,246.9843389766772,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  21:00:00,7.525,84.5,3.1,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.993047111851954,19.552189157437304,10.956855042736201,0.08647436153766663,9.322802463701676,0.08850731023121447,246.9843389766772,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  22:00:00,7.5,86.5,2.725,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.798844940533606,19.42271775543459,9.762916723571127,0.07705148850863987,8.862680209543612,0.08413907618875642,246.9843389766772,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  23:00:00,7.5,87.0,2.975,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.62322822045187,19.296002878876408,10.420229502755678,0.0822391726286571,9.170434125379293,0.08706078040911212,246.9843389766772,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  24:00:00,7.275,91.5,2.35,21.11964463015426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.460187163819608,19.171238240396388,9.128078128600313,0.07204117651989411,8.234981801903558,0.07817993483475429,246.9843389766772,6.992569444444443,7.029226151982598,6.992569444444443,7.029226151982598,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  01:00:00,7.125,91.5,2.1,21.074473917138832,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.305316416795396,19.04356173869838,8.338226377388853,0.0658074602181804,8.03403748965708,0.0762722423085592,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  02:00:00,7.25,91.0,2.475,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.154969677415075,18.913462577238743,8.93590215730896,0.07052447356494193,8.400886009900583,0.07975496930137824,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  03:00:00,7.3,92.5,2.6,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.014442739489205,18.7903998131191,9.194619614502567,0.07256633930490147,8.478726430457977,0.08049395806335463,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  04:00:00,7.225,93.0,2.225,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.885902290843894,18.67454555409785,8.217118660702294,0.0648516464890668,8.00153802530437,0.07596370416404599,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  05:00:00,7.3500000000000005,93.0,2.475,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.76565621030018,18.561831875479065,8.1246838807314,0.06412212706486334,8.307019694291764,0.07886383649574413,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  06:00:00,7.55,91.5,2.225,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.671242430223195,18.47590774250164,7.998970534190873,0.06312996450211569,7.764493293655876,0.07371328733022647,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  07:00:00,7.675000000000001,91.0,2.1,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.690882157839305,18.51639808432619,7.66395449434758,0.060485930421411864,7.533400195465756,0.07151937314900887,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  08:00:00,8.225000000000001,88.75,2.85,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.91419553332326,18.801752274773545,8.837558450696992,0.06974831934848588,8.49138898121875,0.08061417173439032,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  09:00:00,8.700000000000001,84.25,3.8499999999999996,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.324846240442074,19.2873875209927,10.122525249509936,0.07988961291229121,10.563864964043233,0.10028950814452767,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  10:00:00,9.399999999999999,78.5,3.3499999999999996,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.939140505599934,20.00428767808983,9.548816246942758,0.07536175163166785,9.303648479645931,0.08832546924342287,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  11:00:00,10.2,72.5,3.8499999999999996,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.723680951677068,20.84959098968617,11.51729318169631,0.09089748569682597,10.135831464388573,0.09622591311601675,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  12:00:00,10.85,65.0,3.7249999999999996,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.507354717842432,21.61387259590464,10.235538243406722,0.08078154097509457,10.260027462880764,0.09740498494670524,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  13:00:00,11.75,59.25,3.9749999999999996,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.920063302457763,18.953768777580887,8.146083717567901,0.06429102016605238,6.840442531989815,0.06494068405448414,4783.256488846682,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,6235.630791609556,4960.113455714485,0.0,9068344.172199441,0.0,7234211.05317322 
 04/02  14:00:00,11.55,55.75,3.3499999999999996,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.38504747134051,21.32133349609815,10.05937907202515,0.0793912467880482,8.641265222989169,0.08203704249436948,246.98433897667712,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  15:00:00,12.0,49.0,3.475,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.264338312765297,19.1169389051852,6.606110681671918,0.052137150780638686,6.1986020333778775,0.05884728281051438,2225.0894810495247,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,1649.3590382026016,2651.190634866756,0.0,3117399.3246934237,0.0,3992551.709556199 
 04/02  16:00:00,11.9,44.0,3.225,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.132414448235007,21.635464271575223,5.83982225654824,0.04608940240231152,7.305245509749522,0.06935335519163885,1019.8408631319718,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,1391.0054085428649,0.0,0.0,2779214.510785948,0.0,0.0 
 04/02  17:00:00,11.875,48.25,2.725,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.43038597364889,18.791488230156343,4.383465240464152,0.03459545248278029,4.794667449198766,0.04551883631922894,1534.6273021001855,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,74.82307713261501,3033.995522833001,0.0,147558.60233200522,0.0,4479130.916532071 
 04/02  18:00:00,11.225,50.0,2.6,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.824005101498116,19.995548204678226,6.675632507095136,0.05268583518350403,7.488679223736323,0.07109480843961927,246.98433897667718,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  19:00:00,9.8,53.75,2.225,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.648546725230943,20.048035863824794,7.092667901887369,0.055977187433999924,7.656296586963401,0.07268610698155861,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  20:00:00,9.025,59.5,1.65,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.422067663366036,19.898082586811526,6.987062844296808,0.0551437247392145,7.133280118228524,0.06772077804376495,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  21:00:00,8.0,64.0,1.9500000000000002,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.185039319644464,19.710369113082052,7.502303721603065,0.05921014030548627,7.870961621830728,0.07472405907919999,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  22:00:00,7.625,63.5,1.65,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.953909123483083,19.513195325393173,7.470054221205717,0.058955618825929215,7.587407007255397,0.0720320942609573,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  23:00:00,6.775,69.75,1.5,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.71998270537351,19.307258175911663,7.818277361927619,0.06170388679599151,7.6871944122838975,0.07297943974515181,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  24:00:00,6.125,75.0,1.9500000000000002,21.02930320412341,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.482856216842762,19.090984210249804,8.20899831291862,0.06478755858361235,8.40993295764589,0.07984085774681692,246.9843389766772,7.109583333333332,6.755464254919412,7.109583333333332,6.755464254919412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  01:00:00,5.775,76.75,1.65,21.104472883711068,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.2578036640365,18.88390447557243,8.272259920592713,0.06528683571305564,8.111110965598069,0.07700394997610517,246.9843389766772,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  02:00:00,5.4,77.75,1.5,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.04108147247898,18.68384870369814,8.324431729710106,0.06569858925602895,8.009425137346305,0.0760385815493646,246.9843389766772,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  03:00:00,3.875,83.25,1.5,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.7988727606699,18.453949367770775,8.999056385728213,0.07102290322926239,8.53711142255799,0.08104824403356181,246.9843389766772,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  04:00:00,3.025,88.0,1.125,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.5518207897436,18.230329918653375,9.358905579687555,0.07386292704778571,8.37360266707012,0.07949595112551938,274.0752168250117,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,26.469269601296467,0.0,0.0,0.0,71279.14031661706 
 04/03  05:00:00,1.475,92.0,1.0,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.295958856996773,18.092249469227212,9.93769748628285,0.07843090393447252,8.579630651111268,0.0814519061906234,419.1589301321087,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,31.668567369862476,169.05895347610794,0.0,87512.17032929952,0.0,456924.7086457156 
 04/03  06:00:00,0.8500000000000001,95.25,0.25,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.15354728650607,18.097137630827177,9.826011473942234,0.0775494487566708,8.70517065398193,0.08264373751213458,515.7164323718913,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,132.5008674305405,186.15982158360126,0.0,363239.88510176644,0.0,504600.9831694778 
 04/03  07:00:00,1.55,94.5,0.75,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.83918944866489,19.15547639073415,9.941772716870325,0.078463066718574,8.821986521473136,0.08375274505189825,246.98433897667718,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  08:00:00,4.6499999999999995,85.75,1.375,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.263804808297955,21.46496012794954,9.757792552414323,0.07701104721161933,8.74142989554316,0.0829879696198193,246.9843389766772,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  09:00:00,7.924999999999999,73.25,1.9500000000000002,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.103693739938677,20.047799471955685,3.243050596279686,0.025595002275178573,3.631793786155157,0.03447893491024391,5349.739150280722,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,6981.711147576844,5332.018322071334,0.0,10372267.363489922,0.0,7964722.564589845 
 04/03  10:00:00,10.95,55.75,3.5999999999999996,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.896243887831858,20.425815463006018,2.237444819002499,0.017658498852484973,5.277577539086119,0.050103409821226526,575.2383488202655,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,3.3502332920964046,546.7924373841529,0.0,7933.936920872203,0.0,1172168.8564353501 
 04/03  11:00:00,12.675,48.0,4.475,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.79665850106749,21.378012594046513,1.9255809300105455,0.015197187592817296,6.872745442093219,0.06524735618413877,246.98433897667715,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  12:00:00,13.225000000000001,43.25,5.425000000000001,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.578578133418088,21.86025437360279,3.4910472001511934,0.02755225624081494,8.926051506195204,0.0847407003285293,291.6113936788367,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,57.9222129518992,0.0,0.0,0.0,0.0,159530.99488452007,0.0 
 04/03  13:00:00,13.75,40.5,6.45,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.08690195050994,24.90033881178482,9.640211767238267,0.07608306894709557,17.489945146513474,0.16604320503802183,1672.2418566062854,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,639.8449680429164,1396.3653904909781,0.0,0.0,1659245.0788019397,0.0,3435283.3240467506,0.0 
 04/03  14:00:00,14.200000000000001,40.0,5.95,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.130372757075076,24.97756043797209,8.863970859239686,0.06995677297468546,15.723016063421746,0.149268620236655,3067.0429795479777,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,2587.50485191429,1978.4252729028376,0.0,0.0,5620869.3675635755,0.0,4460515.310480425,0.0 
 04/03  15:00:00,13.7,40.75,6.075,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.065899912163665,24.91133378770486,9.512906266014106,0.07507834068377055,16.66459724985379,0.15820765101628248,3079.835869915848,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,3330.176757051219,2023.7654769729509,0.0,0.0,5690301.810465209,0.0,4435963.700915806,0.0 
 04/03  16:00:00,13.274999999999999,39.5,6.2,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.902544483221014,24.757378195489835,8.885359865311102,0.07012558059664786,16.276031225236128,0.15451874590217687,2930.5601838728126,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,3146.1943093401314,1583.4848986707607,0.0,0.0,5683295.291800762,0.0,3910777.336831135,0.0 
 04/03  17:00:00,12.75,39.75,5.825,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.692208908189496,24.666392459917247,8.52385727390312,0.06727250773365134,15.166833875006848,0.14398842796756262,2344.007527645549,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,2092.905225864866,908.0016175245441,0.0,0.0,5135347.2569841705,0.0,2364953.780968662,0.0 
 04/03  18:00:00,11.924999999999999,43.75,4.875,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.64681302095115,24.715518517434266,8.910430079704126,0.07032344127608492,13.555735000176735,0.1286932387277456,1358.4262933742334,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,1048.0287243042858,455.0413066577921,0.0,0.0,2744977.9278498394,0.0,1231684.0496998955,0.0 
 04/03  19:00:00,10.5,51.75,4.6,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.558715395644136,21.387791622076755,6.3040827109853765,0.04975346715702897,9.01911886825727,0.08562424815854064,2196.0726483552507,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,2.1316492379396537,0.0,0.0,4770.708526977506,5989.451691045889,0.0,0.0,6996710.7304429365 
 04/03  20:00:00,9.125,60.75,3.8499999999999996,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.014336382818115,21.02943649242397,6.033606648427806,0.04761879943260802,9.300012961271324,0.08829095494861879,3154.2946793660585,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,6911.761358203082,114.21331088830044,0.0,10283218.457676958,0.0,167149.35359391096 
 04/03  21:00:00,8.05,66.75,3.225,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.02898187705245,18.999104203315724,5.525561451816687,0.04360917405763788,6.73672777534946,0.06395605371642184,2457.734003693393,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5316.646707798637,0.0,0.0,0.0,7941319.482635345 
 04/03  22:00:00,7.05,71.75,1.9,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.36814150628189,19.00912405149219,8.000962980184742,0.06314568940625527,7.91245893059098,0.07511801949984649,347.62299356834683,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,194.37068044914952,0.0,0.0,0.0,361721.62289328687 
 04/03  23:00:00,6.725,74.5,2.7,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.25758148007992,19.734523854227696,9.234602901674377,0.0728818978494723,9.479197984019425,0.08999207266069098,246.98433897667718,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  24:00:00,5.8,79.5,1.525,21.179642563298724,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.08556843707052,19.889978819926057,8.994449918935583,0.07098654779028986,8.389557341545457,0.07964741902682101,246.9843389766772,7.255208333333332,7.2110380706021955,7.255208333333332,7.2110380706021955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  01:00:00,5.425000000000001,81.75,1.8250000000000002,21.214409556968853,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.901576993990112,19.88292217090201,9.795297457836078,0.07730704572015366,8.699484497120661,0.08258975519820022,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  02:00:00,5.25,87.25,2.475,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.720568801329378,19.82122568698882,9.732535261646403,0.07681171007657389,9.655914968096244,0.09166975970744637,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  03:00:00,5.875,90.5,4.1,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.564612711582352,19.736038054101176,10.239606256032983,0.08081364679316107,12.652188449159166,0.12011529500206647,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  04:00:00,6.025,87.25,4.6,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.407774604453664,19.624641318082908,11.433116322700627,0.09023313994163379,13.769576533628994,0.13072337280119273,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  05:00:00,5.85,87.5,4.6,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.247532137412165,19.49947402904114,10.926173650595441,0.0862322159780046,13.812154997637656,0.13112759731821494,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  06:00:00,5.8,88.75,4.225,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.10856230803966,19.395956111586642,11.646369964630335,0.09191619337800092,12.756504632571572,0.12110563506808905,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  07:00:00,6.325,84.5,5.675000000000001,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.75517472881625,20.09072494390833,13.648952122724914,0.10772109477283635,16.882278656971437,0.16027423945965477,246.98433897667718,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  08:00:00,6.875,80.75,6.95,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.234866589624687,21.182469437477884,12.854541465771614,0.10145139839638419,19.021394229387273,0.18058222799908552,3066.611339587103,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,6818.465468238692,0.0,0.0,10132657.202197535,0.0,0.0 
 04/04  09:00:00,7.375,76.25,7.949999999999999,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.768937573169236,18.448942196592093,11.82093646568612,0.09329391779488738,16.446973408715735,0.1561416090834722,2708.5545030463545,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,574.8811329295058,5367.859532178416,0.0,851730.6027718416,0.0,7990421.987878996 
 04/04  10:00:00,7.275,76.5,7.824999999999999,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.72070773074097,19.6787639822895,14.62902203237864,0.11545606245918633,24.544336655590264,0.2330150431969092,434.5178466155298,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,452.9768041429372,0.0,0.0,0.0,673620.6274998694 
 04/04  11:00:00,7.125,77.0,8.075,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.244839756955926,21.706205464838213,12.977990585556004,0.102425691090237,23.498258746766925,0.2230839583795777,3298.6446260388707,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,7377.030843444103,0.0,0.0,10966773.453819036,0.0,0.0 
 04/04  12:00:00,7.85,73.25,8.575,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.009314316911087,17.673123181231148,10.952791363665296,0.08644228992115074,18.718740779467435,0.17770894575494292,2605.1273090811533,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5696.240601219676,0.0,0.0,0.0,8470289.763415353 
 04/04  13:00:00,8.174999999999999,72.0,10.275,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.319442127065848,18.842601385576486,11.465130108479825,0.09048580109986412,20.51283090541692,0.19474138766052007,5615.798277600563,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,7446.386329400541,5502.813877800971,0.0,11093962.07735865,0.0,8197168.101687348 
 04/04  14:00:00,8.425,69.0,10.425,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.42243562631184,20.963689041338707,20.327795325628372,0.16043226960617907,32.66869232158541,0.3101447335618649,3356.0267190359377,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,7217.51323426823,271.2947566353779,0.0,10770446.353259914,0.0,403227.7931056585 
 04/04  15:00:00,8.5,68.0,10.3,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.661530875987687,18.46827493273286,14.789569708552882,0.11672314664888975,23.767437652498867,0.2256394454243881,2730.6241609156205,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,241.65053462003672,5726.014710801266,0.0,359547.5405041225,0.0,8562397.750976624 
 04/04  16:00:00,8.350000000000001,68.75,9.55,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.83907739107332,19.474532475034508,13.143657452121662,0.10373317726745976,19.38178947682146,0.1840036899569792,5517.987605048696,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,7198.0793847880295,5521.26850340113,0.0,10705563.963981306,0.0,8234218.0225706315 
 04/04  17:00:00,8.075,68.25,10.05,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.505787481017116,20.725660166356853,19.76535897375914,0.1559933750288788,30.77482861272295,0.29216507739425224,3333.8038671991435,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,7199.833587792535,197.07317900566608,0.0,10790682.367310723,0.0,303216.4910050037 
 04/04  18:00:00,7.475,71.0,9.925,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.67718248221292,18.26960014411035,14.133290670358605,0.11154362108274408,23.231156120456774,0.2205481827796496,2393.3031829629,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5175.29827038459,0.0,0.0,0.0,7708747.838350401 
 04/04  19:00:00,6.925,75.75,8.225,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,16.685986493050695,18.711398702293486,13.10925464540882,0.10346166133209386,23.615913285776504,0.22420092796300245,3409.485995292916,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,7274.276943310967,357.11870925423193,0.0,10832227.272744125,0.0,532078.6899943332 
 04/04  20:00:00,6.5,77.0,8.45,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.803451997882533,18.86945081682797,15.226034323641898,0.12016783938018835,26.766822265244265,0.25411451667646984,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  21:00:00,6.4,77.0,8.325,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.879962624934656,18.69743469768624,16.57278000739823,0.13079670803841187,26.436539935374277,0.25097893585219433,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  22:00:00,6.175,78.5,7.074999999999999,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.885499766125783,18.572698954896403,13.722005988400177,0.108297654959814,21.14868702049138,0.2007779753344977,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  23:00:00,5.875,78.25,7.075,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.84096582869304,18.439831363458474,13.695159324229266,0.10808577407478444,21.18445752634902,0.20111756756241375,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  24:00:00,5.6499999999999995,78.75,7.2,21.249176550638982,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.756453628572807,18.285144400888527,14.03296479583036,0.11075182307942108,21.700126141673138,0.20601313864103454,246.9843389766772,7.460763888888888,7.421747123148423,7.460763888888888,7.421747123148423,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  01:00:00,5.45,80.5,7.2,21.229140145575084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.64736993499405,18.14912708131986,15.832857368292093,0.1249570453291396,21.607337143359192,0.20513223349563525,272.3204309034884,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,34.82435999991341,0.0,0.0,0.0,91104.15617439002 
 04/05  02:00:00,5.324999999999999,82.5,6.825,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.525504613833355,18.081284376103433,15.507593245993363,0.12238997592855105,20.395542294779553,0.19362789206853603,323.8934415773941,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,106.33589275892604,0.0,0.0,0.0,276550.052025949 
 04/05  03:00:00,5.45,83.0,7.075,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.40881534114292,18.057755922310633,14.347788700158127,0.11323649555316959,21.2179182948271,0.201435231980146,370.1200620405806,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,171.16507322962224,0.0,0.0,0.0,442768.38274362974 
 04/05  04:00:00,5.574999999999999,83.0,6.825,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.29383485554854,18.052062582436093,14.856872506530578,0.11725431790762406,20.275729354574704,0.19249043140585306,391.291948440702,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,200.84106471010608,0.0,0.0,0.0,518895.556199044 
 04/05  05:00:00,5.6,82.25,7.075,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.177182456161987,18.050998714549394,16.02133511512078,0.12644456093078787,21.152014510330652,0.20080956531794336,431.70314014894825,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,16.87884881390395,240.10759765969874,0.0,44364.02119972594,0.0,619850.676685961 
 04/05  06:00:00,5.75,80.5,7.2,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10922619273367,18.05915946729001,16.294282950877147,0.12859873653483286,21.539719903685913,0.20449029991053116,490.43896780798013,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,76.96506547587651,261.0078115987294,0.0,201417.02313405194,0.0,674039.9044199099 
 04/05  07:00:00,5.8,78.5,6.825,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.718887886091647,18.557255944186927,15.517210618604423,0.12246587874491281,20.428185924875006,0.19393779887039958,246.9843389766772,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  08:00:00,5.875,75.0,7.824999999999999,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.480646447277124,19.157501498252522,16.40173946463287,0.12944681140520814,24.320621986972256,0.23089117715386676,246.9843389766772,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  09:00:00,5.75,71.75,7.824999999999999,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.218352385769556,19.784799338628464,17.826011159672206,0.1406875355915108,24.358669599121722,0.23125238740423743,246.9843389766772,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
