Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 04/05  10:00:00,6.3,69.5,8.075,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.892269629598037,20.39720742953363,19.202932959679586,0.15155456204011467,25.345417874852473,0.2406202181718906,246.9843389766772,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  11:00:00,7.025,69.75,8.2,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.515301638570072,20.96299122462559,17.41940957738284,0.13747852971422786,25.780479791267847,0.24475053844370653,246.9843389766772,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  12:00:00,7.5,68.5,7.449999999999999,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.022828452840653,21.733724210195845,13.078851297959535,0.10322171017375231,20.542029038337787,0.19501858416003415,3363.5937343331693,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,7489.065979199124,0.0,0.0,11200484.40625878,0.0,0.0 
 04/05  13:00:00,7.9,66.5,7.575,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.61991713470774,17.57418945836643,13.038919317913527,0.10290655655841793,15.437252796772576,0.14655568727551177,2652.547982485299,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5767.317654070438,0.0,0.0,0.0,8641077.150039721 
 04/05  14:00:00,8.375,61.5,8.45,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.8644150462204,21.92506366097837,17.035341911032866,0.13444736738659505,22.709457359676797,0.21559536368395674,3342.9431717131533,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,7409.664530608565,0.0,0.0,11126754.407937702,0.0,0.0 
 04/05  15:00:00,8.575,60.75,9.15,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.843300588809157,18.067297115085736,11.659788287558275,0.09202209428693636,17.952156253970344,0.17043126989719673,5615.691192386354,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,7154.4704211000835,5706.544025006605,0.0,10726693.70646639,0.0,8563940.834092088 
 04/05  16:00:00,8.6,60.25,8.475,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.368659264115706,21.66743334354085,16.909538528176476,0.13345449423372835,27.116407819502903,0.2574333553222084,375.8418077860524,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,295.20341782995723,0.0,0.0,463178.568472989,0.0,0.0 
 04/05  17:00:00,8.075,65.25,8.2,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.62398884984094,17.511521367769653,10.835037726199534,0.08551294746121377,14.936592039377791,0.1418025953648053,5633.947720939052,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,7123.484230693439,5798.9500035697,0.0,10675806.03648248,0.0,8680286.949669054 
 04/05  18:00:00,7.449999999999999,67.0,7.824999999999999,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.37638562838014,20.4285953908977,14.369079584471267,0.11340452877258977,24.458884986478672,0.2322037959976596,455.2167763441697,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,511.7078709924013,0.0,0.0,748365.0109454183,0.0,0.0 
 04/05  19:00:00,7.0,68.5,6.2,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.028019286177006,20.380508780945007,11.336907024837341,0.08947383103645389,18.25304532902929,0.1732878018053984,246.98433897667718,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  20:00:00,6.3,70.5,6.45,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.74755673369757,19.840997757875982,11.702036251762621,0.09235552625410098,19.008687706485397,0.1804615968724672,246.9843389766772,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  21:00:00,6.1,68.75,7.075,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.374942534751078,19.284364246476386,13.499246877354764,0.10653958187869567,21.520365327726033,0.20430655457584834,246.9843389766772,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  22:00:00,5.875,71.0,7.575,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.061845867848632,18.854918543578783,15.04099531956108,0.11870746323438341,23.265655766008834,0.220875709920081,246.9843389766772,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  23:00:00,5.8,71.25,7.7,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.81267111343835,18.545710856892562,17.0615073321078,0.1346538717231947,23.35663005823033,0.22173938690305506,246.9843389766772,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  24:00:00,5.6499999999999995,72.5,6.95,21.209103740511186,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.586454699149996,18.290622308478753,15.81796208943454,0.12483948789827931,20.820066344278217,0.19765816964825328,249.19175731320308,7.630972222222222,7.300314365185406,7.630972222222222,7.300314365185406,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2.9903659104970717,0.0,0.0,0.0,7937.549778167743 
 04/06  01:00:00,5.6,74.5,7.075,21.18420586646007,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.382088795011637,18.13245902253296,16.082402548465904,0.12692652106338673,21.200180379875178,0.20126683463958048,322.47929254694526,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,103.70878963122942,0.0,0.0,0.0,271465.7186052954 
 04/06  02:00:00,5.525,75.0,6.075,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.206967180669054,18.06682443526929,13.690237770566773,0.10804693188794545,17.89374253032531,0.1698767111601065,378.47427593323164,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,18.339361359449097,162.76314731291103,0.0,48607.9585443523,0.0,424216.6535651784 
 04/06  03:00:00,5.5,75.75,6.075,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.110257501842508,18.045634108265865,13.654512236985333,0.10776497664668347,17.89431353848861,0.16988213210481176,484.00001899276424,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,108.72462439344739,217.94676598685686,0.0,286076.79120918666,0.0,566258.3276053391 
 04/06  04:00:00,5.425000000000001,77.5,7.325,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065279520120825,18.040141530721655,16.734561233979548,0.1320735277300874,22.116334135617706,0.20996446660107554,609.4199497615798,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,205.00288350172673,296.7500736551052,0.0,535958.7193390075,0.0,767418.2136865684 
 04/06  05:00:00,5.4,76.5,7.7,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04985319508407,18.04509069160886,17.714008864537405,0.1398035842272956,23.456403785957693,0.22268660253990596,686.9850522173399,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,265.00866724760664,344.4073140170818,0.0,691968.3740530749,0.0,890351.3239819184 
 04/06  06:00:00,5.4,76.0,7.7,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.054193511202897,18.05733147891172,17.73439485775161,0.13996447580983762,23.48015299017304,0.22291206888368148,726.4659515692074,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,297.7079927195688,365.8555741737888,0.0,777595.3495802035,0.0,946707.5974057392 
 04/06  07:00:00,5.55,76.75,8.45,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.581476189757016,18.484112822275684,19.801194923953055,0.15627620170688342,26.288712862421537,0.24957551915884035,246.9843389766772,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  08:00:00,5.9,78.5,8.7,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.445795051385275,19.28241117731608,18.501048012647786,0.14601510273078383,27.72424193856027,0.26320391231448503,246.9843389766772,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  09:00:00,6.6,75.25,9.15,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.493721120158092,20.322018945855156,21.037888114446794,0.16603650734648598,29.186568940649337,0.2770867152739279,246.9843389766772,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  10:00:00,7.475,70.25,8.475,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.77293668823912,21.71425940588805,17.903594780790215,0.14129984579145344,26.804342560355032,0.2544707207698489,246.98433897667718,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  11:00:00,8.75,65.25,8.8,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.569426967706793,18.75311338472956,16.40324807270429,0.1294587177341025,19.2358460913456,0.1826181563103318,5666.016415404873,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,7368.145971938438,5630.512110793986,0.0,11035737.187907247,0.0,8436029.523502573 
 04/06  12:00:00,10.225,60.25,9.600000000000001,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.917926106831402,20.94092027929267,18.45659180315726,0.14566424271510559,21.197239049806033,0.2012389107171402,2285.2667288375137,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,2325.3011743368497,2148.7691703621495,0.0,3908188.0662302985,0.0,3417862.7358009587 
 04/06  13:00:00,11.275,58.25,8.6,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.276682189148513,20.172118591848943,16.628717969075847,0.1312381850409756,18.277884697144607,0.17352361777042502,246.98433897667752,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  14:00:00,12.25,55.0,9.025,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.020737983385928,20.515822323974675,17.04559702239497,0.13452830340373467,18.635399634243456,0.1769177351051321,246.98433897667707,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  15:00:00,12.875,51.75,9.675,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.090752179676176,20.576710850403632,15.157556843062132,0.1196273972195733,20.99401288477142,0.19930955510697362,659.4215179334641,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,564.1375522562683,0.0,0.0,0.0,1476333.5061503944,0.0,0.0,0.0 
 04/06  16:00:00,12.925,51.0,8.975,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.904323245313627,20.13760585475353,12.166806786137505,0.09602361669290185,19.928951110272166,0.18919824434413823,1602.9971375475561,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,1954.6981848163693,0.0,0.0,0.0,4852400.885447264,0.0,0.0,0.0 
 04/06  17:00:00,12.0,55.5,8.7,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.891884296105445,21.618899485869374,15.647119948051344,0.12349115710059905,27.342315377822104,0.25957803986589384,1316.5863464962974,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,1507.9975862878582,0.0,0.0,0.0,3828005.4231315255,0.0,0.0,0.0 
 04/06  18:00:00,11.175,57.75,7.949999999999999,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.886484776663547,18.727008747289663,12.675624383447513,0.10003933805591125,15.651089846993553,0.1485857787867848,2994.488748752892,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,613.2509442454905,0.0,0.0,5558.244751964901,1644360.0720447884,0.0,0.0,8220080.721630824 
 04/06  19:00:00,9.875,61.0,6.575,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.053702018346634,20.783207642844705,11.795539981439305,0.09309348210855414,17.262044868931444,0.16387960233934104,3164.0338475458834,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,7057.408061552798,0.0,0.0,10483978.23084914,0.0,0.0 
 04/06  20:00:00,8.524999999999999,65.75,5.825,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.67320306395868,20.69298204135012,11.982685784185005,0.0945704856596431,16.437093126164406,0.15604780925918682,259.2379071114732,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,18.646320322363056,0.0,0.0,44070.38740075026,0.0,0.0 
 04/06  21:00:00,7.6,65.5,6.825,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.421257476333416,20.241636154307926,15.327114943938742,0.12096559403422985,20.22790682503572,0.1920364216298841,246.9843389766772,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  22:00:00,6.35,71.75,6.45,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.387179269560292,19.886756999004874,16.117499207657612,0.12720351306372538,19.234254426270816,0.1826030456185515,246.9843389766772,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  23:00:00,5.4,77.75,5.825,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.238038985154276,19.59699107327929,14.235431101078165,0.1123497400374264,17.51643828743934,0.16629472132317902,246.9843389766772,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  24:00:00,4.9,80.5,4.875,21.159307992408948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.07173660231922,19.346140373531885,13.470823385754787,0.10631525625978472,14.808936578577221,0.14059068065184477,246.9843389766772,7.599861111111109,7.149418158814991,7.599861111111109,7.149418158814991,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  01:00:00,4.575,83.25,5.425000000000001,21.188339693168054,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.886520906319777,19.11103843187361,14.910856327385169,0.11768037232046027,16.356595811070846,0.1552835969027087,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  02:00:00,4.425000000000001,84.75,4.125,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.702712920152678,18.90352406930305,13.258510041899,0.10463962390138934,12.881836756873144,0.1222954928657509,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  03:00:00,4.475,85.0,4.725,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.534803535287264,18.725382563489386,13.795209035457898,0.10887539252522285,14.344574990061476,0.13618219990431815,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  04:00:00,4.5,85.0,4.35,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.368069924690477,18.55340673766092,13.569124850851892,0.10709107709517351,13.246035708700926,0.12575306581560247,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  05:00:00,4.5,86.5,4.475,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.201931631757162,18.392942834657198,14.067311537065413,0.11102289653139394,13.430274690826442,0.12750216398765488,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  06:00:00,4.5,88.5,4.6,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.041610872593417,18.23922239609245,14.272786934550684,0.1126445620312051,13.679329963845568,0.1298666045514927,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  07:00:00,4.5,89.75,4.225,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.61617069572529,18.837321721241253,13.62320630147518,0.10751790202764169,12.919620997475413,0.12265420276203544,246.98433897667718,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  08:00:00,4.725,90.75,4.475,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.423027779607935,19.65379711952595,13.668388311637347,0.10787449025177376,13.947605915369731,0.1324135192760696,246.98433897667718,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  09:00:00,5.325,88.75,4.975,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.14405308976596,20.37090469060707,14.389402029155349,0.11356491881353548,15.338701536894447,0.14562007730569082,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  10:00:00,5.875,87.25,5.550000000000001,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.075153428808264,21.10940626654432,12.22829704778717,0.0965089138969079,13.14694477643715,0.12481233239160072,2884.1109729748778,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,6397.631710187197,0.0,0.0,9475655.88239352,0.0,0.0 
 04/07  11:00:00,6.449999999999999,83.25,5.7,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.50405143655153,18.181631548613634,12.899894410743547,0.10180933568267701,12.401134269223249,0.11773187753988748,2587.924843525212,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,505.09867121574723,5155.752019691877,0.0,750686.3984000428,0.0,7657301.417112362 
 04/07  12:00:00,7.575,79.75,6.075,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.693343386763676,19.416749809371606,15.869861874193715,0.1252490945539745,17.6251207720941,0.1673265134718908,412.2316628254365,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,402.20338308708426,0.0,0.0,0.0,593505.7504709183 
 04/07  13:00:00,9.25,71.5,5.825,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.531113998760432,19.350302773804955,9.245875944827093,0.07297086765015098,8.532947031002893,0.08100870880831958,5609.668374471547,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,7486.257025443342,5517.22283162492,0.0,11101006.760939255,0.0,8168900.695943407 
 04/07  14:00:00,11.350000000000001,62.25,6.075,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.217769734464877,20.97900911279284,12.915256414206848,0.10193057662601762,12.790516565186424,0.12142853203852536,2635.8130617727907,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,5815.194450846747,80.01195779106283,0.0,8416635.496248147,0.0,170073.97182999423 
 04/07  15:00:00,12.5,60.75,5.0,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.090283015686794,19.379744480134857,9.605923640482612,0.07581245809590209,9.402758674340307,0.08926638553796463,1796.6649347185255,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,1.5572951113595264,3837.9948884635655,0.0,3694.338969482363,0.0,5564155.405487386 
 04/07  16:00:00,12.925,58.0,5.425000000000001,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.747051870287038,20.317444797808186,6.202283524353714,0.04895004138980914,7.5872957805006624,0.07203103831442989,967.4725475559704,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,29.57829191050797,1352.0557019261255,0.0,67243.43293295051,0.0,2522586.4404185666 
 04/07  17:00:00,12.850000000000001,57.0,4.875,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.340567378640117,21.07530309635486,7.9999431446897376,0.06313764059818402,10.932072654212787,0.10378513860438585,1230.499048087274,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,1993.5480706925946,0.0,0.0,3536272.3428092883,0.0,0.0 
 04/07  18:00:00,12.125,58.5,5.800000000000001,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.036329276390386,18.929108791549282,10.942640520200376,0.08636217681348676,11.232418752720564,0.10663651568985585,2570.7298793550335,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,39.23715242785561,5592.064042479305,0.0,83966.47468145877,0.0,8264320.877195374 
 04/07  19:00:00,11.6,59.75,6.2,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.893342203222957,20.532449673239185,11.101387302937106,0.08761504788185209,14.078121241549752,0.13365258451520975,3270.240902434055,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,7340.183171522391,0.0,0.0,10866179.941718236,0.0,0.0 
 04/07  20:00:00,10.975000000000001,60.75,5.375,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.137673551006788,20.29825219203159,11.93889674240855,0.09422489110580484,14.34995695100606,0.1362332942923875,246.98433897667718,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  21:00:00,9.45,67.0,5.550000000000001,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.282656958473872,19.966209963616954,14.364861417426678,0.11337123789663882,15.102727261997767,0.14337982300059493,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  22:00:00,7.8,75.0,5.25,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.23024778289036,19.65161314559319,14.673970894629818,0.11581081061911488,14.632107321694644,0.13891192772773236,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  23:00:00,6.425,79.25,4.725,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.097901833304892,19.35015578157641,14.044112738300836,0.1108398055528437,13.632372123707277,0.12942080382353682,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  24:00:00,5.5,82.25,4.225,21.21737139392716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.93687509952249,19.06646075937184,14.000715891679748,0.110497306305599,12.393399742502977,0.11765844874435227,246.9843389766772,7.650555555555554,7.3253678603853265,7.650555555555554,7.3253678603853265,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  01:00:00,5.375,83.75,3.7249999999999996,21.228703004534445,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.792580324576136,18.83314268711031,12.390325507323663,0.09778768481563412,11.412787118904017,0.10834886763594193,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  02:00:00,5.625,85.5,3.9749999999999996,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.66133710714255,18.63289820397626,12.505720457585044,0.09869841190014904,11.874261273299224,0.11272993612964535,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  03:00:00,5.625,85.25,3.7249999999999996,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.529379927621548,18.44912753407715,11.933057588706209,0.09417880697980693,11.26304609878446,0.10692728062134399,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  04:00:00,5.225,84.25,4.35,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.38023671613734,18.263010140619777,13.396440841462535,0.10572820979415826,12.83081228333797,0.1218110849931026,254.17028006497662,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,9.752671355567278,0.0,0.0,0.0,25839.442590568226 
 04/08  05:00:00,4.875,85.5,3.8499999999999996,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.221903365675896,18.127882218820872,12.417283967648533,0.0980004480251079,11.736922279947878,0.11142608946564944,335.645493414469,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,7.041523899810808,84.45339816241463,0.0,18674.408378867818,0.0,221954.7904805814 
 04/08  06:00:00,4.8,86.0,2.85,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.13170373362455,18.083773177522804,10.544586231711259,0.08322062841112413,9.735779830881537,0.09242796779075962,394.7419942596007,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,45.59095238533616,117.3783343926823,0.0,120389.54087677319,0.0,307688.85421698546 
 04/08  07:00:00,5.1,84.5,4.1,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1331394532363,18.116819554218445,12.845147849664677,0.10137726152479021,12.249581023616905,0.11629308591283613,348.66215304672664,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,39.886039945238146,99.49688218635835,0.0,104938.69572232422,0.0,260703.254003315 
 04/08  08:00:00,5.8,80.25,4.6,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.422218329839946,18.536066256303542,12.689691040861291,0.10015035578993084,13.324716933467993,0.12650003686823869,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  09:00:00,7.050000000000001,74.5,4.225,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.273107058269527,19.856068059190854,11.423656213704577,0.09015847829079333,12.17899704643877,0.11562298719629871,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  10:00:00,8.450000000000001,73.0,4.85,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.96719628324299,20.48908787729938,9.674372429457716,0.07635267381488003,13.610635793799904,0.1292144469794558,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  11:00:00,9.024999999999999,68.5,4.725,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.899272265991854,21.34468238346055,10.285382259309147,0.08117492296607864,13.406353875134627,0.12727506842667283,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  12:00:00,10.225,64.0,4.6,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.352049011396147,19.408370345786135,5.372467060175841,0.04240091313600451,7.018135560286799,0.06662763731158028,4712.991503901377,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,5415.924021689831,5530.3504342997885,0.0,7840671.78596652,0.0,8207436.97106318 
 04/08  13:00:00,11.2,62.25,4.225,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.481916976977928,20.172610434769215,5.645612833235628,0.04455665091294225,7.538314734600602,0.07156603000369874,926.8953215548979,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1304.7018895463873,0.0,0.0,0.0,2443911.7870735773 
 04/08  14:00:00,11.700000000000001,60.5,4.1,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.966854799305366,22.013620542012724,4.838879719060367,0.038189702485907306,9.091253043769218,0.0863090638966372,246.98433897667715,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  15:00:00,12.475,55.5,4.1,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.453602273719653,19.780429671756767,1.4036853479770022,0.011078251358865867,6.2157813605351135,0.059010377120856036,246.98433897667707,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  16:00:00,12.4,57.75,4.475,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.554675308172225,19.971541550012173,4.6053629651753045,0.03634672727798523,7.502059883073064,0.07122183957340403,1381.7774704237609,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2711.26449391287,0.0,0.0,0.0,4077513.2997723543 
 04/08  17:00:00,11.85,62.0,4.225,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.902007835530156,20.506456392339288,6.7105711599645055,0.05296158015668114,9.438795778875706,0.08960850875717556,1187.7429990726823,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,1802.8624262861065,33.18319957447673,0.0,3312356.6696416717,0.0,70299.08579065897 
 04/08  18:00:00,10.65,73.5,2.9749999999999996,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.489681444613915,20.908382183548753,8.457165793407448,0.0667461611521395,8.401120905026184,0.07975719931063072,246.98433897667715,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  19:00:00,10.0,77.75,3.35,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.568544344820687,20.726302423360302,7.159744012214395,0.05650656961459244,9.483230675980138,0.09003035757768063,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  20:00:00,9.450000000000001,75.75,2.85,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.483668665114017,20.515313307474564,7.058525554066675,0.05570772710823348,8.781617538552036,0.08336949654813261,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  21:00:00,9.0,75.0,1.4,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.369285087433315,20.33492814685244,7.085891481630101,0.055923706155569894,7.037382295901693,0.06681035884908337,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  22:00:00,8.225,76.5,1.8250000000000002,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.22414096986278,20.1383766087457,7.3586936177797995,0.058076731860267516,7.729630760001519,0.07338231506157591,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  23:00:00,7.775,83.75,1.65,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.074103823275323,19.945167549375114,7.582791717675658,0.05984537259108978,7.649608153454729,0.07262260941611973,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  24:00:00,7.55,87.5,2.7,21.240034615141727,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.922586582666682,19.753433464967937,7.709097741556285,0.06084221271819171,9.096130372415567,0.08635536748842552,246.9843389766772,7.701666666666664,7.394044288308261,7.701666666666664,7.394044288308261,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  01:00:00,7.275,88.0,2.35,21.269518653627557,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.772400502909097,19.568330074684425,7.60715307794208,0.060037638808632235,8.551369794259173,0.08118360785066102,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  02:00:00,7.2,88.0,1.65,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.63280361406527,19.411242747664872,7.5855435370204125,0.059867090668035805,7.663695017597366,0.0727563450025715,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  03:00:00,7.125,89.5,1.9500000000000002,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.492281691431458,19.258714255012194,8.00169994947142,0.06315150576033586,8.08712008862905,0.07677618927873084,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  04:00:00,6.725,93.75,2.475,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.341601160886505,19.095022088362615,8.387164428663718,0.06619369209971807,8.863491049203937,0.08414677400683673,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  05:00:00,5.475,93.5,4.475,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.148952918918845,18.868992142798906,9.690564433396144,0.07648046533873698,13.38330618327856,0.12705626198717562,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  06:00:00,4.35,93.75,6.300000000000001,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.930603538007347,18.588228613174305,11.779579042938916,0.09296751421348026,18.779584859936993,0.17828657741954373,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  07:00:00,3.575,91.75,6.325,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.753015020664783,18.356379437041408,12.746617473457277,0.10059963406313555,19.29529589222259,0.18318255118943505,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  08:00:00,2.725,92.5,6.575,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.648401296060804,18.21904985992918,12.800597610061285,0.10102565939890396,20.044844396400833,0.19029849323056947,265.2541742256702,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,14.614072628951254,0.0,0.0,0.0,39188.107733995545 
 04/09  09:00:00,2.2,90.75,6.7,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.61278540073918,18.169402617913892,13.631401882603475,0.10758258369430017,20.853516477980456,0.19797573310327515,276.67629763452805,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,19.88079631855325,0.0,0.0,0.0,53463.24085046006 
 04/09  10:00:00,2.325,90.0,6.325,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.64949354779202,18.192516458988237,13.64892694916199,0.10772089609650333,19.67814293304407,0.1868171623425748,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  11:00:00,2.475,89.25,6.575,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.728301797757823,18.26153766843406,13.834740712617982,0.1091873868456367,20.438841926033234,0.1940389630862035,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  12:00:00,2.875,87.5,7.45,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.80904577399587,18.322712290745386,15.264644986158437,0.12047256481249911,23.270823334019603,0.2209247689392816,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  13:00:00,3.375,84.0,6.95,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.890768390029184,18.384264368790667,13.109562613539673,0.10346409189701286,21.383639137406167,0.2030085256418997,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  14:00:00,4.475,75.5,5.95,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.085462532207384,18.565450964545978,11.416009983614838,0.09009813224600208,17.592716697678313,0.16701888092489214,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  15:00:00,5.3999999999999995,67.0,5.7,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.693561555368504,19.094676742283475,12.591134491927898,0.09937252176628725,16.94297726573796,0.16085049006859115,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  16:00:00,5.525,61.25,4.875,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.932413523000903,19.32832557654329,13.175813502990938,0.10398696121893558,14.581175893185431,0.13842840319086325,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  17:00:00,5.800000000000001,56.25,4.6,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.94229959239996,19.315309131339767,11.380736606463664,0.08981974554137488,13.932527563792156,0.13227037086698898,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  18:00:00,5.75,56.5,4.225,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.685517713644103,19.09100768361577,11.184028678564566,0.0882672752012887,12.99534103517809,0.12337306137710999,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  19:00:00,5.4750000000000005,58.5,3.3499999999999996,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.351853441823422,18.78300360991963,9.597727230659427,0.07574776988896714,11.095144265812081,0.1053332814266667,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
