Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 04/09  20:00:00,4.35,65.75,1.525,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.0307382841811,18.48583783821055,8.909943183397196,0.07031959856327066,8.720105696695581,0.08278552539876205,246.9843389766772,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  21:00:00,3.4749999999999996,68.0,1.0,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.714107179016445,18.218712016332518,9.099527713509993,0.07181584918764951,8.429699471277429,0.08002851386856655,300.60798250007247,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,0.0,51.59883738217795,0.0,0.0,0.0,140540.89624566803 
 04/09  22:00:00,1.575,78.5,0.25,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.384025930420293,18.0661715583162,9.827184655379522,0.07755870781096709,8.75871858808453,0.08315210220551,461.4227065086262,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,27.9954425526582,227.412045210926,0.0,78717.44256858609,0.0,619567.8233096439 
 04/09  23:00:00,-0.27499999999999997,88.0,0.0,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1522935806363,18.00466817971256,10.55300756636165,0.08328709178353777,9.378527594762543,0.08903634444401501,737.069740393378,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,227.37086125438378,377.574602275229,0.0,636986.6915015355,0.0,1035825.6099230882 
 04/09  24:00:00,-1.375,90.0,0.375,21.299002692113383,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.043413784363306,17.995933315466704,11.127127714652802,0.08781819793359139,9.867350748247691,0.09367705443032659,976.9089242927961,7.720347222222221,7.572735430646609,7.720347222222221,7.572735430646609,18.1,24.9,18.1,24.9,0.0,0.0,407.40904866923785,506.0915183573985,0.0,1144382.5502025255,0.0,1400102.827868734 
 04/10  01:00:00,-1.6,93.75,0.125,21.186808672902046,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01569490850504,18.01808949774398,11.204273635025517,0.08842705368494028,9.952370988496835,0.09448420580020293,1119.8062298080604,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,524.5276714411643,578.8066298468545,0.0,1465124.4393923935,0.0,1598512.7667115815 
 04/10  02:00:00,-2.35,95.0,0.0,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.013629574865558,18.033822956890184,11.572646498888512,0.09133434853242228,10.288624342625065,0.09767647336631169,1267.173375999797,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,633.4577142325704,651.5146342012961,0.0,1783571.2988688948,0.0,1815615.3570947722 
 04/10  03:00:00,-2.6750000000000003,97.25,0.0,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.028018693210566,18.050519697041985,11.751661385679537,0.09274718077129124,10.447066290838748,0.099180663841095,1363.9291770351442,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,706.5526769342812,700.8092851804304,0.0,1993376.8087347173,0.0,1957337.9105084573 
 04/10  04:00:00,-3.0,95.0,0.0,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.041957112443683,18.061072587423205,11.941141531691175,0.09424260756908234,10.61480534613817,0.10077311768349703,1452.0311203023814,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,766.7564814434314,744.7742744090997,0.0,2177851.061888314,0.0,2093030.4199546361 
 04/10  05:00:00,-3.325,96.25,0.0,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.053091821370057,18.068010719000068,12.107102468509073,0.09555241462553646,10.761776117872639,0.102168404963204,1526.8253900623752,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,817.970368967595,784.3234189497834,0.0,2331815.278237684,0.0,2210848.565101959 
 04/10  06:00:00,-3.4,97.0,0.0,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09757786281074,18.162428532131607,12.155234221981337,0.09593228299423973,10.801954583876714,0.10254984476835728,1388.4044861410216,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,773.987039977678,637.3343860069266,0.0,2218987.6666817656,0.0,1820195.5385899474 
 04/10  07:00:00,-1.75,97.0,0.0,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.490894405823465,18.951576263017806,11.4266694867222,0.09018225982840805,10.158884207579023,0.09644476751105319,246.9843389766772,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  08:00:00,2.475,79.0,1.125,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.554418364328445,20.648904667223846,10.586197610013187,0.08354903627609328,9.091592248884602,0.0863122841871557,246.98433897667718,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  09:00:00,5.65,70.75,2.325,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.507995078350525,19.911196788749074,8.616298239586033,0.06800207597710954,5.707362740513106,0.05418363487196506,2427.5990012958096,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5192.847939268797,0.0,0.0,0.0,7832812.784348877 
 04/10  10:00:00,7.35,58.0,3.7249999999999996,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.947821526933698,20.06624139055439,6.271954927285498,0.049499906297436364,1.9023180773198975,0.018059918879901646,4616.392518228294,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,6995.061547730748,3468.5282918373973,0.0,10558869.994079951,0.0,5142912.774461958 
 04/10  11:00:00,8.525,49.5,4.1,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.656403904309588,20.072101842208603,9.030382430832637,0.07127013655847404,5.866138104797353,0.05569099067817186,5034.978653736392,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,6775.070712324804,4726.31398789976,0.0,10191578.873311134,0.0,7013953.687412665 
 04/10  12:00:00,9.399999999999999,48.75,4.475,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.84106018632542,19.95827131158092,9.298910662707767,0.07338943149444524,6.258179451849848,0.05941288924484618,4220.901981626556,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,5422.337008869037,4331.616764058688,0.0,7932518.1738506425,0.0,6348414.112232795 
 04/10  13:00:00,10.5,46.75,4.6,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.23948363896168,20.22321425047066,9.424310888654194,0.07437912282768824,6.411385458081132,0.06086737158270468,249.0687262479604,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,0.0,3.162380760163854,0.0,0.0,0.0,7494.544978061942 
 04/10  14:00:00,11.325,45.25,4.6,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.880316969107252,20.505089938445543,9.370798554766505,0.07395678951313042,5.831276091275726,0.055360023347473156,246.98433897667746,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  15:00:00,11.425,45.75,4.6,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.01536353551561,20.339042799320993,12.198939495953926,0.09627721643069272,5.728844936850741,0.054387579063972305,702.740826711653,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,638.0768937137577,0.0,0.0,0.0,1631176.8359669123,0.0,0.0,0.0 
 04/10  16:00:00,11.325000000000001,50.5,4.975,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.903290553727214,19.914412134706765,13.492234441659603,0.10648423790479095,6.642589363035395,0.06306233772321104,2798.134146199398,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,2077.1291903612846,0.0,0.0,2712.58795099131,5074469.903113763,0.0,0.0,4070790.8962527984 
 04/10  17:00:00,10.55,55.75,4.725,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.892706277204514,21.611698691940042,14.637133482610714,0.11552008014283977,7.690873072177577,0.07301436360991378,1316.078607511167,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,1518.967060382789,0.0,0.0,0.0,3826013.576697235,0.0,0.0,0.0 
 04/10  18:00:00,9.325,61.5,3.8499999999999996,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.886663219839917,18.591856996661118,10.93148547352899,0.08627413827185518,6.449248866939788,0.061226833073743624,3051.755416397583,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,765.221981464995,0.0,0.0,5423.644865011553,2006915.820589011,0.0,0.0,8061411.3619867135 
 04/10  19:00:00,7.425000000000001,68.25,3.225,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.84589475690776,20.77983923454615,8.275217349874804,0.06531017651732512,5.9729085533187565,0.05670463064829923,3100.2558669375494,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,6824.104143524493,0.0,0.0,10254377.500659136,0.0,0.0 
 04/10  20:00:00,5.55,76.75,3.1,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.416894160195312,20.6661604680936,11.378471534582893,0.08980186900253574,8.407423335175128,0.0798170322999679,317.96526622766646,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,115.68542985149897,0.0,0.0,255261.89177027173,0.0,0.0 
 04/10  21:00:00,4.125,81.25,2.725,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.095756710008175,20.21088421280001,11.63767295840016,0.09184755433348402,9.28038899889392,0.08810465215684932,246.9843389766772,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  22:00:00,3.2750000000000004,83.5,1.4,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.06732432812457,19.876801225564066,10.238270568911432,0.08080310520156386,8.958280641617982,0.08504667206808442,246.9843389766772,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  23:00:00,3.25,85.5,0.25,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.94413741404577,19.61112893934674,9.346100730688034,0.07376186783531088,8.347390011485832,0.07924709766661413,246.9843389766772,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  24:00:00,2.4000000000000004,90.5,0.75,21.074614653690706,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.75893306793276,19.329949519068503,9.918969036218131,0.07828309411535747,8.638909250151244,0.08201467574148866,246.9843389766772,7.620347222222221,6.89277167785062,7.620347222222221,6.89277167785062,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  01:00:00,2.025,92.75,1.0,20.991321938321633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.544364480941283,19.052325966825656,10.140782440837462,0.08003370343437634,8.952573066402751,0.08499248641605442,246.9843389766772,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  02:00:00,0.8,93.75,1.0,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.299236790234012,18.763793438618805,10.642533916603941,0.08399365712074483,9.39061096114083,0.08915105954828162,246.9843389766772,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  03:00:00,-0.05,94.0,0.25,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.043137881044323,18.4783241865412,10.55376912122821,0.08329310217343566,9.324412705486932,0.08852259728355627,246.9843389766772,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  04:00:00,-1.0999999999999999,95.5,0.0,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.769431010751678,18.214253525239346,10.881127869621025,0.08587670291020047,9.653598222140074,0.09164776536037446,307.91885084385166,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,59.035399107484956,0.0,0.0,0.0,167190.92691703586 
 04/11  05:00:00,-1.3250000000000002,96.0,0.0,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.497572362107796,18.084045426740254,10.899476635672784,0.08602151616392528,9.677724219241487,0.09187680883935043,419.79880797923295,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,205.35623791280625,0.0,0.0,0.0,574408.6221755062 
 04/11  06:00:00,-1.375,97.5,0.0,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.313375314577684,18.12478985201779,10.863962456620934,0.08574122898780909,9.652672543480024,0.09163897730242102,387.8916382704581,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,163.891335135659,0.0,0.0,0.0,458268.5520998398 
 04/11  07:00:00,-0.04999999999999996,93.5,0.0,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.087497552233582,19.332109137157822,10.504700794858605,0.0829058421268271,9.338241302641753,0.08865388097676011,246.98433897667718,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  08:00:00,3.475,90.5,0.375,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.60202786690692,21.701705222821552,9.734566361656956,0.07682774004830818,8.622953926195382,0.08186320167425415,246.98433897667718,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  09:00:00,7.800000000000001,73.5,0.5,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.328721178392314,20.208626283969224,3.952613831148425,0.031195060637413948,3.386597991521067,0.03215113483643951,3836.5415019999145,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,3443.914839448888,5159.648687520284,0.0,5211646.119402434,0.0,7688036.761511219 
 04/11  10:00:00,10.700000000000001,59.0,1.25,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.10820702834075,20.86668955839648,2.4112903404600905,0.019030533110088302,1.723644515650204,0.016363656794076403,246.98433897667746,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  11:00:00,12.425,47.75,1.5,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.09685631535236,21.741352647652697,2.20665513184451,0.01741549860026417,2.073018732799891,0.019680489081840783,279.11090101387697,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,41.68828305030284,0.0,0.0,0.0,0.0,114844.92101363174,0.0 
 04/11  12:00:00,13.625,45.0,1.5,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.90216868726824,24.889797000995717,3.7559819079981414,0.02964319014665511,3.819219031979508,0.036258282315911314,1223.2875022251676,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,1433.3362179630203,0.0,0.0,0.0,0.0,3487386.0838736463,0.0 
 04/11  13:00:00,14.35,43.5,1.9500000000000002,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.37766089617492,24.913265681383066,5.953074990878829,0.04698322255923006,6.27707931544696,0.05959231770503609,2274.909462531222,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,1111.143289887658,2171.8849159129268,0.0,0.0,2824189.401675118,0.0,4423715.93666067,0.0 
 04/11  14:00:00,15.175,43.75,1.65,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.124233182838566,24.939624306340267,6.236262756057856,0.04921821436058365,4.8006744148867515,0.045575864275979594,3091.7170736645494,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,3093.122402045725,2418.930885774848,0.0,0.0,5759394.23658192,0.0,4409643.608294421,0.0 
 04/11  15:00:00,14.425,50.75,3.075,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.02518371794726,24.83978165526592,9.010754862356704,0.07111523066204,5.763337157127788,0.05471503571153191,3084.5412706280604,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,3509.84640207694,2188.736486162955,0.0,0.0,5723793.979348244,0.0,4419410.974596735,0.0 
 04/11  16:00:00,13.575,52.25,3.225,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.87866846939066,24.72260868956505,9.101130351444098,0.07182849762477743,8.340403484251311,0.07918077010730004,3000.4346980155,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,3254.9358337851054,1695.1539267567368,0.0,0.0,5688431.447134744,0.0,4155010.16814371,0.0 
 04/11  17:00:00,12.5,56.5,3.8499999999999996,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.719497417866158,24.664618030322977,11.858806818263423,0.0935928005078151,9.199874849963079,0.08734027998601662,2498.1320863465453,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,2334.7517333445167,1037.82446285023,0.0,0.0,5379542.068281143,0.0,2671145.2635180457,0.0 
 04/11  18:00:00,11.600000000000001,55.0,3.3499999999999996,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.671306947741524,24.73451225466008,10.776414300591572,0.08505027607596437,9.973284111507354,0.09468274741613894,1653.8385155819608,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,1328.0024604026653,609.5067727965705,0.0,0.0,3408482.520118199,0.0,1624470.8494611531,0.0 
 04/11  19:00:00,10.425,54.0,1.9,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.582537008986563,24.67924921982931,8.972646751979754,0.07081447150246362,8.691182944696097,0.08251094326598324,329.8580218423523,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,86.4671565003346,20.519828641129394,0.0,0.0,239366.39729376778,0.0,57286.15415254132,0.0 
 04/11  20:00:00,9.424999999999999,56.25,1.125,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.074299596697585,19.08733950845243,3.7113387473602257,0.02929085466369675,3.5517001455527524,0.03371855489318948,1495.3454564161618,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,986.976925129493,1348.625133698549,0.0,2046855.1376003358,0.0,2441122.4017962017 
 04/11  21:00:00,8.45,60.75,1.375,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.155720254033625,21.09896334780727,7.165553064256695,0.056552416170427805,7.0473153890409375,0.06690466003796446,246.9843389766772,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  22:00:00,7.525,63.5,0.75,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.40055410645262,21.313586377765255,7.918855843770771,0.06249767844221579,7.24558674742911,0.06878697650826954,246.9843389766772,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  23:00:00,6.7,67.75,1.7000000000000002,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.385180522564315,21.274116573544145,8.570311874121609,0.06763913957086311,8.531464305569878,0.08099463235004448,246.9843389766772,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  24:00:00,5.824999999999999,73.5,2.475,20.908029222952564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.27416234274407,21.130838840953615,9.187157962967985,0.07250745000227285,9.863379756879777,0.0936393552764194,246.9843389766772,7.524652777777777,6.387967342280496,7.524652777777777,6.387967342280496,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  01:00:00,5.300000000000001,74.25,3.7249999999999996,20.939295050657307,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.123889171545404,20.936873204141776,9.767244867829335,0.07708564735348282,12.276690556816973,0.11655045400301114,246.9843389766772,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  02:00:00,5.125,72.5,3.7249999999999996,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.961801236434436,20.731230937254445,9.758544691136205,0.07701698328684425,12.282988805124656,0.11661024729146185,246.9843389766772,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  03:00:00,4.575,75.0,1.65,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.79225266524498,20.54736952104298,9.215295524475422,0.07272951898621871,9.18157920998939,0.08716658780608097,246.9843389766772,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  04:00:00,3.125,80.5,1.0,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.57879358719613,20.333778064645255,10.033590055776589,0.07918771313664179,9.022731125743274,0.08565854162289255,246.9843389766772,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  05:00:00,3.75,79.0,0.625,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.378999688932403,20.133647662936575,9.465159504857038,0.07470151077496509,8.48672227654886,0.08056986773035468,246.9843389766772,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  06:00:00,5.300000000000001,78.0,2.45,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.294711140569575,20.128234578223076,9.084742730181382,0.07169916223790893,9.803182657207419,0.09306786581319576,246.9843389766772,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  07:00:00,6.525,75.75,3.475,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.24378617626058,21.60831292613642,9.184866218431374,0.07248936295586783,11.294220242843775,0.10722323665497153,246.98433897667718,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  08:00:00,8.75,69.75,5.550000000000001,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.191204060467633,18.879262712941355,7.084821748083779,0.055915263539045995,11.075718210565924,0.10514885749352704,5500.742998486623,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,7200.759295826872,5431.690700072146,0.0,10758545.867693335,0.0,8119568.753917745 
 04/12  09:00:00,10.450000000000001,59.75,6.575,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.091655170898726,21.056912614276893,9.868252466853088,0.07788282570456653,12.734784879880587,0.12089943560209683,3193.6238055446884,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,7148.252862569901,0.0,0.0,10590502.079644825,0.0,0.0 
 04/12  10:00:00,12.075,51.75,9.775,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.01962517672309,20.993081822267953,13.825820793015517,0.10911698851056878,20.27434505360798,0.19247728935381556,246.98433897667752,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  11:00:00,12.575,47.75,11.175,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.66206748432035,21.415234781583795,13.515055729038771,0.106664349464895,26.517209910216636,0.2517447873777969,246.98433897667715,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  12:00:00,13.049999999999999,41.0,10.55,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.115917487463335,21.493079796201805,14.627168687707163,0.11544143537901133,23.372722365654873,0.22189216144173116,246.98433897667707,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  13:00:00,13.125,37.5,11.05,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.126887746502575,24.23293187721662,16.88971293018428,0.13329802543663377,34.78320957490715,0.330219194568378,1110.346426241374,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,651.4642460114619,542.3901717675029,0.0,0.0,1685742.6105832956,0.0,1402066.2753236804,0.0 
 04/12  14:00:00,13.625,39.25,10.175,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.127114761036754,25.030015235073666,14.708188871943051,0.11608086783258818,30.618451532299652,0.2906804900264555,3002.2364983277625,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,2638.134184272965,1806.5947628166552,0.0,0.0,5629149.073574483,0.0,4220973.490464389,0.0 
 04/12  15:00:00,13.274999999999999,39.25,10.175,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.01033673895177,24.90549994099711,14.676640248108175,0.11583187785390614,30.619592707773137,0.29069132393311103,3061.675455848119,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,3199.501679826886,1861.5999892193736,0.0,0.0,5677367.413775943,0.0,4384233.228332904,0.0 
 04/12  16:00:00,13.174999999999999,40.5,9.925,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.820653329869632,24.786828518812598,14.236547858257815,0.1123585537767454,29.628331307699934,0.28128064719743007,2897.5781542539826,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,2760.0495170881286,1507.8839936406503,0.0,0.0,5731011.346519098,0.0,3745802.875918398,0.0 
 04/12  17:00:00,12.45,38.75,9.8,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.68807441420359,24.743695242415356,15.754665280166028,0.1243399329486595,30.58746109869994,0.29038627807339856,1989.4921779281697,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,1578.5506966927474,852.038912631886,0.0,0.0,4002876.8904548385,0.0,2229964.5274040997,0.0 
 04/12  18:00:00,11.675,43.25,8.975,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.694142772848465,24.76326250981552,14.869420811178923,0.11735335240507916,27.75294066596925,0.26347636763893467,1256.9046808690364,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,882.0529977122227,473.2439561910359,0.0,0.0,2336109.750090786,0.0,1277203.6984199325,0.0 
 04/12  19:00:00,10.3,58.5,7.574999999999999,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.59738823157225,21.29380299820682,9.325554321613824,0.07359971020890675,16.07712674174476,0.15263041877143554,2529.803832714775,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,28.94998022409212,0.0,0.0,5477.357942676541,80760.34673392036,0.0,0.0,8119556.699875594 
 04/12  20:00:00,9.075000000000001,68.25,6.45,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.656522812349735,21.12578837909153,9.514004278169761,0.07508700648246469,16.981612339960186,0.16121727747112452,3237.5984690675327,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,7095.137525947468,153.02784226955612,0.0,10526245.173461068,0.0,222114.0628594424 
 04/12  21:00:00,7.825,63.25,6.575,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.954804559005197,18.61548915715354,9.01494659991996,0.07114831294962179,13.061623246636575,0.1240023206878385,2519.154705408302,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5397.677833049586,0.0,0.0,0.0,8161813.319153845 
 04/12  22:00:00,6.675000000000001,64.75,6.325,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.350007145251098,19.114789333292805,13.83660355366369,0.10920208887367716,18.66223660342817,0.17717251557125752,412.891147816275,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,403.76955275900013,0.0,0.0,0.0,595947.2173161646 
 04/12  23:00:00,5.875,66.0,6.575,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.23360453808151,19.609426030038037,15.248590141907316,0.12034585578871561,19.88779607608813,0.1888075333543598,246.9843389766772,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  24:00:00,4.95,73.5,6.325,20.97056087836205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.054374110982025,19.77335845622486,14.977428940710636,0.11820578077122099,19.35840799088682,0.18378171459738737,246.9843389766772,7.473402777777778,6.57745720715773,7.473402777777778,6.57745720715773,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  01:00:00,4.25,78.25,5.375,21.046173540525846,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.86843122254456,19.75585222294273,13.781856298477194,0.10877000923771171,16.613585665503095,0.15772336550888366,246.9843389766772,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  02:00:00,3.8,79.0,5.550000000000001,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.669793699163325,19.67548603753503,14.221806832466562,0.1122422137513698,17.24916444455618,0.16375732025511475,246.9843389766772,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  03:00:00,3.625,79.75,3.75,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.485215705454657,19.582319992274854,11.231342657719424,0.08864068948150547,12.703416623278668,0.12060163673428986,246.9843389766772,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  04:00:00,3.225,79.25,3.8499999999999996,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.289197251086257,19.465329485380558,12.444362058445325,0.09821415538950933,12.904564590239872,0.12251126268459071,246.9843389766772,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  05:00:00,2.8000000000000003,78.25,4.475,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.05726652370083,19.294748125314804,14.847118974461953,0.11717734048526321,14.336226438079416,0.13610294177532373,246.9843389766772,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  06:00:00,2.7,77.25,4.225,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.91296134221394,19.28185703654726,13.811098687600158,0.10900079780974092,13.801622869735574,0.13102760911024275,246.9843389766772,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  07:00:00,3.675,70.25,4.85,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.804492493437728,20.70740671841904,12.771834238147179,0.10079865135578928,15.50273119534076,0.1471773154777698,246.98433897667718,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  08:00:00,5.050000000000001,62.75,5.925000000000001,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.263104563196315,18.889446188942102,11.219758679481677,0.08854926569993052,12.176112973783003,0.11559560685500464,4719.015520322556,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,5924.759805148638,4635.977809070281,0.0,9008097.673530823,0.0,7055214.579314336 
 04/13  09:00:00,6.375,56.5,7.699999999999999,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.59064901833985,21.961271869791258,13.373451502779623,0.10554677192927603,23.49809043723481,0.223082360509835,546.1349654649196,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,400.9915320421471,313.93434015093754,0.0,602244.4456669376,0.0,472297.8096907344 
 04/13  10:00:00,7.2250000000000005,51.25,7.449999999999999,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.40314572498852,19.26238552990167,12.406851617153457,0.09791811319044229,15.13174077687967,0.14365526680330865,5506.535991364697,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,7168.355974042495,5226.17335109704,0.0,10944466.911285711,0.0,7953287.113983286 
 04/13  11:00:00,7.775,50.0,7.2,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.30933150813191,19.699887679183817,9.114334295749902,0.07193270660163896,12.592043742825647,0.1195443029422269,5315.270332561961,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,6715.755389094644,5322.292062519125,0.0,10150282.496216282,0.0,8060147.080690729 
 04/13  12:00:00,8.65,44.75,6.45,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.262565541347005,20.11460357801625,3.930084206352466,0.031017250954588446,10.407988524909792,0.09880967368382379,4237.627628383846,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,4263.9907015818235,5281.757931037176,0.0,6365566.000490157,0.0,7973136.895324787 
 04/13  13:00:00,9.05,43.75,5.0,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.517449707176013,20.473477491337913,2.086633394276991,0.0164682557019771,7.78237604662808,0.07388305971050177,2361.7562957940104,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,424.35553782662646,4462.165068643981,0.0,971811.5407151554,0.0,6626861.848029679 
 04/13  14:00:00,9.174999999999999,42.5,5.425000000000001,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.681288414447636,20.441358601323664,3.597829094541897,0.02839500683897496,9.174194705633909,0.08709648199611242,1678.2390588419808,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,147.79139538504344,3259.8202262401733,0.0,270964.9878909834,0.0,4871353.878844497 
 04/13  15:00:00,9.575,42.75,4.125,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.02235856989861,20.304822439981393,2.4772007196596046,0.019550715036175,5.822026597352338,0.0552722120019741,1623.6800970917095,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,47.51687898828342,3252.6461977680447,0.0,97360.49534686378,0.0,4848901.752598243 
 04/13  16:00:00,9.4,40.75,4.725,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.788463096781555,20.042435178089658,2.4455968372468706,0.01930128894236495,7.598229998470218,0.0721348438198812,2479.656745155869,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,199.5422808352928,5045.066211931011,0.0,462626.74978615274,0.0,7559651.201362251 
 04/13  17:00:00,8.774999999999999,38.5,5.925000000000001,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.108192676550985,19.076110465652505,4.0700871920872,0.03212219108180171,10.382167222284599,0.09856453558817928,5347.083101877629,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,6748.944843875789,5327.602018072424,0.0,10259848.741093488,0.0,8064860.287216728 
 04/13  18:00:00,7.925000000000001,43.25,4.625,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.67806115225942,19.241589926695525,5.010136856953546,0.039541308544426695,9.37522181323116,0.08900496055138252,2406.885440659051,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5101.943984739725,0.0,0.0,0.0,7758243.966056538 
 04/13  19:00:00,6.5,48.75,3.7249999999999996,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.08032809248543,19.840041060625772,5.460191538433752,0.043093257628926004,9.145971545396835,0.08682854153416081,3239.707228075746,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,6717.584023561331,241.38477730916782,0.0,10379283.671259802,0.0,375978.86177388194 
 04/13  20:00:00,5.275,55.25,3.225,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.802410115783864,20.120588880818374,8.547639678763849,0.06746020468392952,10.586986107898003,0.10050901191069908,246.98433897667712,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  21:00:00,4.475,64.5,2.725,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.98116391402634,19.99043879581717,8.783291725033727,0.06932003217701496,10.042628199663984,0.09534107507534612,246.9843389766772,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  22:00:00,3.85,70.0,2.6,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.962458041004062,19.829752497190757,9.201126157355278,0.07261769064037236,10.135443279498954,0.09622222782926029,246.9843389766772,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  23:00:00,3.0999999999999996,74.0,1.775,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.859553733551426,19.650072694608,9.419167289580724,0.07433852820047546,9.335881107633208,0.08863147414012049,246.9843389766772,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  24:00:00,1.775,78.75,1.125,21.12178620268964,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.698081524739735,19.44040969095963,9.944261838903621,0.07848271151973082,9.156658401046975,0.08692999867133668,246.9843389766772,7.510902777777777,7.035715765726184,7.510902777777777,7.035715765726184,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  01:00:00,1.1,83.0,1.375,21.08052633242068,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.502456201579445,19.209431101619543,10.142839438398273,0.08004993779634079,9.558031721894473,0.09074049161754001,246.9843389766772,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  02:00:00,0.925,83.25,1.9500000000000002,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.297809737572116,18.97469796567004,10.31282535256949,0.08139151102524805,10.217981668075222,0.09700581739818522,246.9843389766772,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
