Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 04/14  03:00:00,0.44999999999999996,86.0,2.1,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.084115297797517,18.73595494839644,10.40343843493839,0.08210665313621404,10.49116707154636,0.0995993406815327,246.9843389766772,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  04:00:00,0.15000000000000002,86.25,2.85,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.864134656957738,18.489360103352354,10.570177363455112,0.083422600306339,11.617105804289793,0.11028859523865384,246.9843389766772,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  05:00:00,0.7,87.5,2.725,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.67294651369109,18.274959512691233,10.023579579917552,0.07910870784678242,11.05087676428066,0.10491302179910761,246.9843389766772,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  06:00:00,0.975,88.0,2.6,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.55247573469436,18.16165871843383,9.743441646946891,0.07689778611772485,10.664642971038543,0.10124625804503729,276.4559980009912,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,19.099590449072657,0.0,0.0,0.0,52667.15292760357 
 04/14  07:00:00,1.2999999999999998,88.0,2.6,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.268091819945653,18.90591002578978,9.97289940597474,0.07870872667816889,10.78906826096779,0.10242750668558867,246.98433897667718,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  08:00:00,3.5,81.25,2.6,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.467863701145582,20.165004132642125,9.725119593269074,0.07675318368503148,10.549049252626936,0.10014885314602011,246.98433897667718,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  09:00:00,6.9750000000000005,67.0,2.975,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.85270870795751,21.609934734214633,9.226721424435977,0.07281969517274564,10.417121789185781,0.09889638158714431,246.98433897667718,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  10:00:00,8.950000000000001,54.0,3.475,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.42503364980809,18.413854047077436,7.1701927449064,0.056589033741834695,6.55795606902499,0.062258859880788345,5378.0702255063,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,6929.225116369759,5338.381629158954,0.0,10411699.709970217,0.0,8025183.93816254 
 04/14  11:00:00,9.149999999999999,48.75,4.725,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.38080444486459,19.351575228802922,10.103336855504171,0.07973817309547246,9.248952418611587,0.08780620464876472,5293.962816685368,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,6829.655934018214,5254.433803976758,0.0,10249111.525298003,0.0,7885210.994453286 
 04/14  12:00:00,9.325,44.25,4.35,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.42262774818339,20.37752684547852,10.894188917747794,0.08597978411309765,11.897985853584544,0.11295516870274701,405.46994788733707,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,149.5994421752763,131.03345300360323,0.0,310320.48464470915,0.0,259496.98377896912 
 04/14  13:00:00,9.325000000000001,43.75,3.7249999999999996,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.694088332443023,19.585054056922708,7.742080992694679,0.061102525150226655,7.69635258402056,0.07306638411088341,5283.242288861225,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,6797.493563713868,5229.823785281234,0.0,10227518.968008637,0.0,7868209.65157573 
 04/14  14:00:00,9.075,41.75,3.6,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.396759419148673,20.33610559082375,7.621012860893536,0.060147023835366936,10.170119388044682,0.0965514302454455,286.40146935402726,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,27.45669726820578,32.94106592381924,0.0,64963.567274195026,0.0,76781.87184179663 
 04/14  15:00:00,9.0,41.0,2.85,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.863576044008116,19.684999327555442,6.082363680742282,0.04800360266523461,6.662077939378246,0.06324735520900004,5247.797168871112,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,6713.921624019557,5165.672659195709,0.0,10155692.402916245,0.0,7812475.164014046 
 04/14  16:00:00,8.774999999999999,45.5,2.225,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.27306027739663,20.155315748429743,7.724157754554414,0.06096107027391207,7.551682902886556,0.07169294255197108,246.98433897667718,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  17:00:00,8.4,54.5,2.1,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.437575563998315,19.24653975231883,6.010007897126467,0.04743255192418432,5.41557549331586,0.051413512421151636,5299.4658496988295,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,6837.26733030151,5260.655993882799,0.0,10260930.540166052,0.0,7893244.277744038 
 04/14  18:00:00,8.375,52.5,2.85,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.53187134749568,19.466928081216125,9.070755200836714,0.07158876900327618,8.47228745040399,0.08043282871867209,340.9948340813992,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,62.74057081058494,88.02831857009362,0.0,144135.96674910715,0.0,193910.42343712505 
 04/14  19:00:00,8.025,54.75,1.9,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.370559832649977,20.238876345342028,8.175297882906799,0.06452158598860672,8.038695085306436,0.07631645983485282,246.98433897667718,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  20:00:00,7.675,59.75,1.5,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.2485861632261,20.075714121949183,8.177096528651244,0.0645357813705641,7.723449854628276,0.07332363578444769,246.9843389766772,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  21:00:00,7.525,61.75,1.5,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.005561716161097,19.806009575417278,8.072341655953267,0.06370902855698896,7.667011027004412,0.0727878259949514,246.9843389766772,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  22:00:00,7.5,64.25,1.125,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.783909613865475,19.56670080818149,7.6907226788528,0.0606971919244237,7.186333978469596,0.06822445217883352,246.9843389766772,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  23:00:00,7.574999999999999,67.25,0.25,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.59297296585665,19.366150142800237,7.3361766941473165,0.05789902241834127,6.5550006908245075,0.06223080259047682,246.9843389766772,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  24:00:00,7.675000000000001,65.75,1.125,21.039266462151716,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.428967708433042,19.19672917682488,7.562944654054761,0.059688734381647346,6.943932850102737,0.06592318365444998,246.9843389766772,7.424930555555554,6.785655945914281,7.424930555555554,6.785655945914281,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  01:00:00,7.8500000000000005,66.5,0.75,21.009008565936544,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.289847655571357,19.054306057178053,7.166980236835894,0.056563679789149515,6.50725718884013,0.06177754307349054,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  02:00:00,7.975,70.0,0.875,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.16423399489709,18.9271536400275,6.977115652097215,0.055065218900522905,6.427575455456913,0.061021073554398196,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  03:00:00,7.775,72.5,1.0,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.03996800228054,18.800930484468452,6.930373624800467,0.05469631861374379,6.513052680660683,0.06183256337393145,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  04:00:00,7.7,75.25,1.375,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.918803370054434,18.677588403176024,7.163537453902405,0.0565365084471061,6.83082253319957,0.06484935526996174,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  05:00:00,7.7,79.0,1.9500000000000002,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.78596159797673,18.542186293489497,7.738183913856309,0.06107176838625601,7.364402480823594,0.0699149700506447,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  06:00:00,8.075,80.0,1.65,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.72513261662204,18.484936350954015,7.506792076557529,0.059245563574985394,6.704181850150642,0.063647074489462,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  07:00:00,8.8,79.25,1.5,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.813380086160684,18.58993446843059,6.725476979078026,0.053079220773994254,6.277184547290137,0.0595933167380443,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  08:00:00,9.675,79.0,1.9500000000000002,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.965502601497704,18.778031601477352,6.989383678523253,0.05516204136904886,6.279785884195312,0.05961801288851823,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  09:00:00,10.950000000000001,81.25,2.85,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.540617742310523,19.521202058950102,8.240186238245059,0.0650337018354642,7.085169575194071,0.06726403397197736,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  10:00:00,11.825,77.5,3.8499999999999996,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.194948602372875,20.26238664630689,10.78418901590085,0.085111636159664,8.211670266573973,0.07795862356087344,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  11:00:00,11.7,79.0,4.475,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.384521996250186,20.422588009666867,12.861944789911924,0.10150982736398417,9.240987156448387,0.08773058533449779,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  12:00:00,12.125,80.75,3.8499999999999996,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.556408249631573,20.57084441465774,10.890594122257959,0.08595141304825926,7.4448817494343205,0.07067901108035055,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  13:00:00,11.475,87.0,3.9749999999999996,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.695267435540966,20.68794282461369,11.328727056188418,0.08940927258756004,9.088500943283497,0.08628293645133037,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  14:00:00,11.125,92.75,3.3499999999999996,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.786258498453346,20.757910574900016,9.951988955654752,0.0785436959431785,7.945342108859366,0.07543020048530874,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  15:00:00,11.475,91.0,3.475,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.832614660230504,20.785307004923528,9.553302944954389,0.07539716182414138,8.725122366719003,0.08283315184712017,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  16:00:00,11.45,93.0,3.6,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.800038615078414,20.738414920536897,10.413056096582313,0.08218255823369863,8.432057536005077,0.08005090048109084,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  17:00:00,11.25,95.5,3.225,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.68705124041525,20.61443823633032,9.53888951268398,0.07528340725238805,7.973928312764681,0.07570158755236625,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  18:00:00,11.05,96.75,3.475,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.50693012547739,20.422411664450877,10.29980526085169,0.08128875306102683,8.145723210514792,0.07733254609412554,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  19:00:00,10.774999999999999,97.0,3.6,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.291466554254455,20.19972391874655,10.748990010418396,0.08483383641566958,7.721251738353536,0.07330276766460816,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  20:00:00,10.7,96.25,2.85,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.103792085278545,20.00459491342088,8.923961017553523,0.07043023097139153,6.987948926207958,0.06634105634006932,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  21:00:00,10.7,96.0,2.6,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.94410099526859,19.835407846883435,8.237223970793206,0.06501032284709538,7.002512462029854,0.0664793172748119,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  22:00:00,11.0,96.75,2.975,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.8044099576625,19.688882467188964,8.889011228727552,0.0701543981103366,7.1465024180902414,0.0678463057700455,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  23:00:00,11.4,97.0,3.1,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.686391688577025,19.5676977223473,8.946467921264183,0.07060786133347789,6.9594737221312695,0.06607072306518494,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  24:00:00,11.725000000000001,97.0,3.1,20.97875066972137,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.58713751163011,19.467730652656673,8.749595322578555,0.06905409136853825,6.309470403758242,0.059899826966661594,246.9843389766772,7.3375,6.6022747567314255,7.3375,6.6022747567314255,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  01:00:00,11.649999999999999,98.5,2.35,21.098094352749236,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.498722022131247,19.377825686569224,7.074737792918764,0.055835678331313685,5.587939642927218,0.05304987523392056,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  02:00:00,11.525,97.5,2.475,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.412214363274487,19.288257036958964,7.358191388391892,0.05807276813477371,5.895766630043035,0.05597227316654627,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  03:00:00,11.350000000000001,98.5,2.225,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.325869444439313,19.199019992699036,6.9056771021817145,0.05450140720738428,5.618598468179021,0.05334093901741818,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  04:00:00,11.149999999999999,99.0,2.475,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.23766717670798,19.108430435404134,7.47359842622287,0.05898359061754474,6.005374708050854,0.057012852563337796,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  05:00:00,11.1,96.75,3.35,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.14294117936142,19.01296505236433,9.547420834862633,0.07535073867509955,7.303712980279986,0.06933880591187803,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  06:00:00,11.4,95.25,3.225,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.081835326726278,18.951104137415292,8.928251996585804,0.07046409649856522,7.39846657985027,0.07023836227010227,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  07:00:00,11.649999999999999,95.75,2.35,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.105871275235657,18.974304080343366,6.549979444835074,0.05169414840004194,6.003801281752754,0.056997915023897894,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  08:00:00,12.3,96.0,2.475,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.224797808971577,19.09489672714073,6.241014907693799,0.0492557195823873,5.935514816420344,0.05634962805275372,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  09:00:00,12.875,94.5,3.35,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.41795681179143,19.2918372726439,7.53275201921241,0.05945044622223037,7.5443192117832165,0.07162303433548065,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  10:00:00,12.850000000000001,94.75,3.825,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.648463042506727,19.52757975892343,8.62009275769837,0.06803202330504513,8.730731313103625,0.08288640115275195,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  11:00:00,12.725,95.0,4.199999999999999,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.894987683936172,19.77844553889486,9.700655247422127,0.07656010467839136,9.78057016911012,0.09285319104057033,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  12:00:00,12.55,95.0,4.5249999999999995,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.183542553912936,20.0766204016962,12.171001702425853,0.09605672406781231,9.51675570097682,0.09034863202352922,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  13:00:00,12.8,92.0,4.975,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.76277733758861,20.663578250198245,13.890848416067698,0.10963020349459615,10.130400032114235,0.09617434906505928,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  14:00:00,13.275,88.0,5.550000000000001,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.37110971419309,21.25197418634768,15.891503760601658,0.1254198979735961,9.613423605936235,0.09126636210383036,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  15:00:00,12.65,91.5,5.7,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.297300508631956,21.214296209939846,16.70685004567972,0.1318548237948495,9.497822706687757,0.09016888903254852,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  16:00:00,12.25,91.5,5.25,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.19108772481868,21.125113197412983,15.179172843657721,0.11979799634160328,7.840908813290696,0.07443874859888808,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  17:00:00,12.05,91.75,5.1,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.0241127727077,20.96627673235301,14.952562329702776,0.11800952698287359,8.302742464411889,0.07882323002431216,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  18:00:00,11.625,93.5,4.725,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.799640509149846,20.742606953075143,13.960025028427502,0.11017616338580767,8.026449419870819,0.07620020392211437,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  19:00:00,11.2,95.5,5.425000000000001,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.544003038552628,20.48736724045432,16.35755924502107,0.12909812957373162,9.358814819316294,0.08884919849313463,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  20:00:00,11.025,96.0,4.125,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.322809661239702,20.262887146121965,12.301588151528275,0.09708734642865927,7.455463593743708,0.07077947127788835,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  21:00:00,10.925,96.75,3.6,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.143513433517967,20.07279911203669,10.778104924775235,0.08506361892355267,7.41622519592457,0.07040695613962644,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  22:00:00,10.675,98.5,4.35,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.9662697381194,19.888286650649306,12.970182608489981,0.10236406849606636,8.532769291035002,0.081007021409435,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  23:00:00,10.674999999999999,97.5,3.8499999999999996,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.807524590201922,19.72692709262652,11.431791561688573,0.09022268458174626,7.339383847268955,0.06967745220446026,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  24:00:00,10.100000000000001,96.25,2.025,21.217438035777096,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.665764701649586,19.577665071722812,7.739820825414572,0.06108468731977684,5.813969493752157,0.05519572077836587,246.9843389766772,7.418541666666666,7.32556980538514,7.418541666666666,7.32556980538514,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  01:00:00,10.200000000000001,96.75,2.7,21.36461298219939,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.539182483674203,19.442597627116697,8.832290794924656,0.06970674563340648,6.552101752472195,0.06220328111964354,246.9843389766772,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  02:00:00,10.6,96.25,2.725,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.42927550603721,19.328258765866682,8.559033610511548,0.06755012856897163,6.140225994035552,0.05829308183454632,246.9843389766772,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  03:00:00,10.55,98.25,2.225,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.329738263004863,19.22395780469298,7.542457361612887,0.05952704331914478,5.830934705768149,0.0553567823571008,246.9843389766772,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  04:00:00,10.274999999999999,97.5,2.1,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.222541550411975,19.112741462194855,7.414473436388246,0.058516960756427816,5.401625519312903,0.05128107642010964,246.9843389766772,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  05:00:00,10.125,95.5,2.475,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.115754541973047,19.00436292010754,8.155216615086786,0.06436309937845908,5.807291557508987,0.05513232287016394,246.9843389766772,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  06:00:00,10.174999999999999,95.75,2.225,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.04027186749407,18.926372890286217,7.6506211496072085,0.06038070018252597,5.734363715265396,0.05443997234755256,246.9843389766772,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  07:00:00,10.350000000000001,96.0,2.85,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.72527599981831,19.62662355600849,8.993594776181798,0.07097979878034415,5.989258837037189,0.05685985432048043,246.98433897667718,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  08:00:00,10.475,96.0,2.725,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.683890424529558,20.620370278304204,9.247496133434947,0.07298365460177975,6.6170958799345065,0.06282031182740667,246.98433897667718,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  09:00:00,10.8,93.0,2.6,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.89615077167838,19.927367818688907,6.364103998357845,0.05022717083239553,4.85527316409742,0.04609420502742634,4589.123551153886,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,5843.2048386898905,4883.48074880978,0.0,8488764.374419132,0.0,7116113.760006035 
 04/17  10:00:00,12.025,86.0,3.35,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.199746703596524,21.42596939637819,10.050463699616003,0.07932088434061738,7.535077560318824,0.0715352974434471,246.98433897667718,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  11:00:00,13.825000000000001,77.25,2.475,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.315712181269568,20.554644980479893,4.691502855893175,0.03702656579220289,3.76419777694266,0.03573593044716613,246.98433897667735,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  12:00:00,14.6,67.5,2.85,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.188171406993114,21.288472336846336,5.611596858853948,0.04428818795936079,4.359587287251782,0.0413883428309438,246.9843389766773,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  13:00:00,15.825,65.0,4.225,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.20744911249047,22.129065615785994,8.39268760211848,0.06623728242707932,5.786700900087956,0.05493684262574997,317.42195442420166,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,71.30796514776296,21.13011766218033,0.0,0.0,194150.6555719556,0.0,57973.80516839561,0.0 
 04/17  14:00:00,16.349999999999998,60.5,3.8499999999999996,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.967133193282283,24.920070016595755,10.839753466296372,0.0855501653136414,6.525721095787121,0.061952832719130935,2406.127382337021,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,1867.4854356642923,1190.2484725955558,0.0,0.0,4689876.299940662,0.0,3032336.010433123,0.0 
 04/17  15:00:00,15.874999999999998,62.75,3.9749999999999996,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.079732462220083,24.998169538532085,11.35389580485137,0.08960791092518901,7.415724399753744,0.07040220176214967,2990.203365387886,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,2645.6532276664198,1604.6622864503058,0.0,0.0,5833832.516360226,0.0,3974994.7858305313,0.0 
 04/17  16:00:00,15.775,63.25,3.7249999999999996,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.949539786280454,24.866640606494034,10.044202004918073,0.07927146541072963,8.838761025002402,0.08391199611332747,2873.3613130246886,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,2585.3361163892,1411.5463944714222,0.0,0.0,5847134.529578969,0.0,3544818.8801957443,0.0 
 04/17  17:00:00,15.35,63.0,3.6,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.733707782349725,24.721761309161682,10.43133110714826,0.08232678938986712,8.49589753808198,0.08065697434042457,2254.891648002765,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,1871.0089383445024,956.5075129009747,0.0,0.0,4700503.179547008,0.0,2481965.2579864403,0.0 
 04/17  18:00:00,14.525,67.5,2.85,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.64854828039645,24.721979466721262,9.309911147762806,0.07347625019543452,7.89834030852473,0.07498398241516942,1326.689132247886,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,917.5102210323629,539.7687872797995,0.0,0.0,2426260.423615276,0.0,1437023.8360460806,0.0 
 04/17  19:00:00,13.625,72.0,2.225,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.615767113641365,24.653956924625128,8.796802402564051,0.06942666197259215,7.688086635547041,0.07298791018968329,284.83348046356616,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,42.01583123541471,6.958920701502103,0.0,0.0,116292.00481986503,0.0,19224.83341944194,0.0 
 04/17  20:00:00,12.65,76.0,0.525,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.90232857370285,19.687184969671172,2.8160491441656963,0.02222499529752007,2.4361596053906274,0.023128017010611297,246.98433897667712,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  21:00:00,11.275,82.25,0.0,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.43162732502576,21.25311625718885,5.990021828358772,0.04727481664982015,5.320187470222734,0.050507933075765246,246.98433897667715,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  22:00:00,10.75,86.25,0.0,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.986021438757923,19.86066293530785,3.0109554682576785,0.023763246909845756,2.7247483253480915,0.025867773802193357,2712.1614346020233,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,2599.4115041821997,3096.999420493166,0.0,4256626.533059585,0.0,4603450.023709333 
 04/17  23:00:00,10.475000000000001,90.0,0.75,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.449164640625025,19.693970339159918,5.836542341745451,0.04606351645809092,5.370772892901706,0.050988172758592035,246.98433897667715,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  24:00:00,9.875,91.75,1.375,21.51178792862168,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.719574493887347,20.266040623192147,6.639182476794945,0.0523981620249249,6.5375146324731155,0.06206479628526403,246.9843389766772,7.615069444444444,8.217539177641445,7.615069444444444,8.217539177641445,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  01:00:00,9.925,92.0,1.9500000000000002,21.64815913575951,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.76235158438893,20.376490278506655,6.992513011655653,0.05518673888340016,7.325702095352123,0.06954756260676426,246.9843389766772,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  02:00:00,9.399999999999999,94.25,2.475,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.726929671725113,20.36981387639632,7.425274686167683,0.058602207040588966,8.335829546809967,0.07913734680173551,246.9843389766772,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  03:00:00,8.825,95.0,2.6,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.65240943141032,20.306116930682613,7.742354107472436,0.061104680643380566,8.782858910761929,0.08338128168631624,246.9843389766772,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  04:00:00,8.7,95.0,2.225,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.564623590861295,20.225045373742596,7.558409562225979,0.059652942252530095,8.213293869920665,0.07797403746304046,246.9843389766772,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  05:00:00,8.925,95.0,2.1,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.470829050846323,20.137516595328268,7.443890532414704,0.05874912816096664,7.928235241018598,0.07526779407747566,246.9843389766772,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  06:00:00,9.45,95.0,1.65,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.44654519066559,20.12446244816338,6.994305456955249,0.05520088532982745,7.095764234200874,0.06736461582761144,246.9843389766772,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  07:00:00,10.275,94.25,1.5,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.312521306240434,21.045135121497243,6.750059888314892,0.053273235513872155,6.788295661170956,0.0644456205485135,246.98433897667718,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  08:00:00,12.149999999999999,88.75,2.325,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.465138490407156,20.30227836756824,2.300931364712416,0.018159551251652757,3.1805006053898546,0.030194520893027158,1616.6516885040742,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,2093.1097055731693,559.543635455881,0.0,3701807.5556218266,0.0,1222792.4963787615 
 04/18  09:00:00,14.725000000000001,81.75,4.1,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.905789087867237,21.826079599586123,6.810140918011696,0.05374741069126497,8.580533773091098,0.081460480103624,246.98433897667715,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  10:00:00,15.85,78.5,3.4749999999999996,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.08020288861303,21.230086071134583,3.446257091479291,0.02719876100559475,4.303468260878624,0.04085556911870202,246.98433897667707,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  11:00:00,16.450000000000003,76.5,3.8499999999999996,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.647849174529696,21.778143253226155,5.441232497786273,0.042943627928709774,4.592342741007825,0.04359803881386324,246.98433897667724,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  12:00:00,16.674999999999997,76.0,4.475,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.102849158357692,22.136439658128285,7.036790512567272,0.055536188484301294,5.922492085364041,0.05622599496043565,246.98433897667712,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  13:00:00,17.525,72.25,4.6,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.64618403237713,22.583263977010326,7.117511215580843,0.056173257353857815,5.974803863850701,0.05672262404008124,250.05077066150645,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,4.067167709843923,0.0,0.0,0.0,0.0,10966.593371973519,0.0 
 04/18  14:00:00,17.725,71.75,4.6,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.529164812109265,24.852389583659367,9.576438630839224,0.07557975469936187,8.21391092334116,0.07797989554474173,796.1091796026312,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,772.0180890803234,0.0,0.0,0.0,0.0,1962973.1370569526,0.0 
