Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 04/18  15:00:00,17.7,72.75,4.225,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,21.51337208167731,24.909764558242074,6.121538042763609,0.048312776961255376,5.403668963159078,0.05130047613592876,998.0261366101769,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,1080.9666532086708,0.0,0.0,0.0,0.0,2684498.309312615,0.0 
 04/18  16:00:00,17.025,73.75,3.7249999999999996,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.23114478079968,24.89861637285204,7.509773109997435,0.059269090669432915,6.4698178547190075,0.06142210759442618,945.9465721471774,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,1012.9677601889798,0.0,0.0,0.0,0.0,2498439.5772870677,0.0 
 04/18  17:00:00,17.025000000000002,76.25,3.6,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.556004415405507,24.885729189726554,6.6722245611357955,0.052658938783958775,6.402647106061297,0.060784412833322074,692.8661201635533,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,632.9754725139478,0.0,0.0,0.0,0.0,1594175.2973562381,0.0 
 04/18  18:00:00,16.424999999999997,82.25,3.225,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.89970935097028,24.888666917508928,5.970237187929797,0.04711867110051108,5.750800419258763,0.05459601646252589,572.3097037541392,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,458.8598022715074,0.0,0.0,0.0,0.0,1163255.3842870065,0.0 
 04/18  19:00:00,15.525,89.25,2.725,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.210601050524552,24.806574310468704,6.132155612030029,0.04839657359083699,7.145025082659145,0.06783228048249652,257.42421893169484,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,14.319933838327199,0.0,0.0,0.0,0.0,37337.631949985545,0.0 
 04/18  20:00:00,15.075,91.0,1.775,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.30455924235968,20.42490878153668,2.3573360573342192,0.01860471181672133,2.567187200070948,0.024371945541369462,246.98433897667712,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  21:00:00,14.774999999999999,93.25,1.5,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.675865744407055,20.273597090328884,2.3558382957272297,0.01859289109095697,2.988648243530667,0.028373144051055534,246.9843389766774,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  22:00:00,14.325,94.0,3.4499999999999997,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.108426249980376,20.21437370867084,8.513931052028841,0.06719416739824383,5.535453348631181,0.052551589364383686,246.98433897667718,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  23:00:00,14.275,94.0,2.5999999999999996,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.219583278425183,20.988874509568262,7.219876022720518,0.05698114714584676,6.057624802977684,0.057508896041605716,246.9843389766772,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  24:00:00,13.325,95.5,2.1,21.78453034289734,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.213129106861242,21.178579841239376,7.0980228567576695,0.05601945013635988,6.205751510306419,0.058915157355209385,246.9843389766772,7.815486111111111,9.044031342113156,7.815486111111111,9.044031342113156,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  01:00:00,12.175,95.25,1.275,21.941546058607607,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.13142712043926,21.18598511241199,6.828219878321087,0.05389009456760737,6.132607486917188,0.05822075448709377,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  02:00:00,11.825000000000001,95.75,0.25,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.056535369598322,21.165098463039,6.377696689364415,0.050334447899746296,5.715975467314642,0.05426540098102167,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  03:00:00,11.35,97.5,0.75,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.97597175692794,21.11690567079846,6.865553043578132,0.054184737657909404,5.898096423078153,0.05599439137786058,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  04:00:00,11.5,97.25,1.375,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.89307719192533,21.053913778948804,7.315203089452351,0.05773349325252987,5.924999818546269,0.05624980247106357,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  05:00:00,11.225,98.5,1.125,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.806592959799815,20.97796454219735,7.138425825621269,0.05633832091844823,5.956250277391951,0.056546483009634635,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  06:00:00,11.1,99.0,1.0,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.780038028383508,20.958657423811594,7.102425564527476,0.0560541974559097,6.137281266041005,0.058265125653432906,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  07:00:00,11.475,99.0,1.0,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.83618715592725,19.862750485810288,5.292280084963779,0.04176805658564823,4.092018237379552,0.03884813917463785,994.9780569256145,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1445.6677982644703,0.0,0.0,0.0,2688639.3522835043 
 04/19  08:00:00,12.049999999999999,97.5,1.375,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.313175228018096,21.57530053855725,4.204880841199139,0.033186017763894626,3.274115485672701,0.03108326666273662,697.6440251669169,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,747.0663955615095,0.0,0.0,1620736.6164622745,0.0,0.0 
 04/19  09:00:00,12.95,92.5,1.125,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.884414006909758,20.189266775494197,2.5050918315794855,0.01977083897561202,1.6239188898759704,0.015416897819747831,246.9843389766774,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  10:00:00,13.725000000000001,86.5,1.0,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.173806306238713,20.031933364216414,4.133859335367958,0.032625497491586525,3.1613583273568033,0.030012791037975536,246.98433897667724,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  11:00:00,14.125,84.25,1.8250000000000002,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.56107556493392,21.318651959632675,2.8401196742120236,0.02241496620701107,1.184015163862806,0.011240611161127036,246.9843389766774,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  12:00:00,14.65,81.0,1.65,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.416977544784842,20.807319191810002,2.532957282456037,0.019990760391393327,1.0911966109136582,0.010359425434724685,246.98433897667746,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  13:00:00,14.875,80.0,1.9500000000000002,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.635667160617146,20.908292622835948,2.790496748991873,0.0220233291214325,0.9857088209306009,0.009357962560230975,246.98433897667735,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  14:00:00,14.975,79.25,1.275,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.287410237409762,21.410135295661135,1.9717425980422842,0.015561507532707776,1.1852371077377564,0.011252211853734907,246.98433897667718,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  15:00:00,15.149999999999999,80.5,1.0,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.17075450357942,21.30210616877934,2.1224819224180953,0.01675118164842579,1.4381595976990602,0.013653366374665098,246.98433897667744,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  16:00:00,15.2,75.75,2.2,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.86845624006391,20.899793838320534,3.5100374672974386,0.02770213238871469,1.3477748022000764,0.012795285860081596,246.98433897667724,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  17:00:00,14.600000000000001,80.0,1.775,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.325663426499627,20.44794242976675,2.5581585925569983,0.020189655712394956,1.0440617289894045,0.00991194393617053,246.98433897667746,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  18:00:00,13.275,88.75,3.4499999999999997,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.29160587831557,21.682310900650315,6.976032778943098,0.055056672582782684,2.775449312812617,0.02634911061524106,1157.1105303114264,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,1691.8932232964369,0.0,0.0,3272739.3804524275,0.0,0.0 
 04/19  19:00:00,12.375,92.5,3.7249999999999996,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.49758743689427,18.919054338637654,7.656961075788285,0.06043073653570999,3.0972052523893443,0.02940374497800177,626.2343076764629,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,46.13487705285417,578.9292088085914,0.0,99225.28963824667,0.0,1264323.140667623 
 04/19  20:00:00,11.75,95.25,3.225,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.98499701823545,20.414225659172764,9.332509653379141,0.07365460350368364,5.514333659655913,0.05235108668598855,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  21:00:00,11.674999999999999,94.5,2.35,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.920813633666313,20.524448691962462,8.033700879665673,0.0634040654589324,5.5073136134563025,0.0522844409097592,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  22:00:00,11.475000000000001,95.5,2.1,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.857168675468337,20.5547561397685,7.784841963452131,0.06144000589908742,5.598702433712496,0.05315205327176864,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  23:00:00,11.325000000000001,96.75,1.65,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.784522492412425,20.543513302601262,7.361307078013597,0.0580973579709754,5.719146689827742,0.05429550741906666,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  24:00:00,11.149999999999999,96.25,2.325,22.098561774317872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.698457890343477,20.50046639490312,8.435902240075727,0.06657834363596257,5.964709446587351,0.05662679129839122,246.9843389766772,7.951875,9.995641740357192,7.951875,9.995641740357192,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  01:00:00,10.65,96.0,2.6,22.190074346886085,24.9,18.1,25.0,18.0,21.89079345972715,-31.9,1.0,1.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.5,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.592606991452293,20.427838288224734,9.128477123284846,0.07204432549014766,6.356433757860035,0.060345680042190056,246.9843389766772,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  02:00:00,9.899999999999999,96.0,1.775,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.463818877684833,20.31829238083401,8.300177953793316,0.06550717212227097,6.675842262420592,0.0633780287070576,246.9843389766772,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  03:00:00,9.850000000000001,95.25,3.075,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.330955211074617,20.202862546934895,10.537601318279041,0.0831655016501064,7.142386206690453,0.06780722794974879,246.9843389766772,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  04:00:00,9.6,93.5,3.225,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.192016584877067,20.08511331512669,10.780195305818701,0.08508011675668081,6.9082568948182,0.0655844890554324,246.9843389766772,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  05:00:00,8.675,95.25,3.1,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.031566845118785,19.939188788769233,10.833184604301543,0.08549832213922536,7.1717585647658435,0.06808607847978229,246.9843389766772,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  06:00:00,9.075000000000001,93.75,3.475,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.95403790453601,19.87965458948444,11.426352486630524,0.09017975798089539,7.120652543234572,0.06760089641999256,246.9843389766772,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  07:00:00,9.675,92.25,3.6,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.764700085337896,20.7537938164958,11.553957366559167,0.09118684901914322,7.039193154916404,0.06682755048874582,246.98433897667718,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  08:00:00,11.225,87.5,3.225,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.098377264743686,22.27794600600201,10.836399196529232,0.0855236925406233,6.980468782598555,0.06627004256566091,246.98433897667718,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  09:00:00,12.3,80.0,4.6,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.634040271186255,20.131172018981573,9.476633753081268,0.07479206853861581,5.33682560561167,0.050665889507457436,1329.4654567514956,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,2276.3756708079927,0.0,0.0,3891927.9258728693,0.0,0.0 
 04/20  10:00:00,13.774999999999999,71.25,5.550000000000001,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.698064526658445,24.719607160620896,11.249323908579168,0.08878260220935308,5.3624043734179,0.050908725065367526,880.3637974097142,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,916.0797434274517,0.0,0.0,0.0,0.0,2263036.8981570085,0.0 
 04/20  11:00:00,13.75,64.5,5.25,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.556383368921466,24.91034314661338,10.801276494166807,0.08524649500077983,5.617827769695373,0.05333362228513171,1495.8171034069703,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,2046.9186869702805,0.0,0.0,0.0,0.0,4459872.048289953,0.0 
 04/20  12:00:00,15.1,60.75,5.550000000000001,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.178194506858116,24.90618671117673,16.215691884469567,0.12797847531355613,8.04793677476824,0.07640419708762003,2015.5185901531381,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,726.3322676668593,2388.625307221253,0.0,0.0,1887359.8336912268,0.0,4432496.346355871,0.0 
 04/20  13:00:00,15.825,59.25,6.075,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.131133901839345,24.960720155943147,18.218256178246737,0.14378323571853305,8.265762509113898,0.07847215572142532,3113.757578660404,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,2734.3728766294234,2700.8525645480668,0.0,0.0,5799059.1298152115,0.0,4449497.538576772,0.0 
 04/20  14:00:00,15.525,59.0,6.2,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.065934178805097,24.902410029104452,17.74922658484909,0.14008153167360993,7.622177029426837,0.07236218825909312,3103.148778353968,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,3564.2226916258755,2755.853732571586,0.0,0.0,5762091.033697875,0.0,4448100.94806037,0.0 
 04/20  15:00:00,15.55,59.0,6.575,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.992270576573972,24.817110264751953,19.703527384116143,0.1555053839752068,8.514996617884357,0.0808382940871189,3106.77577943949,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,3681.385669530083,2452.1328898816455,0.0,0.0,5780268.4101826325,0.0,4442980.7754834965,0.0 
 04/20  16:00:00,15.075,59.75,6.7,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.86350755272825,24.713299566774396,20.448190949421335,0.16138246331220313,10.88082721006523,0.10329863291677051,3082.1585568596447,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,3423.0392510994607,1932.3298957845932,0.0,0.0,5739978.379321743,0.0,4395771.3826980805,0.0 
 04/20  17:00:00,14.6,59.25,6.7,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.669048867375842,24.640595203252467,20.686735735662474,0.16326512106462243,10.568219462732774,0.10033084817805482,2735.2590634764856,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,2471.4333349822286,1299.7033600369937,0.0,0.0,5660208.052029388,0.0,3238250.942789103,0.0 
 04/20  18:00:00,13.600000000000001,65.0,5.95,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.672630937352075,24.71752110387053,18.208255991162275,0.14370431163036973,9.13467073505349,0.08672125573347837,1930.681763676711,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,1533.8241901031747,819.8987124749124,0.0,0.0,3921763.930344549,0.0,2101343.7045760537,0.0 
 04/20  19:00:00,11.875,75.25,4.5,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.596874053290044,24.71070870682246,14.52285001719888,0.11461812518703775,8.50630358415688,0.0807557655731915,496.8331431860105,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,198.36184076526428,128.8495859120132,0.0,0.0,549135.9810715605,0.0,344974.2001286979,0.0 
 04/20  20:00:00,10.875,83.25,3.3499999999999996,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.375634176707713,21.396849760779414,8.108183479178685,0.06399190158649196,6.18805954235569,0.058747196218833,2015.9735670915766,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,1610.50094449093,2029.7294172020781,0.0,3089713.9693552074,0.0,3269124.214514647 
 04/20  21:00:00,9.95,89.5,2.35,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.623579084044685,20.679643336342913,8.069143323941416,0.063683786485461,6.512650348795965,0.061828743780916885,246.98433897667718,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  22:00:00,9.25,93.25,1.65,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.584395172410833,21.601998409993016,8.20713422617855,0.06477284672422662,7.167441966756266,0.06804509826158453,246.9843389766772,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  23:00:00,8.875,94.0,1.5,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.74989565634684,21.75819063250581,8.492811985384055,0.06702749020873497,7.111724430540972,0.06751613615149732,246.9843389766772,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  24:00:00,9.1,94.0,2.7,22.2815869194543,24.9,18.1,25.0,18.0,22.2815869194543,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.766474934380604,21.769977948061563,10.243257882885654,0.08084246638595727,7.1857768647158835,0.06821916314262087,246.9843389766772,8.055347222222222,10.550263392285753,8.055347222222222,10.550263392285753,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  01:00:00,9.350000000000001,93.25,3.475,22.32413447750887,24.9,18.1,25.0,18.0,22.32413447750887,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.731521887728512,21.734649719841016,11.738854789374944,0.09264610776862846,7.55344956970165,0.07170971464689506,246.9843389766772,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  02:00:00,9.4,92.25,2.85,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.675539403094096,21.669122028727042,10.464137667745662,0.0825857073340073,7.919816783804269,0.07518787229352306,246.9843389766772,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  03:00:00,8.875,92.75,2.6,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.592640428859053,21.574084864852367,10.177377729798081,0.08032252301223997,7.446327094004053,0.07069273265824758,246.9843389766772,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  04:00:00,9.075,93.0,2.6,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.499802364833695,21.47306937952292,10.025389867250201,0.07912299510719428,7.229430124181123,0.0686335913784584,246.9843389766772,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  05:00:00,9.05,92.25,2.6,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.389964791294254,21.356344254881108,9.980338218475193,0.07876743572917541,7.087227783508814,0.06728357385631392,246.9843389766772,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  06:00:00,8.774999999999999,92.75,2.225,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.3406507763634,21.30419833931176,9.402492949148801,0.07420692995104272,6.981970076151068,0.06628429530293789,246.9843389766772,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  07:00:00,9.675,90.0,2.85,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.179921033036244,22.18740707129717,10.278062153467019,0.08111715077902157,6.981382236940603,0.06627871457036641,246.98433897667718,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  08:00:00,10.825,83.75,3.1,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.31391807298809,19.389382573949717,6.418079775832197,0.05065316176477429,4.102252113214963,0.03894529588550447,3967.386818874321,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,5382.068860228482,3849.3073990701305,0.0,7788212.610671976,0.0,5582408.219449518 
 04/21  09:00:00,12.525,76.75,4.6,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.481929747455894,20.64556928622055,9.038349140374434,0.07133301191079883,6.570965298737467,0.06238236479623781,246.98433897667752,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  10:00:00,13.899999999999999,72.0,5.1,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.24267442654822,22.535538234394146,14.594612595514624,0.11518449419693574,6.894996694553118,0.06545860151644838,246.98433897667704,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  11:00:00,13.9,72.5,4.35,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.249757040600336,20.402226215939507,7.723015755277354,0.060952057317367955,4.555515826391314,0.04324841742378093,246.98433897667718,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  12:00:00,13.875,68.5,3.7249999999999996,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.22269198963996,21.36718030055099,7.339535274386241,0.057925529210728424,4.360330516809252,0.04139539878319333,246.9843389766771,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  13:00:00,13.825000000000001,69.25,3.225,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.082778210140074,23.208433098273208,9.2873665442834,0.07329832229692737,5.41947017615059,0.05145048712948076,322.6889399320171,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,48.29711782156785,51.47655939256771,0.0,0.0,131136.57953586517,0.0,139704.1949648053,0.0 
 04/21  14:00:00,14.1,67.75,3.1,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.93436607298713,24.933758776974916,10.040315935555906,0.07924079553642048,6.516338478128846,0.06186375754510519,1563.1811818309502,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,1007.478909002673,788.255329069417,0.0,0.0,2643910.8833222855,0.0,2064307.7092322665,0.0 
 04/21  15:00:00,14.425,65.5,3.475,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.102582509675525,25.06590803636568,10.915701095993299,0.08614956384202611,7.675335599883105,0.07286685647502278,2143.75018391751,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,1510.9810750052231,1144.0826253299351,0.0,0.0,3861450.229893286,0.0,2922653.5167513187,0.0 
 04/21  16:00:00,14.875,67.25,2.85,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.012651641476367,24.991584820094417,9.169689434274057,0.07236958381166268,6.626435589844208,0.062908979650807,2208.8020810856206,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,1569.795495551736,1180.7219946259584,0.0,0.0,4005178.7290201355,0.0,3011563.55780912,0.0 
 04/21  17:00:00,14.625,71.0,2.6,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.848687530046522,24.859188036518468,8.622972391968414,0.06805475013076226,6.046673083695554,0.05740492438503114,1816.8438854296337,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,1219.689212894148,939.9283336882143,0.0,0.0,3175850.4135887,0.0,2439703.5323425895,0.0 
 04/21  18:00:00,13.899999999999999,73.5,2.6,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.71973350094525,24.75152298234455,9.065256351355057,0.07154537064706326,6.890940768866458,0.06542009602687894,1336.3990524591663,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,823.1771778613102,645.9430201436426,0.0,0.0,2187849.772745236,0.0,1709652.3420504555,0.0 
 04/21  19:00:00,13.25,76.25,2.225,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.578919205845764,24.62033045931194,8.802728173907237,0.06947342970763305,7.108540319759198,0.06748590735689716,392.4411273374317,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,113.30644787358878,74.62363632318196,0.0,0.0,314184.95536199166,0.0,206387.57998921518,0.0 
 04/21  20:00:00,12.65,79.25,1.65,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.57841359836246,21.57586657552451,5.079036861376862,0.040085085373563305,4.328849584857953,0.041096530216426015,246.98433897667712,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  21:00:00,11.375,82.25,1.5,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.579174001085313,20.65383582802444,6.123520511429767,0.04832842312171894,5.06668139006149,0.048101238160830694,246.98433897667724,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  22:00:00,10.25,86.75,1.125,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.404427839397627,21.45131569406303,7.240405714000335,0.05714317283105143,6.298225643302603,0.05979307328331391,246.9843389766772,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  23:00:00,9.25,89.5,1.0,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.503325687796654,21.53073010641951,7.823277062489162,0.06174334573856697,6.867048306602414,0.06519326964307164,246.9843389766772,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  24:00:00,7.8,93.75,0.25,22.36668203556344,24.9,18.1,25.0,18.0,22.36668203556344,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.44192902677351,21.450176349788414,8.183802997304557,0.06458871057266687,7.231309489815228,0.0686514333951549,246.9843389766772,8.136597222222225,10.80812738049527,8.136597222222225,10.80812738049527,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  01:00:00,7.025,95.75,0.0,22.395013832007095,24.9,18.1,25.0,18.0,22.395013832007095,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.328311944041346,21.31643909050009,8.50738452372689,0.06714250048716472,7.559069379738913,0.07176306708811059,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  02:00:00,5.775,95.25,0.0,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.15857227917113,21.127802960204455,9.093909508446632,0.07177150884601434,8.07947556032088,0.07670361489552613,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  03:00:00,5.4,98.75,0.0,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.975625534712332,20.928165904379462,9.177605057337097,0.0724320559761551,8.153252015364547,0.07740402184072664,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  04:00:00,5.55,99.25,0.0,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.813462912353632,20.753374949905027,9.029356073322507,0.07126203627695608,8.021113340778815,0.07614954511973676,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  05:00:00,6.575,99.0,0.0,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.684536145536644,20.615727328030253,8.457589421081963,0.06674950453238324,7.5129112756800085,0.07132485876485882,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  06:00:00,7.425,99.0,1.125,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.63245312040611,20.56064610723815,8.346198726138581,0.06587038007660687,7.627403612895252,0.0724118075496755,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  07:00:00,8.875,97.5,2.325,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.765102791598657,20.701283080749846,7.650460264465277,0.06037943043496838,8.381848349298291,0.07957423264632585,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  08:00:00,9.899999999999999,93.25,3.35,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.878603354432904,20.795462633058662,7.362788304365667,0.058109048196189506,9.69052335051795,0.09199831915633791,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  09:00:00,10.1,90.5,3.9749999999999996,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.057958808534,20.956237982412333,7.562483308602274,0.05968509332284931,10.891764391916201,0.10340246656023856,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  10:00:00,10.25,90.0,3.3499999999999996,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.283822631810786,21.1725638016941,7.32766572676921,0.05783185164103162,9.657982136026343,0.0916893846511263,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  11:00:00,10.0,91.5,4.225,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.507605946663613,21.38562518020555,8.130854787258396,0.06417082947079544,11.719347223052416,0.1112592382404911,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  12:00:00,10.200000000000001,88.25,5.425000000000001,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.709020638635852,21.56030726395061,9.11300932158148,0.07192224955946566,14.713999700731076,0.13968938431604583,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  13:00:00,10.524999999999999,85.5,6.825,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.87335556291199,21.684008969341193,10.764808489891104,0.08495867998689177,19.197307969800896,0.18225228934140636,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  14:00:00,10.15,84.25,5.625,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.983155753213193,21.761941035537337,9.129439338292027,0.07205191954228063,15.20703256828547,0.1443700598031349,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  15:00:00,10.0,83.25,5.925000000000001,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.021070351591227,21.777013695755212,9.330185541342463,0.07363626100451487,16.033384831971354,0.15221514892167803,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  16:00:00,10.075,78.5,6.575,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.9709990173484,21.696056393231473,10.4136307533445,0.0821870935749457,18.206594170976185,0.17284681133365853,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  17:00:00,9.65,77.0,6.325,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.88408628864424,21.556042939658617,10.020046653501097,0.07908082506882919,17.3346717951613,0.16456909607429815,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  18:00:00,8.975000000000001,72.5,6.95,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.918609475112298,21.434661651278606,11.84243369414116,0.09346357953616517,20.37759254914645,0.19345748368420035,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  19:00:00,7.8999999999999995,73.25,6.825,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.587949862264946,21.099058327772962,12.289472140773835,0.09699172370751466,20.419678448622307,0.19385703197193593,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  20:00:00,6.85,74.75,6.325,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.21733092936777,20.721298249298396,12.52892932721439,0.09888158236059419,19.1231889951042,0.18154863063866744,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  21:00:00,6.225,74.25,6.2,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.88158766043315,20.37734850493922,12.126379379370707,0.09570455304049919,18.676130755864563,0.17730442162256302,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  22:00:00,5.800000000000001,76.25,5.375,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.578494667392498,20.07695611220541,11.373441494128883,0.08976217060960523,16.340542084663817,0.15513118863824035,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  23:00:00,5.625,79.25,4.725,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.304488458125153,19.81976592320552,10.755070636694992,0.08488182630628753,14.565658978258636,0.13828109122017584,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
