Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 04/22  24:00:00,5.525,80.0,5.425000000000001,22.423345628450754,24.9,18.1,25.0,18.0,22.423345628450754,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.04638355067454,19.57039109121574,11.296227865472083,0.08915278048679531,16.391173639816998,0.15561186628606988,246.9843389766772,8.253750000000002,10.97983523772955,8.253750000000002,10.97983523772955,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  01:00:00,5.35,80.0,6.075,22.328929815605676,24.9,18.1,25.0,18.0,22.328929815605676,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.801778948459265,19.31871795480319,11.51847518556106,0.0909068143800239,17.977414417341485,0.17067106175271052,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  02:00:00,5.225,76.25,6.2,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.576258814271945,19.083023096981215,11.494937026706838,0.09072104508301741,18.24606670191102,0.17322154924692684,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  03:00:00,5.05,75.0,5.375,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.368302201814856,18.87477511469275,10.437061849192611,0.08237201790274691,15.818280199622993,0.15017302344475697,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  04:00:00,4.775,74.25,4.35,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.17591220758313,18.695474905346444,9.7878962063884,0.07724863311078524,13.37098640082447,0.12693930243430612,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  05:00:00,5.075,71.75,4.85,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.017801479862428,18.547002207133445,9.842996796757419,0.07768350136028976,14.347186490698101,0.13620699254557755,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  06:00:00,5.425,67.25,5.550000000000001,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.972284786855326,18.54403591176967,10.122726858499949,0.0798912040630935,15.942943634864115,0.1513565329506522,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  07:00:00,5.949999999999999,63.75,5.7,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.12528124929749,18.853571288073283,10.013622562817705,0.0790301244674121,16.155131855876483,0.153370971074561,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  08:00:00,6.625,60.0,6.825,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.42246081396776,19.204799160866205,10.692865345912926,0.08439088590562849,19.005380530366665,0.18043019974012747,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  09:00:00,7.25,54.5,7.949999999999999,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.902158171329503,19.767475697573836,11.697060711448147,0.09231625799050519,22.633377402533664,0.21487308812406347,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  10:00:00,7.25,53.75,6.699999999999999,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.530674884026244,20.40429348601492,10.113661097152496,0.07981965470688533,18.47091201720395,0.17535614924002435,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  11:00:00,7.05,54.0,7.699999999999999,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.417105681840358,21.286866393562196,11.68226755291791,0.09219950651993829,22.022066703836355,0.2090695257437682,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  12:00:00,7.525,48.75,7.824999999999999,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.725084166089744,19.519593587148417,10.675502898123884,0.08425385693322425,16.167381112754512,0.153487261083153,5250.007018821374,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,6653.7772607392635,5168.106623701956,0.0,10101056.26179371,0.0,7874853.299611049 
 04/23  13:00:00,8.0,46.25,8.45,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.574005501817673,21.29185265315023,13.777701387365337,0.10873721759410204,25.592617505907096,0.2429670419429593,388.6186100106798,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,126.74636785893318,154.23345866366026,0.0,251817.10152839503,0.0,257255.4387533474 
 04/23  14:00:00,7.65,48.25,9.15,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.210593631888734,20.00107628592981,7.086277067797972,0.05592674930230809,17.636888352004558,0.1674382306137975,5316.943368227898,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,6900.734594799864,5109.269616848905,0.0,10462965.125717659,0.0,7753487.379586736 
 04/23  15:00:00,7.5,46.75,8.85,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.453418068871315,21.147653424603824,10.647621018427467,0.08403380585690592,24.550865048647516,0.23307702139626268,3133.1271199323637,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,6617.941068729311,188.271410780314,0.0,10074000.088719094,0.0,298085.4051557323 
 04/23  16:00:00,7.35,45.25,9.15,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.903294691330352,19.209938466038558,8.962913237089253,0.07073765206090024,19.298147920827347,0.18320962731611395,2495.2373774127886,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,25.089796101041827,5218.8133838925105,0.0,59408.02207439022,0.0,8016242.016104078 
 04/23  17:00:00,6.85,46.5,9.3,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.208800967616405,19.84362064971541,13.221434322501665,0.10434701264104784,27.119216110529514,0.25746001622016035,3287.057453820926,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,6840.418269226083,302.7946773369464,0.0,10466749.101682542,0.0,458366.805532858 
 04/23  18:00:00,6.4,46.25,8.85,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.442149511297764,20.373247630092038,15.966579524431225,0.12601241550885528,28.448061884415125,0.2700755967407879,246.98433897667718,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  19:00:00,5.625,52.0,8.7,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.208971169345407,20.10948631166678,15.271499917496502,0.1205266657208831,27.382027165543622,0.2599550491964454,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  20:00:00,4.875,60.0,6.0,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.844452836501187,19.804928740283717,11.703840176090079,0.09236976329601408,18.030673858053895,0.17117668759432067,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  21:00:00,4.4,65.0,5.1,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.52935446858451,19.551821124743,11.094391160197361,0.08755983249620666,15.578683692891822,0.14789838098245695,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  22:00:00,4.1499999999999995,70.5,4.725,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.234080060123205,19.30520722306082,11.194925926841135,0.0883532791306606,14.673696705183612,0.1393067622725074,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  23:00:00,4.025,74.25,4.225,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.961584816156417,19.080384473049868,10.904191568914243,0.08605872764843957,13.350748961774407,0.12674717551718404,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  24:00:00,4.074999999999999,75.0,3.3499999999999996,22.2345140027606,24.9,18.1,25.0,18.0,22.2345140027606,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.71959422700012,18.884136079281202,10.00343723786871,0.07894973922287044,11.288505652760907,0.10716898440632872,246.9843389766772,8.252152777777779,10.407618190183639,8.252152777777779,10.407618190183639,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  01:00:00,2.5999999999999996,81.0,1.525,22.088787602484544,24.9,18.1,25.0,18.0,21.867257001380302,-31.9,1.0,1.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.5,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.4653446142974,18.68200014666606,10.266810794508036,0.08102835211566295,8.793016486598319,0.08347771403262508,246.9843389766772,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  02:00:00,1.875,84.5,1.0,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.20730083882499,18.466855568343508,9.869777899168053,0.07789486481478483,8.68871813004877,0.08248754320838222,246.9843389766772,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  03:00:00,1.8,79.0,1.375,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.956533510766253,18.252162715104397,9.729588860831733,0.07678845631184955,9.098260084584124,0.08637558620445426,263.1811316592595,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,11.448816024816521,0.0,0.0,0.0,31648.928189405902 
 04/24  04:00:00,1.6500000000000001,71.75,2.325,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.709061992219972,18.10988283962451,9.95185497329372,0.0785426385193938,10.310758009458947,0.09788660238327285,362.64823922901337,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,133.1594267704467,0.0,0.0,0.0,366356.0781417326 
 04/24  05:00:00,1.6,67.75,2.225,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.49231571258528,18.064120897917743,9.820134098861285,0.07750306297757087,10.141507397664217,0.09627979837093179,416.2720162154796,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,204.19373449083267,0.0,0.0,0.0,561524.7087259537 
 04/24  06:00:00,2.0500000000000003,63.25,2.475,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.433708410996886,18.22330059421693,9.594294498025228,0.0757206778665105,10.284727539650376,0.09763947853014161,311.2416001969823,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,74.70429982502965,0.0,0.0,0.0,206564.346172809 
 04/24  07:00:00,3.325,60.5,2.975,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.435768153816745,19.78441371514701,9.57607292842183,0.07557686848037534,10.9726903775492,0.10417074855957022,246.98433897667718,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  08:00:00,5.425,54.75,3.1,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.188022652073553,18.72575932642448,5.201595137246842,0.04105234729458687,7.697390228407973,0.07307623513090276,2410.2629255887928,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5045.931946111971,0.0,0.0,0.0,7770305.091363379 
 04/24  09:00:00,6.824999999999999,47.75,3.8499999999999996,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.83957573837731,22.0833916601493,5.853850663375533,0.04620011825271282,9.740296782132157,0.09247085009006764,3124.6372023029066,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,6557.752596017313,173.7223335724738,0.0,10075579.5343717,0.0,265938.4852684381 
 04/24  10:00:00,8.075,41.5,4.475,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.57620408994495,20.08138354544048,1.036752264385535,0.00818231963330609,7.131085263530171,0.06769994088815044,3768.4655192584146,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,3043.065233622911,5197.276694615761,0.0,4739492.708267644,0.0,7913288.393518909 
 04/24  11:00:00,9.0,39.25,3.8499999999999996,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.258128004165904,20.464158624079268,0.9585698589307435,0.007565283670996434,5.993523794232285,0.05690034427948777,2422.7123488199254,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,507.2314037600985,4467.018699622427,0.0,1155512.7273895899,0.0,6662471.6497071255 
 04/24  12:00:00,9.875,36.0,6.300000000000001,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.37691659811859,20.440307513208992,4.41681733620985,0.034858675932785174,11.982914141662633,0.11376144711201291,1856.6617400498153,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,1226.7315694146198,2029.3225493713614,0.0,2486015.6239462695,0.0,3299919.759173943 
 04/24  13:00:00,10.475,34.25,6.075,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.66872796070686,20.489428075730487,3.9392657503159043,0.031089714097440265,9.657042065482457,0.0916804599618399,337.259623389518,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,28.73374314722856,143.2254874056872,0.0,62955.78321362481,0.0,261544.6436866168 
 04/24  14:00:00,10.825,32.5,5.25,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.271202811291104,20.59230348051255,2.4458045659683965,0.019302928391686562,7.998224661896484,0.07593224829182378,250.6912592871853,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5.646915865531738,0.0,0.0,0.0,13328.381830841889 
 04/24  15:00:00,10.675,35.0,5.925000000000001,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.3167926984264,20.007127857165415,5.746106664335941,0.04534977447339629,11.459309908022052,0.10879053814707024,875.6598320377645,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,850.4149291932275,0.0,0.0,62.32315379492659,2146999.084822849,0.0,0.0,103325.28859031951 
 04/24  16:00:00,10.075,38.25,6.2,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.90099789918586,19.707112027308412,5.654796284283991,0.04462912910700635,11.846539678627277,0.11246675734952133,3726.701900342771,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,2170.962747416702,0.0,0.0,4890.787963714422,5199491.082826592,0.0,0.0,7280889.988641966 
 04/24  17:00:00,9.0,42.75,6.2,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.89812642593156,20.00172353808434,7.419321597860043,0.05855522371293039,12.0207706278798,0.11412084288200075,3580.154271383809,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,1675.3984991208013,0.0,0.0,5177.181632328111,4139205.773498459,0.0,0.0,7817739.9220332885 
 04/24  18:00:00,7.874999999999999,44.0,6.2,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.889303912729318,20.800494295270973,11.534277243512328,0.09103152834831019,18.1298698773157,0.17211841867622324,1044.1574767527723,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,1026.5883986471758,0.0,0.0,109.40953651514302,2629834.617488373,0.0,0.0,224295.6806292195 
 04/24  19:00:00,6.625,44.0,5.825,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.54493891351413,17.169146459923695,4.463870324294561,0.035230030403314766,9.590197441358788,0.09104586130895231,5392.225400602623,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,6453.042847593558,5527.492426368626,0.0,9960894.220330521,0.0,8525373.601522887 
 04/24  20:00:00,5.475,51.5,4.5,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.6468705962128,19.383858578913568,9.337072833268788,0.07369061731111284,13.15080603525968,0.1248489897844629,388.18691392088783,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,315.00524883248266,0.0,0.0,507521.0393156559,0.0,0.0 
 04/24  21:00:00,4.6000000000000005,57.0,2.9749999999999996,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.348203708207446,19.46022858565751,10.127351617862885,0.07992770387180825,10.419884413004564,0.0989226089371641,246.98433897667718,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  22:00:00,4.1,61.75,2.6,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.402480702054433,19.37502495266051,10.163821595945526,0.08021553446349614,10.018728032042299,0.09511417553966395,246.9843389766772,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  23:00:00,3.4000000000000004,68.25,1.775,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.305288068373507,19.242240327949396,10.094640331375413,0.07966953785582585,9.20220885871727,0.08736243821984105,246.9843389766772,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  24:00:00,1.7000000000000002,79.0,1.125,21.943061202208483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.132117632163634,19.055127200292027,10.349486069524584,0.08168084697793153,9.107863008438063,0.08646675288571523,246.9843389766772,8.129583333333334,9.524427885480243,8.129583333333334,9.524427885480243,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  01:00:00,0.9750000000000001,81.25,1.0,21.820773831987633,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.919340402114216,18.841187327524537,10.49365383825292,0.08281865666022331,9.141148160814623,0.08678275006778101,246.9843389766772,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  02:00:00,0.44999999999999996,87.0,0.25,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.69543109779181,18.624282999419577,10.255840408357287,0.080941770963087,9.070482625726571,0.086111877069984,246.9843389766772,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  03:00:00,-0.75,92.0,0.0,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.43746737227829,18.377278058764958,10.645947967672752,0.08402060170340844,9.429269204134012,0.08951806690673558,246.9843389766772,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  04:00:00,0.024999999999999994,92.25,0.0,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.202451356032817,18.178115196412744,10.189873025935055,0.08042113915267939,9.026370150452657,0.08569308920556912,292.3616047940136,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,39.850632287967834,0.0,0.0,0.0,110555.77538166245 
 04/25  05:00:00,0.55,90.5,0.75,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.001787971002607,18.093352140335057,10.128245541891506,0.07993475895370325,8.99613412248763,0.08540603930639132,360.085213870135,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,130.18486443477167,0.0,0.0,0.0,357026.2292993455 
 04/25  06:00:00,1.275,88.5,1.375,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.958625845936183,18.22139276149312,10.120559547517384,0.07987409907879463,9.140870118955789,0.08678011043906925,281.6058844836184,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,36.01343481918333,0.0,0.0,0.0,98701.9301072426 
 04/25  07:00:00,2.625,85.0,2.325,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.958663162309914,19.645787531510067,10.710197608010148,0.08452767664466945,10.068857612703578,0.09559008762346313,246.98433897667718,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  08:00:00,4.875,77.25,3.7249999999999996,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.388661372385315,21.584950350854886,11.691761869661043,0.09227443814725257,12.464204706620688,0.11833064543086104,246.98433897667718,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  09:00:00,6.85,70.5,5.675000000000001,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.285999819351762,17.413782886988116,9.538655576409322,0.07528156096621257,11.482679062646946,0.10901239643767327,5688.293064091156,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,7298.592935485891,5691.13469540839,0.0,10976772.37708027,0.0,8573493.970192388 
 04/25  10:00:00,8.425,58.5,6.2,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.104285603740642,18.962272769692753,9.714326738776485,0.0766680036586667,12.441780005173934,0.11811775343668676,5446.21922872309,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,6984.343999911206,5460.532566528413,0.0,10474900.393791875,0.0,8206661.708232284 
 04/25  11:00:00,9.7,51.25,5.375,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.040510717980727,20.894456156408996,8.612915000441792,0.06797537457020157,14.384468690357838,0.13656093624697352,404.8935588457725,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,144.8953150846713,153.6863354545776,0.0,295157.6614316898,0.0,272516.2088225255 
 04/25  12:00:00,10.225000000000001,49.25,5.550000000000001,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.490054257904287,19.016502506612973,6.556852000402216,0.05174838840344466,10.546591339012565,0.10012551860432675,5221.287987623305,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,6668.616281673041,5362.871275817605,0.0,9883450.05473683,0.0,7991802.443432601 
 04/25  13:00:00,9.925,50.5,6.075,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.459912794858358,20.008659120805845,9.07072318750392,0.07158851634569302,11.56652306953571,0.10980838107401253,5351.467003546169,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,6949.966458329437,5347.060737675218,0.0,10366205.557494607,0.0,7975132.034955558 
 04/25  14:00:00,10.1,49.5,5.0,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.91833422390333,22.247248837975672,6.525426768177605,0.05150037226357626,12.109360628712068,0.11496188426602363,1706.8009808345803,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,3492.5453606464525,0.0,0.0,5247524.000797108,0.0,0.0 
 04/25  15:00:00,10.125,49.0,5.425000000000001,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.93956778309301,19.81749192074156,3.9224374347994235,0.030956900636427444,9.18032495370284,0.08715468035113978,5139.11696400391,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,6956.884375015854,4864.717134227951,0.0,10398656.729296217,0.0,7181421.718228326 
 04/25  16:00:00,10.174999999999999,51.25,6.075,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.991266575558143,20.359036463796087,5.969160379838481,0.04711017264983049,11.49954424457623,0.10917250836699208,2480.9965719330094,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5393.182827544992,0.0,0.0,0.0,8025044.038642803 
 04/25  17:00:00,9.525,53.5,6.95,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.82421850195844,21.51970983620165,10.083690951532608,0.07958312249051833,18.861437378088965,0.17906365558305629,3193.4753797642834,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,6969.103222782574,136.27006243275892,0.0,10391362.023249913,0.0,198210.62659154544 
 04/25  18:00:00,9.075,50.25,6.45,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.33336795612079,18.1918928073935,4.923877996056351,0.038860531086483026,10.769026016769729,0.10223723287769944,5437.526176332807,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,6829.246579376555,5598.438996131531,0.0,10250447.394432036,0.0,8399650.221065603 
 04/25  19:00:00,7.575,57.25,4.25,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.30426945543192,20.483922136502862,8.148374074877843,0.06430909626410228,11.966421577616732,0.1136048726819312,358.1719139758631,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,210.55964600284327,0.0,0.0,399796.0620148724,0.0,0.0 
 04/25  20:00:00,6.050000000000001,65.25,3.6,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.765725307674586,20.27505244689601,8.857475911842766,0.06990551315357997,11.274520582451755,0.10703621521366624,246.98433897667718,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  21:00:00,5.55,68.5,3.225,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.693197891717936,19.938614559866654,9.057393337087674,0.07148331368492575,10.713047282932536,0.1017057910519856,246.9843389766772,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  22:00:00,5.275,71.25,3.475,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.57035238823728,19.66647188478713,9.32143252794355,0.07356717993679522,11.277660477397458,0.107066024239132,246.9843389766772,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  23:00:00,5.125,72.0,3.6,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.42522841406572,19.40863424777716,9.703671177108186,0.07658390718312719,11.57352940615311,0.10987489669643344,246.9843389766772,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  24:00:00,4.875,73.5,3.225,21.698486461766784,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.26956981490879,19.17387823045154,9.274046493663946,0.07319319697871572,10.814774990314802,0.10267155706402417,246.9843389766772,8.039861111111113,8.783292308384194,8.039861111111113,8.783292308384194,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  01:00:00,4.425,75.5,2.725,21.597975315590105,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.102683596244702,18.955429357015014,9.619831741043843,0.07592222445783199,10.003216850074992,0.09496691799561766,246.9843389766772,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  02:00:00,3.55,79.75,1.4,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.91586452878865,18.738848419552824,9.534341935458295,0.07524751658525769,8.570171565860315,0.08136210506096639,246.9843389766772,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  03:00:00,2.7750000000000004,84.75,0.25,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.717049971275408,18.518968252179974,9.11393271677995,0.07192953723552993,8.089547896466357,0.07679923800707994,246.9843389766772,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  04:00:00,2.3000000000000003,85.25,0.375,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.50456670448779,18.290430873603846,9.269931044891528,0.07316071678219511,8.22678538739342,0.07810212104381997,256.36260279796323,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2.493846468858929,0.0,0.0,0.0,6834.52873580517 
 04/26  05:00:00,1.0750000000000002,90.25,0.125,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.28589581751647,18.130298662176713,9.679031112625886,0.07638944135912538,8.597047013749524,0.08161725082997678,355.8944961832051,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,2.44053774232155,112.50168660220422,0.0,6793.794284938777,0.0,307647.0671080119 
 04/26  06:00:00,1.375,92.0,0.75,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.234352391176362,18.28723787704284,9.693900044977461,0.07650679085647971,8.633292847959888,0.081961355653128,278.0734703900151,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,31.36823149418406,0.0,0.0,0.0,85843.01528331921 
 04/26  07:00:00,3.8499999999999996,83.75,1.0,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.30955426381864,20.023119417499416,9.15239621926587,0.07223310124244608,8.183235599381346,0.07768867512848544,246.98433897667718,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  08:00:00,6.625,74.25,1.375,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.11846880473061,19.903797814357063,6.119379439578991,0.04829574070117209,5.7398853660458435,0.054492392900333364,2457.5291602916227,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5307.907714843676,0.0,0.0,0.0,7940561.356733802 
 04/26  09:00:00,8.35,66.0,1.9500000000000002,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.564253701952204,20.06492975454892,2.831256421728023,0.022345015103641383,3.6373981006541967,0.03453214024243144,4115.003592491688,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,6932.634434992516,2272.8046765082486,0.0,10355862.748825962,0.0,3545000.2827459346 
 04/26  10:00:00,9.975000000000001,58.75,2.1,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.757300452980548,20.466552075727417,5.1707668702363545,0.040809042560094475,5.066898882097323,0.04810330295145166,246.98433897667707,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  11:00:00,11.3,57.0,2.1,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.591244291559132,21.185832129045288,4.069765310085437,0.032119650704979665,4.5795802017610026,0.04347687588835293,246.9843389766768,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  12:00:00,12.575,50.25,2.1,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.493656383531413,21.79119643390701,4.691439572661109,0.03702606634440809,4.311031465423235,0.040927371443547855,246.98433897667735,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  13:00:00,13.425,49.5,2.475,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.244217187707132,24.318695812468786,8.235861873236388,0.06499957281744558,6.484725438362753,0.06156363479458856,1338.2370952088186,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,823.1348219491197,706.4625675422528,0.0,0.0,2103986.8365633385,0.0,1798469.0445005656,0.0 
 04/26  14:00:00,13.375,50.0,1.775,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.042937219250927,24.98954882173835,6.613882309432518,0.05219848649659779,6.7445988205527865,0.06403077856899347,3008.545487797075,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,2328.298399465759,1723.380169465605,0.0,0.0,5660218.824330129,0.0,4213052.194889629,0.0 
 04/26  15:00:00,13.524999999999999,47.75,1.125,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.860046092042126,24.85291318376935,6.268380374641847,0.04947169499442686,6.011127177536309,0.05706746442531032,2725.2073711932812,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,2036.060046988879,1535.4711005544227,0.0,0.0,5045942.800673429,0.0,3815337.521796545,0.0 
 04/26  16:00:00,14.125,47.75,1.0,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.927384944019334,24.858941774503982,6.1172597989058275,0.04827901194340481,5.669664863709647,0.05382574488230876,2789.8192224984327,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,2184.863364856864,1483.7249203614153,0.0,0.0,5379598.807212068,0.0,3713064.0066102426,0.0 
 04/26  17:00:00,13.399999999999999,54.75,2.95,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.760276059905678,24.74523890745934,9.518609400845278,0.07512335131331392,8.0070542720483,0.07601607341286123,2173.853180004595,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,1625.054301717379,1069.6881162444256,0.0,0.0,4129842.455172699,0.0,2761770.067820073,0.0 
 04/26  18:00:00,11.525,65.25,3.6,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.599165360173693,24.651699487656998,11.984063346290604,0.09458135773955068,9.014852560228803,0.08558374537521045,1410.781921197522,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,938.2536397678922,636.2799612267664,0.0,0.0,2472667.2742887503,0.0,1690592.8988731345,0.0 
 04/26  19:00:00,9.875,69.5,3.225,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.350565280418202,21.385623763874626,7.898075121888183,0.062333671557933804,6.4063558569837245,0.06081962237141318,3673.8638408111383,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,4169.076301797637,4255.555198596674,0.0,6143049.452870228,0.0,6171827.969870395 
 04/26  20:00:00,8.825,75.25,2.725,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.487804573062444,20.574508421753436,9.185691565466527,0.07249587681022053,6.741844136174054,0.06400462659314211,246.98433897667718,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  21:00:00,8.299999999999999,78.5,2.6,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.33466199048095,21.39742716304307,9.940525377810058,0.07845322239294983,7.7946748270189685,0.07399981987738938,246.9843389766772,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  22:00:00,7.9750000000000005,81.25,1.4,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.4401918957035,21.494996648144436,8.621025342054768,0.06803938350434366,7.296522733945384,0.06927054431720697,246.9843389766772,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  23:00:00,7.0,85.0,1.375,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.37143608108036,21.412835460552245,9.06246752861825,0.07152336052968317,7.69384681868648,0.07304259528229314,246.9843389766772,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  24:00:00,6.8500000000000005,86.0,1.5,21.497464169413426,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.271234511805872,21.296391314830124,9.268895999922997,0.07315254793698658,7.9914206460108534,0.07586765342915758,246.9843389766772,7.9837500000000015,8.174133846707354,7.9837500000000015,8.174133846707354,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  01:00:00,7.05,85.25,1.125,21.497011502472084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.169560068151082,21.180340738357756,8.748524466531688,0.0690456398929469,7.460823996051375,0.07083036099606656,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  02:00:00,7.025,85.75,1.0,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.053052031351044,21.05099446179772,8.603916177806784,0.06790435351179407,7.3655315477763565,0.06992568900338977,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  03:00:00,6.775,89.0,0.25,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.913132452919875,20.898450533413108,8.273750015943195,0.06529859593472148,7.313600677178947,0.06943267612529463,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  04:00:00,6.625,90.75,0.0,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.765264351271295,20.738889866604286,8.224229624171471,0.064907768069896,7.306611045337684,0.06936631909196853,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  05:00:00,6.525,91.0,0.0,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.618035737989494,20.58138882458786,8.21474452937452,0.06483290922458945,7.297883248852521,0.06928346055300935,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  06:00:00,6.725,93.25,0.75,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.557186260538455,20.51776131472836,8.312583943533392,0.06560508343330243,7.274638102769069,0.06906277955458764,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
