Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 04/27  07:00:00,7.55,93.25,1.8250000000000002,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.392250559792316,21.40044417363206,9.301814556737405,0.07341234978452077,7.617125589671632,0.0723142317194937,246.98433897667718,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  08:00:00,8.55,87.0,1.65,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.83067250354451,18.805107079017137,4.7116370621288475,0.03718547020615256,4.530346600047072,0.0430094699041909,5506.76766087034,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,7215.571080529405,5551.670251400324,0.0,10682610.85398415,0.0,8217850.484143368 
 04/27  09:00:00,9.25,81.25,1.9500000000000002,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.03842777874682,20.104935568181475,5.48220471247297,0.043266991347500755,5.284334482610705,0.050167557795944735,3978.4865368630767,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,5318.149481653375,3952.365278676549,0.0,7691340.171936735,0.0,5719060.767254402 
 04/27  10:00:00,9.85,74.0,2.475,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.753046036477325,21.94874061855431,8.376897519426224,0.06611266297066463,8.163606443736088,0.07750232303371177,246.98433897667704,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  11:00:00,10.0,73.5,2.225,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.529170025877164,19.587742659102553,4.251400246243062,0.03355316105771346,4.78448884079912,0.045422204297381794,2973.383035438768,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,3455.57651288997,3102.7596001607885,0.0,5221948.396360212,0.0,4576589.298864665 
 04/27  12:00:00,10.375,74.75,2.1,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.75849998774051,20.732369897966525,4.498396729764925,0.03550252181235458,5.167433606629896,0.04905774321636758,766.7660249656591,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,911.6636701172855,0.0,0.0,0.0,1868577.2579900948 
 04/27  13:00:00,9.75,81.0,2.1,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.6674543402943,21.672679931733267,7.841661116587603,0.06188843749477217,7.287737784441136,0.06918714318818323,246.98433897667704,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  14:00:00,7.925,90.5,2.1,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.303453306503336,19.33265102544692,5.039702494588761,0.039774648278135614,5.342962915552681,0.050724154905340664,4953.251319357616,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,6354.455243654248,5214.534133822856,0.0,9263050.593150228,0.0,7650376.25643625 
 04/27  15:00:00,7.699999999999999,89.25,1.65,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.163099819438127,20.171811598235315,5.969291506865004,0.04711120753856951,5.878325671766737,0.055806695025112915,4837.059345265145,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,5997.861567287813,5270.135231207583,0.0,8728743.65995464,0.0,7766979.808774016 
 04/27  16:00:00,8.175,88.75,1.9500000000000002,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.925711414255435,21.725146933435184,7.78018510250781,0.06140325273630855,8.053870069704463,0.07646052564093411,246.98433897667704,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  17:00:00,9.2,83.75,1.65,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.542594896143477,19.38443724642753,4.222675263234725,0.03332645598986893,4.324596509334913,0.04105615305771007,2536.973773078668,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,1185.565512588542,4035.194424054453,0.0,2388105.6603832217,0.0,5841627.455272878 
 04/27  18:00:00,9.649999999999999,79.0,1.125,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.398404086256864,20.165597459728545,5.065606263423611,0.03997908758692231,4.926193506490195,0.046767497073493085,2405.174216434639,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,2016.637006455238,2810.6404604945346,0.0,3545309.6887683785,0.0,4211696.9386650715 
 04/27  19:00:00,9.025,82.5,2.2,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.043378418727986,19.997310253548605,6.668501567461326,0.05262955594556648,7.253184563852675,0.06885910742575904,246.98433897667718,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  20:00:00,7.6,78.75,2.975,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.598198094868806,20.461356562652732,10.644438612688106,0.08400868947967985,7.536569392812856,0.07154946036086132,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  21:00:00,6.45,86.0,2.35,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.501082530290955,20.3604286424193,10.27011858902307,0.08105445809385375,7.649511291868798,0.07262168984730241,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  22:00:00,4.775,91.25,1.275,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.337990559807004,20.188318867740257,9.628350150940715,0.07598945397344345,8.05497971528107,0.07647106021416764,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  23:00:00,4.675,94.25,0.25,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.180468601297385,20.01746340330137,9.038144644411211,0.07133139797524995,7.992328306134909,0.0758762704256559,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  24:00:00,5.0249999999999995,96.5,0.0,21.49655883553074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.023047739122926,19.850030830911148,8.744301350476505,0.06901230995811186,7.765294251308639,0.07372089133210587,246.9843389766772,8.00576388888889,8.171390410699216,8.00576388888889,8.171390410699216,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  01:00:00,4.95,97.0,0.75,21.48361545197767,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.849642075056707,19.667680434792725,8.97168081312719,0.07080684806077031,7.793209350908594,0.07398590717793635,246.9843389766772,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  02:00:00,5.425,97.0,1.8250000000000002,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.67931114043611,19.49348882499079,9.80879218560962,0.07741354963608485,7.979585528452122,0.07575529510927768,246.9843389766772,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  03:00:00,4.85,95.5,2.1,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.497098013271955,19.31022935407117,10.409897814528712,0.08215763224690081,8.163124570935182,0.07749774830785572,246.9843389766772,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  04:00:00,3.625,94.25,1.275,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.29155709942272,19.100300216189442,9.826258097827655,0.07755139517678392,8.242665839340109,0.07825288430331517,246.9843389766772,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  05:00:00,3.6,97.0,1.375,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.1303686782216,18.934139431798222,9.869792604138011,0.07789498087024815,8.286169389200067,0.0786658912503792,246.9843389766772,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  06:00:00,3.55,98.0,0.375,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.114999936956426,19.002436050470074,9.16819139489905,0.0723577608936806,8.104752408757495,0.07694358414028458,246.9843389766772,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  07:00:00,4.475,98.75,0.75,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.969662575895907,19.960995237090305,9.076361048225412,0.07163301181491552,8.119758015145399,0.07708604193287996,246.98433897667718,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  08:00:00,5.85,90.75,1.8250000000000002,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.46193424004495,21.947220242610065,10.466535088573119,0.08260462840529854,8.988344819189876,0.08533209048186739,246.9843389766772,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  09:00:00,7.325,82.0,2.1,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.65012421753768,19.18180839975293,5.742903796317379,0.04532449660251872,5.130542516798609,0.04870751257003798,5410.452758307388,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,7047.626308525,5375.316015272872,0.0,10544765.945130168,0.0,8008783.925167928 
 04/28  10:00:00,8.375,76.25,2.475,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.185149767154236,20.48711520186563,6.865728540748128,0.054186122727408616,5.8183354924573525,0.05523716998887681,4621.811169664347,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,6448.530025349633,4317.424484918679,0.0,9452643.537827363,0.0,6269744.865624173 
 04/28  11:00:00,9.424999999999999,70.5,1.775,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.052657180517826,20.330194931481007,5.239354008838739,0.0413503501704629,4.437126941139492,0.04212447622308429,697.0065693025749,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,743.0123220428019,0.0,0.0,1618399.539907684,0.0,0.0 
 04/28  12:00:00,10.375,65.25,2.7,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.97652976583685,20.10960835918522,5.7840482168952025,0.04564921911517655,4.973950246416211,0.04722088226670302,1279.4208221426782,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,1045.7314556579151,749.5903221009538,0.0,2157974.14996837,0.0,1554246.6627091097 
 04/28  13:00:00,10.525,66.25,3.1,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.809257610351928,19.85769928525129,7.539842353726586,0.059506404993959136,5.135829270625705,0.04875770309621428,952.0277186801776,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,95.33595602924353,0.0,0.0,1178.1339597287413,257225.9479538274,0.0,0.0,2276051.108750714 
 04/28  14:00:00,11.475000000000001,61.0,1.9,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.907064998056725,20.887156112316703,4.634739223086447,0.03657857237745249,4.709233470803942,0.0447077570692375,1570.066672768659,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,1979.6794836576817,0.0,0.0,0.0,4734340.0520113,0.0,0.0,0.0 
 04/28  15:00:00,11.725,58.25,2.325,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.90384326867643,20.921585236807385,5.930887290756003,0.04680811143522354,4.934037775705778,0.04684196772453432,1833.5994667380191,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,2731.8472481228973,0.0,0.0,0.0,5675912.292859014,0.0,0.0,0.0 
 04/28  16:00:00,12.15,54.25,2.6,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.895875603358267,20.563951998887916,7.015283313232007,0.05536644805023271,4.013866457037867,0.03810619447563189,1764.182507524604,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,2234.301892236506,0.0,0.0,0.0,5428485.035223222,0.0,0.0,0.0 
 04/28  17:00:00,11.925,55.25,2.6,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.897685989974875,19.973866630797843,6.751062748259496,0.053281150346466286,3.5678073740434257,0.03387147108706355,1576.0544278435623,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,1921.7014683463913,0.0,0.0,0.0,4755900.92559384,0.0,0.0,0.0 
 04/28  18:00:00,11.425,59.0,1.775,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.892096792987672,21.65298176025228,8.11553528203805,0.0640499239346872,6.216992128157748,0.05902187171017202,1256.3603207830747,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,1418.3485426282764,0.0,0.0,0.0,3612533.059707335,0.0,0.0,0.0 
 04/28  19:00:00,10.399999999999999,68.25,1.9500000000000002,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.85012430306325,18.926139441653646,6.516697744311996,0.0514314805275187,4.44066474224729,0.04215806282554672,1437.6504787003714,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,257.33140445266434,0.0,0.0,2299.054562163721,700442.7148214,0.0,0.0,3575535.2417271617 
 04/28  20:00:00,8.15,78.5,0.525,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.303944729979413,20.507396698342873,5.977891216281573,0.04717907869122295,5.369432103016997,0.05097544378500897,2363.86914241249,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,5217.814985533722,0.0,0.0,7609048.8413306065,0.0,0.0 
 04/28  21:00:00,7.199999999999999,85.5,1.125,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.154221654974123,20.77674319503401,7.818105241097592,0.061702528373449105,6.741490485163484,0.06400126915852652,246.98433897667718,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  22:00:00,7.175000000000001,86.25,0.375,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.029470758032527,20.66333961417233,7.91928123404444,0.06250103573335239,6.950119947501961,0.06598192171643037,246.9843389766772,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  23:00:00,5.4750000000000005,91.25,0.75,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.083480334389154,20.46442919745674,8.981124032490452,0.07088137641421785,7.808408237306862,0.07413019990095157,246.9843389766772,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  24:00:00,4.074999999999999,93.0,0.25,21.470672068424594,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.97943803376759,20.244480904095493,9.445926209645574,0.07454971658610436,8.355592624400238,0.07932497030295374,246.9843389766772,8.046111111111113,8.092945661892706,8.046111111111113,8.092945661892706,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  01:00:00,4.85,96.0,1.5750000000000002,21.456398611582134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.851587933190583,20.04300127796664,9.362494727740845,0.07389125354157995,8.95151663412428,0.08498245703060162,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  02:00:00,5.575,92.5,1.275,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.74774280660432,19.893974489154466,8.647276372482334,0.06824656349231242,8.225760306431331,0.07809238929641066,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  03:00:00,5.4750000000000005,91.75,1.0,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.61376362872989,19.73700096383424,8.637946724757256,0.06817293147589432,7.990367649708281,0.07585765666361555,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  04:00:00,5.475,92.0,1.0,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.467889857655805,19.579936492330006,8.626693119285873,0.06808411508247313,7.9506293220642,0.07548039537265092,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  05:00:00,5.65,94.25,1.8250000000000002,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.342808215702313,19.450016614552958,8.479338308499575,0.06692115243191801,8.59823196219762,0.0816285003014004,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  06:00:00,5.925,95.0,2.1,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.26276566500994,19.367770804355374,8.243128112929769,0.06505691987878884,8.722768756185319,0.08281080752110027,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  07:00:00,6.300000000000001,94.25,2.475,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.263904726527688,19.371503535718077,8.092862022300391,0.06387098064738947,9.083833317831532,0.08623862370572317,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  08:00:00,6.699999999999999,93.25,3.35,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.34722675517905,19.45563069619518,7.901270507634326,0.06235889037676334,10.330622640541106,0.09807518999656432,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  09:00:00,7.55,88.5,2.85,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.508274480691725,19.6277675982136,7.388901267609057,0.058315138521882526,9.13508667323006,0.08672520449988998,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  10:00:00,7.875,86.25,2.6,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.720794139526596,19.863969164917325,7.441964138455215,0.05873392455673285,8.7312961931233,0.08289176391908099,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  11:00:00,8.05,84.5,3.35,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.949756019618363,20.1106493605618,7.491383822933937,0.059123957613300804,9.987296652117134,0.09481577740188692,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  12:00:00,8.625,84.75,3.225,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.183288205154533,20.358509626042498,7.4098801241483745,0.05848070913662116,9.654278947554637,0.09165422792092784,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  13:00:00,8.95,85.0,3.1,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.511815725709678,20.695949869790784,7.1597682447568065,0.05650676086414583,9.300082803107856,0.08829161800172078,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  14:00:00,9.675,79.0,3.475,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.258608471906253,19.469311753892974,1.2049645414989432,0.009509894855342298,5.340201353607744,0.050697937636366625,4186.694111991057,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,3968.5927308618957,5592.187780274167,0.0,5892681.824362823,0.0,8264217.635560117 
 04/29  15:00:00,10.575000000000001,74.0,3.225,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.06744912899692,19.500232273067503,6.42879039678544,0.05073769278257011,8.703652410816114,0.08262932386136738,294.14377779870915,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,77.82436997078077,0.0,0.0,0.0,169550.10042344197 
 04/29  16:00:00,10.649999999999999,74.5,3.1,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.37423119577329,20.258403092881064,6.839948069066729,0.053982656511957786,8.834576757188628,0.0838722721900838,246.98433897667718,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  17:00:00,10.75,75.0,3.1,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.366217540345467,20.36427179551582,6.909888992807595,0.054534648548199574,8.895815905523435,0.08445365448591889,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  18:00:00,10.575,77.25,3.8499999999999996,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.23862635751008,20.29034443270877,7.271269539832107,0.0573867582050481,10.42749708477659,0.0989948808859519,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  19:00:00,9.899999999999999,79.5,4.475,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.03657834493487,20.114859318256833,7.9011577456213145,0.06235800042950723,12.049739985976132,0.11439586747618409,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  20:00:00,9.325,80.75,4.6,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.819809355558725,19.91381551137941,8.189852165309766,0.06463645218639127,12.516649709017916,0.11882853929006498,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  21:00:00,9.05,84.0,4.225,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.620204868389266,19.728507874902586,7.995973863388892,0.06310631399352276,11.67731358834715,0.1108601861355592,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  22:00:00,8.850000000000001,87.25,3.7249999999999996,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.43673714089183,19.563137051336454,7.760484564140874,0.06124777094243759,10.61352733953921,0.10076098475169115,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  23:00:00,8.575,91.75,3.225,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.263332940811942,19.411182222983722,7.626153746987979,0.06018759705104067,9.689848303116797,0.09199191050078748,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  24:00:00,8.274999999999999,94.5,3.8499999999999996,21.442125154739674,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.090283913586596,19.253587048826844,8.069516569169322,0.063686732234278,11.004819531899283,0.10447577111503047,246.9843389766772,8.091805555555556,8.006439862847499,8.091805555555556,8.006439862847499,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  01:00:00,8.425,94.25,2.9749999999999996,21.442050139265707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.93877889665953,19.118659139507116,7.452190805911019,0.05881463608713544,9.1584704811815,0.08694720190386837,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  02:00:00,8.649999999999999,94.0,2.6,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.808213637788285,19.011697676804133,6.993653804781056,0.05519574232068038,8.312000376245617,0.07891112128640328,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  03:00:00,8.7,95.5,1.775,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.68764301347238,18.916555950076237,6.797057230610799,0.053644150813303815,7.091885744970796,0.06732779485550015,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  04:00:00,8.775,95.25,1.5,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.573424317299853,18.82961099114533,6.773872715245817,0.053461172563073506,6.725941795057308,0.0638536555257938,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  05:00:00,8.95,95.0,1.5,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.47076687407204,18.750923803911856,6.595895683990818,0.05205653135114578,6.598086057825815,0.0626398394609305,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  06:00:00,9.225000000000001,95.75,1.125,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.41692699235773,18.719779648970746,6.246898981239244,0.04930215822751845,6.029410614157302,0.057241040751035074,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  07:00:00,9.975,95.25,2.2,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.492124570819925,18.84233627938226,6.36796305749546,0.05025762753495845,7.006690439913736,0.06651898148373918,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  08:00:00,10.8,92.0,2.6,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.94139236908137,19.517632345696363,6.623996537035838,0.0522783106223193,7.282286023713171,0.06913538614624921,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  09:00:00,11.75,85.0,3.7249999999999996,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.876239266265742,20.915043921926056,7.286095476644311,0.057503768370376795,9.679367115567869,0.09189240590207948,246.98433897667718,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  10:00:00,12.75,77.0,4.85,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.179784537553317,20.59868839145812,7.450148410107367,0.05879851696605202,8.364494689610058,0.07940948328607145,246.9843389766775,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  11:00:00,13.675,63.75,5.550000000000001,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.618225076646823,22.15480254597827,10.480189101335203,0.08271238943995884,14.428959177020245,0.13698331281460963,246.98433897667718,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  12:00:00,14.200000000000001,62.25,5.25,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.35489471369813,20.529347452638866,11.037093620321581,0.0871076253474298,9.11176992407973,0.08650384372788322,246.98433897667724,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  13:00:00,13.325,66.0,5.1,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.685876651090418,20.74596076931317,10.247754371017114,0.0808779538446134,9.366607388509669,0.08892317832288885,246.98433897667746,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  14:00:00,12.475000000000001,72.25,5.925000000000001,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.478969146192043,21.43130038869871,13.442880295507994,0.10609472209381683,15.483090988897938,0.14699085847072627,246.98433897667718,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  15:00:00,13.125,72.5,5.0,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.42926415596467,19.29082825684781,8.822994786323527,0.06963337910573994,8.50676251111639,0.08076012245953942,246.98433897667724,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  16:00:00,13.1,74.25,4.975,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.917280272193082,21.747371865046176,9.706943613432156,0.07660973410523986,9.66318712320002,0.09173879891430783,297.91352657056206,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,84.03703102258048,0.0,0.0,183159.51793394994,0.0,0.0 
 04/30  17:00:00,13.375,74.25,5.925000000000001,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.719511017848625,18.932633703783978,12.631995927899661,0.0996950108905285,11.558819902740535,0.10973524999824873,570.4246670051449,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,40.32697437222491,499.35873004524956,0.0,86903.02006838856,0.0,1075965.226776149 
 04/30  18:00:00,13.125,77.0,5.0,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.49296842108484,20.83397508646746,12.474310732445407,0.09845051814624523,12.568407615795751,0.1193199101122979,246.98433897667718,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  19:00:00,12.175,82.5,3.8499999999999996,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.493358558454304,21.017200968160424,8.230864093640363,0.0649601290356317,6.632202688237628,0.06296373039433373,3116.3520194998537,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,7014.895801644884,0.0,0.0,10314265.940210972,0.0,0.0 
 04/30  20:00:00,11.6,84.0,2.85,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.618474630013093,20.885385809750012,8.100192323753326,0.06392883330086976,7.747050232353363,0.07354768922342389,246.98433897667718,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  21:00:00,11.274999999999999,84.0,2.6,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.893048930182353,20.738569392433554,7.306393371715707,0.057663964659367684,7.6827891656904175,0.07293761792940356,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  22:00:00,10.9,84.0,2.975,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.97003476157237,20.586103559887704,8.283653983519535,0.06537676063339765,8.577872188624543,0.08143521198462167,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  23:00:00,10.2,84.75,3.1,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.959564315845938,20.424244259919817,8.945331645146512,0.07059889354560236,9.090860098434923,0.0863053334159431,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  24:00:00,9.100000000000001,86.5,3.8499999999999996,21.44197512379174,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.891341954635372,20.240995683713077,11.976232163078087,0.09451955199641128,10.78046334680916,0.10234581474693435,246.9843389766772,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  01:00:00,7.825,89.25,1.025,21.548340111412564,26.9,22.1,27.0,22.0,24.5,-27.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.717182608950278,21.791411066029593,8.751640249092773,0.06907023046265046,8.490808973609557,0.08060866535220501,2120.0085050881835,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,1810.7397934591795,1362.5352940932726,0.0,3840337.4618202727,0.0,2892233.965074586 
 05/01  02:00:00,6.525,92.25,0.0,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.133305132351843,22.1280501715996,9.725256107951907,0.07675426109456118,8.639806894589825,0.08202319765269639,1549.0135081673616,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,1130.6313832700034,947.7369927839503,0.0,2549390.0705929375,0.0,2130570.014393947 
 05/01  03:00:00,5.45,95.25,0.0,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.150543817322546,22.13640850811378,10.164356749961946,0.08021975803875689,9.030432630293923,0.08573165691790874,1463.7995862818743,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,990.1982101105309,858.120050017821,0.0,2349068.8693274725,0.0,2024953.5721570188 
 05/01  04:00:00,4.75,97.5,0.0,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.131207218787388,22.119140720923276,10.433883742214281,0.08234693545246555,9.270433078415603,0.08801013425347828,1495.8870988823428,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,969.2382680238946,851.8157346861101,0.0,2367751.1745907506,0.0,2066136.750091022 
 05/01  05:00:00,4.525,98.75,0.0,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.130227241883517,22.13080814125287,10.505951828406385,0.08291571561031161,9.33451302594423,0.08861848606803169,1456.6852493189228,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,934.9113782773089,807.9745703677822,0.0,2308644.070666381,0.0,1982159.5020336383 
 05/01  06:00:00,4.5,99.0,0.0,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.183694080295766,22.218813016076282,10.474850788428618,0.08267025808032286,9.304938881938282,0.08833771985545255,1183.5581522458808,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,749.6344216443315,561.5714407428515,0.0,1882418.9547245754,0.0,1414442.1784488792 
 05/01  07:00:00,7.875,90.75,0.0,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.604907053351454,22.797378165152125,8.905940556399763,0.07028800878566327,7.913768878840681,0.07513045567411647,246.9843389766772,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  08:00:00,12.600000000000001,72.25,0.0,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.408654347681605,23.623183639839702,7.073469757172884,0.05582567066204141,6.287652745216752,0.059692698017982396,246.9843389766772,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  09:00:00,15.675,60.25,1.9500000000000002,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.55018836743985,24.81654091062822,7.880013529734512,0.06219112475561228,6.2313592075164586,0.0591582675584021,246.9843389766772,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  10:00:00,17.35,52.0,2.6,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.99042395321984,23.086630318681586,4.965610866044258,0.03918989779556721,4.074510672052025,0.038681928689982645,2820.785740173614,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,3984.1149143411767,2890.7420209403344,0.0,5320327.0029522665,0.0,3926306.226873373 
 05/01  11:00:00,18.3,53.0,2.6,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.011474253776292,24.186688876935648,5.392845382153047,0.04256174417514068,4.486854885028381,0.04259657531282372,246.984338976677,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  12:00:00,19.174999999999997,51.75,2.225,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.32243635710207,23.99476339221064,4.102133326820535,0.032375107546426515,3.425523658063935,0.0325206810172237,264.3004767366963,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,22.79334247490874,0.0,0.0,0.0,62017.20420437483,0.0,0.0,0.0 
 05/01  13:00:00,19.85,50.25,2.475,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.87138248273797,24.50821549609598,5.4822924441002225,0.043267683748415414,3.786240260791308,0.03594519380588841,902.3160472840702,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,894.1436251033931,0.0,0.0,0.0,2346512.4366790266,0.0,0.0,0.0 
 05/01  14:00:00,20.075000000000003,52.25,2.6,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.935476177559963,26.42346834174648,6.850907303355709,0.05406914965112819,5.485944351645332,0.052081568877247575,1902.9400910678198,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,1917.4978822952526,436.6861865913926,0.0,0.0,4774225.44570197,0.0,1151863.8260930786,0.0 
 05/01  15:00:00,20.4,50.0,2.6,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.000828602504903,27.00441071807326,6.828991192288127,0.053896181978874996,5.880029628025252,0.05582287176872408,2689.306772330318,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,2255.351323261293,1276.4553775825202,0.0,0.0,5502941.592871577,0.0,3233974.9683767008,0.0 
 05/01  16:00:00,19.975,49.0,2.6,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.022744825116455,26.959809805059887,7.020040269429443,0.055403991190890456,6.054836119911112,0.05748242129452505,2870.080417675392,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,2522.622727610282,1328.0778341543833,0.0,0.0,6043320.978325361,0.0,3339741.1285438593,0.0 
