Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 05/01  17:00:00,19.35,51.25,2.975,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.88329850577273,26.811585804648992,8.036657298244737,0.06342739828646964,6.912877960792725,0.06562835978222284,2479.0983746582415,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,2232.6590704458454,998.5334500059625,0.0,0.0,5420810.426351886,0.0,2564967.3484031577,0.0 
 05/01  18:00:00,18.45,52.75,2.725,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.681910610876344,26.722975807379633,8.088112202030608,0.06383349382533643,6.614399299268925,0.06279471146716507,1846.5523609798834,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,1534.6673374536665,713.2634199406791,0.0,0.0,3861279.9002551413,0.0,1862544.6718256716,0.0 
 05/01  19:00:00,17.375,56.0,2.225,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.5875451048188,26.679046879703854,7.889383218589874,0.0622650727870879,6.7903000238717865,0.06446464924209239,454.58902254326784,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,225.52754271536375,50.17335265286679,0.0,0.0,606996.8970246237,0.0,136330.28477015672,0.0 
 05/01  20:00:00,15.3,64.5,1.275,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.311282752561645,24.316888796430664,5.28019545633898,0.04167268154046661,4.605891614163171,0.04372666690872124,2724.8677690810187,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,2997.0752123281773,3147.179234690055,0.0,4481206.520564538,0.0,4422288.3321815 
 05/01  21:00:00,13.05,71.5,1.0,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.205756096614813,23.15014770112497,6.045680877510147,0.04771409240188456,5.344765265237005,0.05074126576050214,246.98433897667718,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  22:00:00,10.774999999999999,81.25,1.0,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.632089602489508,23.48142061939783,7.808265747810815,0.06162487252270457,6.6411041337077,0.06304823749386664,246.98433897667718,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  23:00:00,8.7,90.0,0.25,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.55965554435712,23.363010614012524,8.51199226186457,0.06717886595992445,7.532948489899629,0.07151508481995439,246.9843389766772,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  24:00:00,7.9,91.25,0.75,21.654705099033393,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.3874548893459,23.15931311149375,9.114269407760005,0.07193219448867622,7.959649210443727,0.07556602692627076,246.9843389766772,8.321180555555557,8.650621512222399,8.321180555555557,8.650621512222399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  01:00:00,6.75,92.5,0.25,21.803734589130052,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.173283432101165,22.917939878498508,9.402377553919786,0.07420601922175822,8.331978400416663,0.07910078541261403,246.9843389766772,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  02:00:00,6.1,96.0,0.0,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.939268038893587,22.66071085471112,9.55174233378372,0.0753848450732064,8.479987824910527,0.08050593328545877,246.9843389766772,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  03:00:00,6.75,94.0,0.75,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.72113635877904,22.424465605296017,9.439555871634663,0.0744994402148168,8.304157767440625,0.07883666639869885,246.9843389766772,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  04:00:00,5.275,97.5,0.25,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.47180519715356,22.196636104438507,9.812853052431716,0.07744559905759864,8.702864039552185,0.0826218393501053,304.2891157926498,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,0.0,66.48339402545452,0.0,0.0,0.0,180918.35327455075 
 05/02  05:00:00,5.075,99.0,0.0,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.264875113309543,22.12758751626709,9.767660376006386,0.07708892665253203,8.677771078389405,0.08238361586452775,345.1276730425815,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,0.0,121.96388011073168,0.0,0.0,0.0,328463.3356053481 
 05/02  06:00:00,6.175,95.25,0.75,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.278833304867103,22.373213947843656,9.489003470996888,0.07488969358293573,8.3269355618167,0.07905291052926747,246.9843389766772,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  07:00:00,9.125,86.5,0.25,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.40645044728936,24.264701681740725,8.422138695513393,0.06646971814772885,7.483140551851995,0.0710422262946426,246.98433897667718,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  08:00:00,14.125,72.0,0.75,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.57430317389852,23.721349706656294,3.3735316203189747,0.02662479259389401,3.1501402620358183,0.029906290788568303,3205.856201911393,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,2536.242612936752,4741.56293295334,0.0,3688608.7941439436,0.0,6942583.400650956 
 05/02  09:00:00,18.35,58.25,1.375,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.11397158368399,24.8380519725534,1.4101592501341407,0.011129345085442732,1.486218132625416,0.014109616700309746,448.93555339251117,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,281.0544510379903,0.0,0.0,0.0,0.0,721856.8655546685,0.0 
 05/02  10:00:00,20.275000000000002,50.5,2.7,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.07928031968312,26.914175150100924,4.929799727033104,0.038907266933896824,3.963085887686472,0.03762410214097171,1458.4562915868814,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,2024.7575588435168,0.0,0.0,0.0,0.0,4327970.965371616,0.0 
 05/02  11:00:00,21.35,49.0,3.475,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.953994066085794,26.979014720716513,4.639088922581264,0.03661290134185222,4.344609783197179,0.04124615183172317,1534.1270553669522,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,2767.1017463304784,0.0,0.0,0.0,0.0,4597713.779004989,0.0 
 05/02  12:00:00,22.275,41.5,3.6,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.841333499216155,26.95237581821149,4.218918617421836,0.03329680756001146,3.6169470358431948,0.03433798523970197,1561.3246519055115,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,2929.186759191276,0.0,0.0,0.0,0.0,4695625.126543803,0.0 
 05/02  13:00:00,22.875,36.75,3.6,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.56750732072843,26.95269054892498,4.425198923171799,0.03492482560606093,3.8586001589914303,0.03663215247343851,1588.49859293515,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,3076.955533954848,0.0,0.0,0.0,0.0,4793451.314250503,0.0 
 05/02  14:00:00,23.450000000000003,31.5,3.6,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,26.9478912852382,26.908622114752085,5.9170245186819335,0.04669870281755249,5.444506973843868,0.051688177419419126,3337.821609769959,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,3251.975232360818,3091.2402377011767,0.0,0.0,6192810.589742813,0.0,4862203.585113002,0.0 
 05/02  15:00:00,23.6,31.5,3.6,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.98820259448337,26.81336367086031,7.479821857356123,0.059032707561386975,6.0060395740314565,0.057019164560168846,3355.656405586514,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,4167.307981890888,2768.868908021912,0.0,0.0,6292735.212973854,0.0,4826484.22682156,0.0 
 05/02  16:00:00,23.375,30.5,2.85,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.877171089545165,26.72768358467011,5.498109718347738,0.04339251780768563,4.61389889082062,0.04380268509338056,3328.6180578633325,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,3956.901848739082,2280.929833315607,0.0,0.0,6186546.124378943,0.0,4835335.263613016,0.0 
 05/02  17:00:00,23.150000000000002,30.0,2.225,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.73224385412283,26.686189162377325,3.34725228586703,0.02641738922317286,3.9735222564148884,0.037723181246029414,3186.278609027507,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,3224.6907574910283,1735.5254815822045,0.0,0.0,6043091.005977798,0.0,4470177.022794645,0.0 
 05/02  18:00:00,22.424999999999997,27.75,2.475,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66011317437258,26.718403493815092,4.027791477748702,0.03178838225810773,5.115237846987652,0.04856221557761336,2793.8988933420883,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,2336.050095565628,1327.2422027179787,0.0,0.0,5656923.470699003,0.0,3454302.1802711124,0.0 
 05/02  19:00:00,21.075,35.25,2.225,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.62828936341375,26.732189141180527,5.2181400189972384,0.04118292382229499,5.462376132286399,0.051857820738153114,1383.267918135786,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,902.305247041307,590.074570427861,0.0,0.0,2496363.7493135575,0.0,1570121.4458243926,0.0 
 05/02  20:00:00,19.575,44.75,1.275,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.663572361863814,26.734559242929407,5.298805947013612,0.04181956039326831,5.0213451644822396,0.047670832454212095,312.7484392224795,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,54.851275179692024,27.73991336542266,0.0,0.0,159492.31025626147,0.0,75944.00487455932,0.0 
 05/02  21:00:00,15.3,63.5,0.25,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.031805632076974,22.946628665159032,3.2170590489086086,0.02538987019525935,2.8227344506680234,0.026798018589188677,246.98433897667715,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  22:00:00,12.350000000000001,75.0,0.0,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.431389412472623,24.410271395345077,6.8238718598086,0.05385577886995921,6.064317757458777,0.05757243652751949,246.9843389766772,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  23:00:00,10.375,82.25,0.0,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.69756702156534,21.571633390319313,5.245040830261583,0.04139523205032723,4.585059300041417,0.043528892463109314,5982.20494755422,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,7430.59321225108,5793.6942509531755,0.0,11617472.131772166,0.0,8993868.40754625 
 05/02  24:00:00,12.675,73.5,1.125,21.952764079226714,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.23393988673393,23.206654142610894,6.3006202861550245,0.04972614079600576,6.019100083929942,0.05714315631113255,246.98433897667718,8.57138888888889,9.553830543111253,8.57138888888889,9.553830543111253,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  01:00:00,12.775,75.25,1.5,22.146787671304043,26.9,22.1,27.0,22.0,23.420405631690684,-27.9,1.0,1.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.5,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.32909337868611,22.165381314104128,5.03666022598469,0.03975063789978006,4.72385095957795,0.04484653021376778,5684.505086287232,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,7339.447530010441,5748.197239608649,0.0,10890729.565306671,0.0,8648382.399000406 
 05/03  02:00:00,12.125,78.5,1.125,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.394999505647803,22.333865007916845,6.111037675898096,0.04822990532363082,5.839010175370143,0.05543344794087878,379.99626090259915,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,88.72008288751981,121.73437304586437,0.0,204261.5427047708,0.0,274002.9429835592 
 05/03  03:00:00,8.775,89.5,0.25,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.755204476341675,20.624984497716863,5.98117123934064,0.047204965489830386,5.240261586522647,0.049749145681986386,6309.958940025201,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,8052.423755791256,6341.600255727167,0.0,12224014.501377974,0.0,9563930.579372546 
 05/03  04:00:00,6.7250000000000005,93.0,0.0,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.193609776583184,22.189689374053444,8.849577019492749,0.06984317303224422,7.865501309358397,0.07467222085010208,371.0472319849388,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,71.25142720270662,106.03503747135858,0.0,178927.38755747746,0.0,267116.9068128237 
 05/03  05:00:00,6.25,96.0,0.0,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.238417506927053,22.240557759573505,9.048394054620445,0.07141228899740223,8.040527873481507,0.07633385966202182,246.9843389766772,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  06:00:00,7.25,94.75,0.0,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.332714956494144,20.420685979425834,6.388677421197272,0.050421110703147365,5.605130783648015,0.05321308169795626,5650.400906428091,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,7392.860514548316,5687.900425693253,0.0,10975048.34549752,0.0,8441251.297327565 
 05/03  07:00:00,10.299999999999999,86.5,0.0,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.937784512329365,21.644835870969477,5.814606004753584,0.04589038915756101,4.9926913261956924,0.04739880329083376,3217.231930679838,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,635.9739899981222,6324.389038145719,0.0,939268.9165846407,0.0,9732622.413546719 
 05/03  08:00:00,14.275,74.25,0.0,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.77547818603333,23.086012153968515,3.4179652496551887,0.026975474401097266,3.0094066176916536,0.02857021653745815,3806.002527116301,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,6928.185330532339,2066.874352892709,0.0,9752988.837629996,0.0,3035681.274447051 
 05/03  09:00:00,18.375,62.75,0.75,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.454246239241485,24.40711766304701,2.1383670534295303,0.016876551250998614,1.5835571846082286,0.015033718407387469,254.01537470615898,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,12.626138562088203,0.0,0.0,25280.216692346017,0.0,0.0 
 05/03  10:00:00,21.425,51.75,1.375,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.594272180241916,24.958828420100033,1.5323258867665623,0.012093516087321258,0.9167919682247248,0.008703690919665073,246.9843389766772,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  11:00:00,23.6,41.5,3.075,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.596206248122567,26.741302395131292,6.886111373789651,0.05434698936904253,3.359319769837048,0.03189216527889031,1593.9017611672107,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,771.5275909239646,962.739513824518,0.0,0.0,2176329.5850195596,0.0,2643692.0702693644,0.0 
 05/03  12:00:00,23.35,40.5,3.9749999999999996,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.064129202289124,27.030172176358274,9.800593667498877,0.07734884478999385,4.450215126143533,0.04224873071147728,2733.73742992838,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,1755.6554929762992,1620.3125460905103,0.0,0.0,4673095.230516428,0.0,4224485.811641613,0.0 
 05/03  13:00:00,24.225,37.25,3.7249999999999996,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.134772455143683,27.066373865301703,8.868514477347489,0.0699926323954235,4.27149464754015,0.04055202321327505,3318.4467471715207,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,2263.760377732836,1966.3484788386845,0.0,0.0,5993653.326660823,0.0,4995683.832599409,0.0 
 05/03  14:00:00,23.85,37.5,3.225,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.014026450867135,26.948869324034554,7.301427841124367,0.057624775395121064,3.327956938992159,0.031594417921255585,3354.906857361092,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,2386.6332387664393,1988.7605364695908,0.0,0.0,6210914.92423041,0.0,4908235.838778041,0.0 
 05/03  15:00:00,22.4,41.75,3.475,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.727065601926917,26.726006092827504,8.284178285238323,0.06538089855949125,4.919654080023173,0.046705414126942985,2505.430319367064,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,1683.7580053722477,1430.6334102571109,0.0,0.0,4391487.052703561,0.0,3689078.8929702397,0.0 
 05/03  16:00:00,20.65,49.75,3.6,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69330790891749,26.713002833262887,9.419436863993344,0.07434065575214308,5.63124906048542,0.05346103915921894,1999.7685555660269,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,1327.534528321827,1143.5023457640614,0.0,0.0,3386625.331791658,0.0,2884519.847390306,0.0 
 05/03  17:00:00,18.55,67.0,2.025,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.703603963277843,26.727755393945877,6.774302253653081,0.053464562592363776,4.70915823043882,0.04470704276446019,1623.0356187885866,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,1040.1820376713063,897.8171205451004,0.0,0.0,2655233.1472985335,0.0,2268332.431940361,0.0 
 05/03  18:00:00,17.4,75.75,1.5,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.76721295322679,26.78047073361233,6.58035319300792,0.05193386595316354,5.270912226113948,0.0500401317537877,1481.5596214551774,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,944.9146071125224,797.7733130987888,0.0,0.0,2404266.182337615,0.0,2013217.1442067209,0.0 
 05/03  19:00:00,16.9,75.5,3.075,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.673793609618635,26.694974498849295,9.71321880697481,0.07665925957153552,6.699996708573943,0.06360734227102953,648.438401265906,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,292.04527226943424,253.91913403290937,0.0,0.0,770392.4232727564,0.0,666399.8995879197,0.0 
 05/03  20:00:00,15.225,81.0,3.6,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.28803533583973,24.240153871637226,7.7961054899127795,0.06152890059154693,5.617638419895531,0.05333182466670717,5056.266998463375,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,7307.528942180796,5676.577926799851,0.0,9698096.848295107,0.0,7580562.105167333 
 05/03  21:00:00,14.025,82.25,3.6,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.085960328387525,22.02890929777643,7.094741474265565,0.05599355260875192,4.690716656369224,0.04453196513906968,5563.822242169683,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,7639.356492805135,5927.836279849382,0.0,10724041.28440183,0.0,8380575.167092986 
 05/03  22:00:00,12.975,86.5,3.9749999999999996,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.10288202234485,21.002501092653795,7.913406542343063,0.06245467113218485,5.543672359322234,0.052629617675276165,6203.079985929548,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,8042.7740169025565,6258.778067694935,0.0,12018186.839130497,0.0,9387099.376403855 
 05/03  23:00:00,12.025,92.5,2.9749999999999996,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.30686233113158,22.32203932109273,9.59664592905003,0.07573923597426832,6.7145671166708105,0.06374566844866184,576.5306233150524,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,400.6691155628479,372.9320577106379,0.0,626416.5561387544,0.0,557990.4116846705 
 05/03  24:00:00,11.575,92.5,2.6,22.340811263381372,26.9,22.1,27.0,22.0,22.340811263381372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.789622502944212,20.673631820676377,6.257665058118981,0.04938712691796929,4.478459907320022,0.04251687643479746,6465.415830845704,8.784722222222221,10.72973110115567,8.784722222222221,10.72973110115567,22.1,26.9,22.1,26.9,0.0,0.0,8301.257578925413,6492.292453770362,0.0,12597347.225090934,0.0,9750575.788272642 
 05/04  01:00:00,11.575,92.0,2.6,22.503111387043234,26.9,22.1,27.0,22.0,22.503111387043234,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.28310739748544,22.293912480754603,9.170812225592623,0.07237844517398193,6.484197005352858,0.06155861804297066,285.456322206192,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,34.8137245000315,30.890363507109143,0.0,73459.26546003377,0.0,64832.848394390625 
 05/04  02:00:00,11.75,93.5,1.4,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.445182827290772,22.457163959755924,7.446663004168845,0.058771009232121224,6.363108898988335,0.060409051414583706,246.9843389766772,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  03:00:00,12.1,93.25,2.575,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.540820174780542,22.557718125887583,9.103508294556633,0.07184726497285562,6.890454335193678,0.06541547800175707,246.9843389766772,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  04:00:00,12.5,93.75,3.8499999999999996,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.575684520831846,22.601099717494648,11.834815832403685,0.0934034573818188,7.633808467220687,0.07247261291705018,246.9843389766772,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  05:00:00,12.975,91.75,4.1,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.597406776066812,22.628465724152733,12.3813093723718,0.09771652712390061,8.295245735554678,0.0787520587955676,246.9843389766772,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  06:00:00,12.725,95.5,3.3499999999999996,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.636927733292794,22.66669559665489,10.52027573490755,0.08302876362131313,7.6686910384810325,0.07280377541547514,246.9843389766772,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  07:00:00,12.975,97.0,4.225,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.70436995178411,20.879049325971675,6.684883065772706,0.05275884300850402,5.107712912151255,0.04849077657151761,5808.262685346681,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,7881.426724594071,6417.335652359094,0.0,10915800.059023546,0.0,9067922.890976934 
 05/04  08:00:00,13.475,97.0,4.975,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.01363622596169,21.501125253452848,13.01642081860426,0.10272899252606243,7.717957831228408,0.07327149650328828,2684.0774969809395,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,356.0002548595098,6085.2366546608755,0.0,533488.1270425478,0.0,8221255.587066936 
 05/04  09:00:00,13.674999999999999,96.25,5.925000000000001,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.585306984632034,21.14194831140796,11.389515298608506,0.08988902927246392,6.430547222120381,0.06104928643084208,5703.961396273657,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,8164.340643644816,6364.994924214847,0.0,10970020.255951917,0.0,8637644.763908688 
 05/04  10:00:00,13.775,96.0,6.2,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.464849495205133,21.144459655331783,11.820431622791775,0.09328993344291822,6.389302651204133,0.06065772541175456,5707.972016741965,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,8222.04164500449,6359.68651700406,0.0,11055219.592188016,0.0,8566837.595899476 
 05/04  11:00:00,14.1,93.75,6.2,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.593575890032408,21.296878204339194,11.810402294566597,0.09321077936526156,6.385427503568376,0.060620936163529524,5617.834969620539,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,8190.870195866097,6306.023191107932,0.0,10908681.820252102,0.0,8388847.841370158 
 05/04  12:00:00,13.975000000000001,93.75,6.2,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.739861720918448,21.39821248676807,11.830701201001439,0.09337098363619706,6.391540608229338,0.060678971765250236,5662.741077721373,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,8166.789624510855,6341.1705171604,0.0,10899988.159686819,0.0,8559236.099794088 
 05/04  13:00:00,14.425,91.0,6.2,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.52674725137296,22.238737941590223,11.798070100365658,0.09311345046789789,6.382460618898934,0.06059276963496899,5480.546847763929,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,7993.051412404077,6240.991193340988,0.0,10594546.459766867,0.0,8209086.260570807 
 05/04  14:00:00,16.025,78.75,6.575,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.987699370860348,23.445293598834493,12.004632451178917,0.09474369448724712,7.579441367017603,0.07195647135738714,3797.306786020691,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,74.27439026404394,0.0,6158.540184855132,3775.2980938646124,191621.80439014712,7801035.206429259,0.0,4762010.678943238 
 05/04  15:00:00,16.05,70.5,7.45,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.89454940472372,23.381753540710044,22.163160814662945,0.17491745337775327,11.234573895046669,0.10665697583059056,3490.574756587645,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,1650.3467722138969,0.0,0.0,5637.633644043274,3919090.6931072697,0.0,0.0,7718462.344059378 
 05/04  16:00:00,15.3,72.0,6.575,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.90414297248978,23.10947793306223,19.131532282389564,0.1509910492476274,9.413880072083838,0.08937196806040087,3954.254502426845,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,2223.168796987866,0.0,0.0,5818.171871865052,5166596.211882876,0.0,0.0,8131807.284506861 
 05/04  17:00:00,15.025,71.5,6.2,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.896424998829872,22.5722167231911,17.62376679986901,0.13909137028491864,8.646544897771506,0.08208716581465864,3814.552424325373,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,1855.6309928284213,0.0,0.0,5934.38024374544,4377065.5439460995,0.0,0.0,8423172.853222955 
 05/04  18:00:00,14.625,73.25,7.699999999999999,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.890086984291592,21.902164800006858,23.549064400233174,0.18585536642374179,11.531350973640805,0.10947446993356177,3539.1077178472533,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,1186.430912862493,0.0,0.0,6105.947139224604,2888709.934380992,0.0,0.0,8928955.95149397 
 05/04  19:00:00,13.825,77.75,7.449999999999999,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.79754338520973,22.852716993432512,24.769612342644123,0.19548824954891086,12.141710229104028,0.11526899965636858,406.51182697310634,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,69.97419535897598,0.0,0.0,210.48572102012116,180117.65348790883,0.0,0.0,392642.6990534391 
 05/04  20:00:00,13.525,81.25,5.625,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.890096556146062,20.699183331713932,11.118590371634795,0.08775081899284332,7.589223791818305,0.07204934215562833,6334.018430998312,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,7962.949319334605,6573.04888990407,0.0,12063366.351838743,0.0,9812884.461667666 
 05/04  21:00:00,12.899999999999999,84.25,5.550000000000001,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.972286578681675,22.264603933783405,11.739661861636005,0.09265247739369128,6.306815010235627,0.05987461762223891,3724.080207807492,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,8340.59452685602,7.732859613820142,0.0,12482837.698805945,0.0,15815.246216878391 
 05/04  22:00:00,12.325,86.5,4.875,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.518687214198152,22.34077685402729,14.645155844684778,0.11558339471948362,7.6863753661331025,0.07297166401762306,246.98433897667718,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  23:00:00,12.350000000000001,87.0,3.8499999999999996,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.09281381251141,22.301433257849265,8.54544048839205,0.06744284809916509,5.494019273095963,0.05215822925707503,3534.2372682889672,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,7860.958180923072,0.0,0.0,11816110.545524241,0.0,0.0 
 05/04  24:00:00,12.25,88.5,4.35,22.6654115107051,26.9,22.1,27.0,22.0,22.6654115107051,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.020108401089736,22.2268011123024,13.232399688234342,0.10443355417117321,8.088839667797847,0.0767925143405942,555.4156995190301,9.030833333333332,11.71336821425787,9.030833333333332,11.71336821425787,22.1,26.9,22.1,26.9,0.0,0.0,651.4511442118254,0.0,0.0,1108811.5528727584,0.0,0.0 
 05/05  01:00:00,11.975000000000001,92.75,3.8499999999999996,22.724439109634588,26.9,22.1,27.0,22.0,22.724439109634588,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.247608968850493,22.140966103270767,12.023598171318769,0.09489337690376151,8.305145087737008,0.07884603966002342,248.14172034177668,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1.9946512309342432,0.0,0.0,0.0,4159.276592318164 
 05/05  02:00:00,12.125,92.5,3.6,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.31207520955011,22.094561038786864,11.321382752940076,0.08935130942825363,8.14782273427778,0.07735247821236489,266.80087517119455,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,0.0,34.350351392394046,0.0,0.0,0.0,71214.02246523551 
 05/05  03:00:00,12.2,89.0,4.725,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.321109709148924,22.074994834108914,14.415897191790343,0.1137740255566439,8.068302184913676,0.07659753891597539,286.83192203089294,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,0.0,68.6087504300387,0.0,0.0,0.0,143200.3525443167 
 05/05  04:00:00,11.825,91.0,3.9749999999999996,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.291986137879743,22.063039846494128,12.378398979400613,0.09769355754248099,7.312345076126156,0.06942075590362967,301.16482752195344,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,0.0,92.98641904605348,0.0,0.0,0.0,194708.83157869673 
 05/05  05:00:00,11.7,92.0,3.225,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.266521259564698,22.06694192709258,10.53581907366921,0.08315143571018677,6.86197858023519,0.0651451394970004,307.72624076373137,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,0.0,104.39699048279704,0.0,0.0,0.0,218286.8892287108 
 05/05  06:00:00,11.7,92.0,2.35,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.310312332966383,22.105494536464864,8.849126820055288,0.06983961994070771,6.468682358893865,0.06141132760829501,283.2648381083451,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,0.0,62.181718294897394,0.0,0.0,0.0,130380.66097332074 
 05/05  07:00:00,12.0,92.0,2.85,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.207958725782234,23.035683397893386,6.676109130872016,0.05268959682282836,4.834630812499967,0.045898234017223066,3538.4660906295207,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,7849.641011970331,0.0,0.0,11831334.305950206,0.0,0.0 
 05/05  08:00:00,12.775,87.5,3.475,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.463847524504025,21.45993130358265,5.788491272144316,0.045684284867570354,3.20722279399408,0.030448211673890523,6102.484395149896,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,8041.387795247122,6330.24128179788,0.0,11665025.92854371,0.0,9377224.823130412 
 05/05  09:00:00,13.675,74.75,3.225,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.299575091928098,21.993602158376817,5.61914518559002,0.04434776132531601,3.2917706011633197,0.03125087793520327,5888.6727524733615,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,7765.89733140962,6118.60738458644,0.0,11295755.926376114,0.0,8977008.11382301 
 05/05  10:00:00,14.575000000000001,71.0,5.050000000000001,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.661156626422915,22.624628983164,8.9922489740384,0.0709691773583529,2.826174599962175,0.02683067812069808,5690.92349472953,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,7691.728631264635,5959.992227804515,0.0,10911184.658952119,0.0,8650430.180657562 
 05/05  11:00:00,15.475,64.25,5.25,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.402320845626704,23.53664010574681,9.621683179183044,0.07593683649115626,4.5201931432568125,0.04291307666261426,4528.481813706858,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,5327.319919960758,5572.364564646,0.0,7474530.074220473,0.0,7909372.034055208 
 05/05  12:00:00,16.525,62.0,6.300000000000001,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.02737160031955,23.861662165377957,11.490668952217428,0.09068736032447786,6.30505627948404,0.05985792086942769,935.7933447173957,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1406.131526042794,0.0,0.0,0.0,2475535.674280419 
 05/05  13:00:00,15.6,65.0,6.325,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.35022975729477,23.5655209623314,18.07148085535034,0.14262484653774665,8.870091043002908,0.08420943195770121,1359.7605301637277,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,390.06312757444636,0.0,0.0,1842.0176353297431,1030568.8272450948,0.0,0.0,2964411.4464002107 
 05/05  14:00:00,15.05,69.75,5.825,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.90318117784043,23.35476212175425,16.14806392133699,0.12744473776649795,8.850485641441065,0.08402330537559269,3478.442746452072,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,1347.3777030461224,0.0,0.0,5706.777191294441,3393337.349959866,0.0,0.0,8203637.171042856 
 05/05  15:00:00,15.524999999999999,66.5,6.825,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.90054830639734,23.181690565535497,19.217285223373054,0.15166783385348379,10.850390547817266,0.10300967826837251,3496.843657883865,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,1426.6845240059297,0.0,0.0,5697.179087968247,3555915.551577123,0.0,0.0,8106411.639505661 
 05/05  16:00:00,16.375,61.25,6.825,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.897856123887937,23.1501858057891,18.932950708853156,0.14942379160684194,10.711947177128339,0.1016953470458964,3370.341577376178,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,1357.4211150994875,0.0,0.0,5588.940488949109,3383462.3361065984,0.0,0.0,7824650.452653815 
 05/05  17:00:00,15.850000000000001,64.5,4.75,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.89313218924621,22.88822646873718,12.323109989404067,0.09725720239391278,7.233319954742527,0.0686705200210619,3133.2262966401136,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,1046.7626450166097,0.0,0.0,5576.404145848247,2633280.041258929,0.0,0.0,7725471.860792468 
 05/05  18:00:00,15.0,68.25,5.300000000000001,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.891969687488878,22.228769445221424,14.430089373188064,0.11388603395872714,7.285208297523495,0.06916312915546968,3044.0326441687225,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,691.0915967848262,0.0,0.0,5841.720715020004,1759639.7048108252,0.0,0.0,8282311.884752527 
 05/05  19:00:00,14.05,73.5,4.125,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.847970224644534,21.366298514585278,10.733034141830139,0.08470790853366633,7.469801252927853,0.07091558782163594,2839.6670957572474,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,52.94643946101604,0.0,0.0,6185.74589250974,139046.3689390474,0.0,0.0,9175288.392756091 
 05/05  20:00:00,13.05,81.75,3.9749999999999996,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.611705589681478,22.81143706989243,8.859970611497678,0.06992520197478325,6.472876409981037,0.06145114441039323,3480.4993780732157,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,7684.0532783495155,0.0,0.0,11623254.140747536,0.0,0.0 
