Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 05/05  21:00:00,12.575,84.0,4.475,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.512586098234372,20.60150762605221,7.804654836653079,0.061596374268806285,3.7620261471553142,0.03571531378044552,6344.180291228717,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,8182.022085863896,6547.268247145553,0.0,12138192.290837822,0.0,9773619.440554546 
 05/05  22:00:00,11.975000000000001,90.0,3.8499999999999996,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.1747894806267,22.222513414971367,11.6807712724414,0.0921876974836425,6.701364176529763,0.063620324516558,439.0818548197773,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,422.8972193311545,12.212229947310979,0.0,665268.5861685819,0.0,25302.711666602772 
 05/05  23:00:00,8.35,91.25,6.300000000000001,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.41268907360154,22.14853849754666,18.954958727547236,0.14959748463808642,15.093923217675627,0.14329624059228557,308.9065320143595,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,0.0,88.43522073431899,0.0,0.0,0.0,222596.91304103236 
 05/05  24:00:00,6.0,91.75,7.2,22.783466708564077,26.9,22.1,27.0,22.0,22.783466708564077,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.333602046219198,22.060751488879685,21.847092292184264,0.17242295805250774,22.238006428038112,0.2111195792803074,446.04819353698474,9.25375,12.07111123807296,9.25375,12.07111123807296,22.1,26.9,22.1,26.9,0.0,0.0,0.0,272.1285786189222,0.0,0.0,0.0,715635.8279534772 
 05/06  01:00:00,4.85,92.75,7.2,22.82182003770767,26.9,22.1,27.0,22.0,22.82182003770767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.1743013697021,22.027326400148702,22.209586164855523,0.17528385436612137,22.607114733391768,0.21462375985455528,569.5207276515761,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,29.08745830791559,378.075742088403,0.0,83319.9859087403,0.0,1029385.4039825008 
 05/06  02:00:00,4.525,93.0,5.25,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07302961630516,22.022937750752728,18.508743413848002,0.14607583684682068,16.51605242524394,0.15679742024863785,638.4569641754683,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,106.6280022002679,366.8183579669252,0.0,305768.85211241443,0.0,1008142.6949723181 
 05/06  03:00:00,4.425000000000001,94.5,4.225,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.032131374563008,22.027384693461798,16.103933544030475,0.12709644930351172,13.925962108040586,0.1322080408078382,709.3281732121075,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,186.72529274353144,380.9913344536874,0.0,530897.7186145344,0.0,1040323.5834290751 
 05/06  04:00:00,3.8750000000000004,93.5,4.1,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.014234211661783,22.030611925318837,16.04978534308409,0.1266690975600608,13.900135732817075,0.13196285455478235,846.5446826715611,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,290.89578044363054,441.3373972448193,0.0,841828.7567463187,0.0,1227313.5609746203 
 05/06  05:00:00,4.15,92.25,4.85,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.021828878349808,22.047458802235454,17.999396565555877,0.14205593849683895,15.502014029456294,0.1471705069645925,935.1985624268439,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,369.1782850388897,492.54986649597004,0.0,1046800.8065450945,0.0,1344642.2877587618 
 05/06  06:00:00,3.925,92.0,6.300000000000001,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.044191699545753,22.071974967160173,20.944485939054076,0.16529935298496423,19.98939205399177,0.18977204877443565,1024.0876320644832,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,424.52495471710483,550.829534880733,0.0,1207176.4339980138,0.0,1507092.6512283077 
 05/06  07:00:00,4.325,90.5,5.5,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.121826102543793,22.159591720277653,19.424666896696664,0.15330454418006245,17.270244579298037,0.1639574474199429,806.8254706877669,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,305.3530271230252,389.2198609791142,0.0,861633.9003670932,0.0,1063600.630434754 
 05/06  08:00:00,4.949999999999999,84.75,6.300000000000001,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.31704898224822,22.390855247820845,22.090650967414447,0.1743451867262778,18.83132892118121,0.17877781679729482,318.1213669926162,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,28.555823687411866,43.77317439081883,0.0,81401.6616825001,0.0,122615.48783801509 
 05/06  09:00:00,5.85,78.5,6.325,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.655307222806687,22.682219284990936,21.75462953197882,0.1716932178009858,18.51908268065266,0.1758134640732516,246.9843389766772,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  10:00:00,6.550000000000001,70.25,6.575,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.536413886908562,19.528170324308263,17.38501154025284,0.13720705142165543,14.897144832797022,0.14142809787178293,5092.535576179486,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,6588.748614308598,5019.349942473454,0.0,9886239.275188558,0.0,7521745.178741557 
 05/06  11:00:00,7.6000000000000005,61.25,6.7,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.11566777555697,22.101484111274758,22.8780341665395,0.18055942057022767,14.349749459412902,0.13623132444234753,1462.041431802212,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,1250.7815428056615,1073.1971944211684,0.0,2347529.0460022017,0.0,2019555.0697052504 
 05/06  12:00:00,8.725,56.75,7.824999999999999,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.13021129980786,23.08187170650247,26.9937935917541,0.21304206884383187,18.61392707015179,0.1767138823581797,246.9843389766772,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  13:00:00,8.625,56.75,6.699999999999999,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.95493810258745,19.74896414704319,16.29252858556331,0.12858489062559836,12.25827194645641,0.11637559438675764,5988.812498779001,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,7730.51697235722,6018.9546628214575,0.0,11606476.021578548,0.0,9024834.82676173 
 05/06  14:00:00,7.375,62.25,6.575,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.742882586657743,22.95636905259179,16.073389014708138,0.12685538390095638,11.680834288593019,0.11089361038863176,3154.9053777508343,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,6910.344011710244,0.0,0.0,10450515.739586966,0.0,0.0 
 05/06  15:00:00,7.449999999999999,59.5,5.95,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,0.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.265221627791348,19.131137327830977,16.73807992126237,0.13210129812907925,10.097399638477544,0.09586105527934122,3542.109212790571,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,1018.5830083762938,6310.620529670558,0.0,1913866.995703188,0.0,9924558.26495371 
 05/06  16:00:00,7.75,52.0,6.825,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.165227895502444,22.549456000938505,16.667191865952773,0.13154183108314002,11.78390845381125,0.11187215918372989,3180.4129815267934,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,6901.218684090954,15.78536483219007,0.0,10497417.269165821,0.0,44868.503299058655 
 05/06  17:00:00,7.95,49.25,4.5,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.42944369943624,20.02034695179364,12.855073391638374,0.10145559649424479,7.870437861719182,0.07471908669038672,2812.395042137957,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,752.4609368440427,5316.503687637817,0.0,1128425.7356944657,0.0,8087237.4179183 
 05/06  18:00:00,8.075,48.25,3.6,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,0.5,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.708416038517345,21.964729266727147,8.629690902146205,0.068107774367721,6.7047882338744005,0.06365283127692657,4355.951704854869,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,7966.910061165602,1099.7063758303627,0.0,12497457.912281746,0.0,2270078.9918841682 
 05/06  19:00:00,6.75,51.75,3.0,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.13269983059669,22.07767217117096,12.122426571056359,0.09567335644494958,9.572995384874329,0.09088255121460964,629.1354426127043,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,303.6928981336664,167.66466497052224,0.0,878780.2262609703,0.0,495489.4024614815 
 05/06  20:00:00,5.0249999999999995,59.75,2.2750000000000004,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.98784463440709,21.979952698743602,11.511521220207285,0.09085193186932376,8.901958483718364,0.08451196989869685,787.6565816995978,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,291.98060119527054,346.76690011267266,0.0,871341.2947138412,0.0,1029399.932247632 
 05/06  21:00:00,1.9749999999999999,74.0,1.65,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.93548780696889,21.956820909301864,11.877552425794098,0.0937407457381324,9.811354780313014,0.09314544899033278,1155.2161045627308,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,512.5861615462707,546.5801228214075,0.0,1549265.3820480602,0.0,1639694.9410526864 
 05/06  22:00:00,1.25,75.0,1.9500000000000002,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.955102963398872,21.987770022243232,12.67675492578735,0.10004826059131464,10.276106468995078,0.09755763320755921,1381.9373903638689,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,663.8628342183187,661.7884408224575,0.0,2016293.676729448,0.0,1995687.832142824 
 05/06  23:00:00,1.225,78.5,1.65,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,0.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.995406964796647,22.02490729581234,12.330929276977788,0.09731891425356404,10.213024910318236,0.0969587597351867,1489.1277090105875,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,737.3459548123225,718.5987733475613,0.0,2237292.6197908027,0.0,2163513.3317796364 
 05/06  24:00:00,0.9,82.25,1.125,22.860173366851264,26.9,22.1,27.0,22.0,22.860173366851264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.02906943654182,22.051014281504557,12.072404813905948,0.09527857167361671,10.474575170514793,0.09944182318208505,1563.964509371313,9.476666666666667,12.303555657125036,9.476666666666667,12.303555657125036,22.1,26.9,22.1,26.9,0.0,0.0,783.2682282622454,759.402922933295,0.0,2383003.9367007604,0.0,2289323.3788749585 
 05/07  01:00:00,0.275,86.75,1.0,22.631943530166136,26.9,22.1,27.0,22.0,22.631943530166136,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.04590875687055,22.06145062697322,12.255508782729802,0.09672367601581136,10.807260855649332,0.1026002205908397,1655.2554102816712,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,839.0356717050001,808.099768499274,0.0,2561941.0073905783,0.0,2441761.452602884 
 05/07  02:00:00,-0.425,91.75,1.0,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.054554619558722,22.065935238557728,12.565565596717352,0.09917072536760063,11.02299480187442,0.10464832054579323,1752.7207254273662,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,898.956968902156,858.8331517993488,0.0,2755273.33905253,0.0,2602262.515780735 
 05/07  03:00:00,-0.825,93.0,1.0,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06060968600093,22.069526187816244,12.763793301394252,0.10073519018292881,11.247458180012144,0.10677929456586205,1840.3266040742765,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,952.1570565013799,904.8343973032207,0.0,2927593.7143868874,0.0,2747978.113807955 
 05/07  04:00:00,-0.9,90.75,0.25,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.071296525331917,22.078682803323776,12.473810126471154,0.09844656723315597,11.050851343832708,0.10491278046658106,1878.4398167631657,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,973.9812534802645,922.1672724922846,0.0,3004824.6130984947,0.0,2809085.5813412536 
 05/07  05:00:00,-0.9,92.25,0.75,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08771038896443,22.095775589945497,12.681931812963901,0.10008911793693058,11.198823650000076,0.10631757595147684,1883.5243104031883,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,981.0746700710497,920.8436015035268,0.0,3026392.5856141867,0.0,2805844.7360111214 
 05/07  06:00:00,-0.15000000000000002,93.0,0.25,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.1817582316989,22.260555591098797,12.130326268030695,0.09573570291659059,10.741559235973241,0.10197647320822531,1391.558944800799,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,745.492244207592,560.8226065645308,0.0,2311834.5058765938,0.0,1733841.158679706 
 05/07  07:00:00,2.2,84.75,0.75,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.18230414855292,19.242435771069374,8.253463366758163,0.06513848840120282,6.763578090423259,0.06421096088358483,2718.9128954819776,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,293.0560112716421,5089.642117248997,0.0,901370.8206456915,0.0,7936672.3081538435 
 05/07  08:00:00,5.225,68.5,1.0,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.327641926467685,22.240310575780946,9.770714750397364,0.07711303257291945,8.400949908142312,0.07975557592814371,870.1617704185098,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,1.2575447651003469,1118.595050963889,0.0,3782.2034408065906,0.0,2225113.1905143484 
 05/07  09:00:00,7.050000000000001,59.5,1.8250000000000002,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.763122444179096,20.387528641534182,6.65660402577596,0.05253565743937132,5.393375945550637,0.05120275795448784,6025.403695172489,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,7731.497281263899,5722.777815811614,0.0,12047251.673945177,0.0,8715525.830063453 
 05/07  10:00:00,8.6,51.25,2.85,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.65999587792547,21.58754932133464,7.394314373996852,0.05835786017120566,5.128694825758433,0.048689971260464905,5475.590748278268,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,7032.902251005272,5401.981980581657,0.0,10630046.386645926,0.0,8156936.686839801 
 05/07  11:00:00,9.75,46.0,2.725,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.088695552565657,21.655940500667953,6.721824120370767,0.05305039145907996,4.5010933216275815,0.04273174987328444,5864.501982944521,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,7639.170828904646,5763.589117143994,0.0,11507406.529783143,0.0,8677539.3828601 
 05/07  12:00:00,10.375,42.0,2.975,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.30370865345125,21.87368265586956,6.936277212914833,0.054742911272949404,4.44545638331902,0.042203552930534315,5769.149007669906,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,7414.592607076035,5639.890005097981,0.0,11216063.274853524,0.0,8626415.551648738 
 05/07  13:00:00,9.75,34.25,3.8499999999999996,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.859704741944142,21.618348000487387,8.300604752023231,0.06551054052536597,4.567681602215428,0.043363914893480696,5638.036323194115,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,7164.1888342612065,5403.58728945002,0.0,11007515.376814159,0.0,8363233.420250031 
 05/07  14:00:00,10.399999999999999,39.5,3.7249999999999996,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.555503572427952,21.487228102329727,8.199529649256418,0.06471282941711251,5.505154879684618,0.052263946673140896,5795.613698878344,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,7567.024503216986,5684.341465745989,0.0,11370536.573026983,0.0,8566971.390673673 
 05/07  15:00:00,11.225000000000001,47.25,3.9749999999999996,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.765468691104175,21.1680850863021,8.4834803666392,0.066953842636514,6.300123887418604,0.05981109452548049,5852.107337223241,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,7551.117132235644,5943.27063440108,0.0,11292423.718733035,0.0,8848549.423452782 
 05/07  16:00:00,7.35,69.25,5.675000000000001,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.317765035486648,22.500307729462847,12.017187086092987,0.09484277894481244,5.389917603143395,0.05116992570415162,3294.8379545792186,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,6893.23016041132,422.7017584775188,0.0,10336931.401036918,0.0,615289.6086937804 
 05/07  17:00:00,5.925000000000001,79.0,6.575,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,0.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.968533630945068,19.192812902731802,18.40470783539186,0.14525476089125627,7.0872189480045975,0.06728348997523687,3926.257236042926,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,1431.7237821637646,6577.793677491295,0.0,2763738.1104654297,0.0,10455388.27811072 
 05/07  18:00:00,6.875,78.5,3.25,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.17036327377719,22.210087483731456,8.828691279247748,0.06967833731561901,5.806683844794287,0.05512655346574066,3281.528524035714,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,7159.400611857985,69.97635697007786,0.0,10727948.731318397,0.0,178147.93721193456 
 05/07  19:00:00,6.15,81.75,2.1,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.999384733516234,22.090506831486522,10.760818910256749,0.08492719318248132,9.192713619739836,0.0872722938597983,1110.5134435390023,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,1447.7375715931962,93.03964449553592,0.0,2848428.811096792,0.0,256053.0856072505 
 05/07  20:00:00,4.75,87.5,2.1,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.060770286472593,21.986966099393157,11.484248988849071,0.09063669229690899,9.249163220066297,0.08780820592143157,865.8643593304628,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,519.2539507513914,273.7241410329532,0.0,1414068.2626805268,0.0,767603.4633801769 
 05/07  21:00:00,3.9499999999999997,84.5,2.1,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.02518007493172,21.965934381289085,11.93658989309834,0.09420668484858175,9.724685380170037,0.09232264109368643,1004.50555666525,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,502.7187874077291,420.27314957314246,0.0,1434358.7244331469,0.0,1207518.0402805395 
 05/07  22:00:00,4.1,82.25,1.65,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.02946729222751,21.99679625066053,11.323643800130085,0.0893691542031822,9.669840852767354,0.09180196701309604,1105.9131875984162,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,570.3628298744995,495.0616468038168,0.0,1611082.9295305833,0.0,1399497.3783324142 
 05/07  23:00:00,4.7250000000000005,81.25,2.325,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.049168002152634,22.03460050998386,12.01992524802235,0.0948643892338694,9.975716355105828,0.0947058382559981,1132.6991046224498,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,608.1478881941007,529.0993452980131,0.0,1664285.51847553,0.0,1444617.2350611915 
 05/07  24:00:00,5.35,84.75,2.975,22.40371369348101,26.9,22.1,27.0,22.0,22.40371369348101,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06953262453503,22.06382042020784,12.805404671297824,0.10106359798161596,9.608543658114932,0.09122003364654364,1088.4712107930939,9.388611111111112,10.920344525700031,9.388611111111112,10.920344525700031,22.1,26.9,22.1,26.9,0.0,0.0,622.3479447848651,533.6579134062282,0.0,1631138.8783136175,0.0,1394334.0309612514 
 05/08  01:00:00,5.875,83.0,3.8499999999999996,22.207861074132907,26.9,22.1,27.0,22.0,23.451856846740505,-27.9,1.0,1.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.5,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08447338791953,22.082139021038167,14.509416491292438,0.11451210429222547,9.714145988017277,0.09222258392154911,1083.8091872442242,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,638.209023615901,534.2986887991253,0.0,1639685.8103727675,0.0,1368941.8849873915 
 05/08  02:00:00,5.775,87.25,3.7249999999999996,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.087665435161128,22.08627612283293,14.208024441282951,0.11213343952067892,9.640030636246838,0.09151895961355995,1084.0443494738474,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,643.7001420816883,542.9752556511795,0.0,1635032.3023177166,0.0,1374385.6050804425 
 05/08  03:00:00,5.55,90.5,4.35,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.086050674237615,22.085432047506274,15.909686712150325,0.12556340257595766,10.172355069202625,0.09657265499268161,1126.9555323127784,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,683.9144674152656,569.3799710213088,0.0,1728954.7810698687,0.0,1434716.1181143834 
 05/08  04:00:00,5.425000000000001,93.25,4.225,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.0853764003086,22.085158907358192,15.49194232445425,0.12226645476830098,9.684749830677298,0.09194350744991676,1140.6153112548766,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,698.4392981112647,581.5507623227176,0.0,1755885.666507069,0.0,1456863.2311366014 
 05/08  05:00:00,5.25,91.75,3.3499999999999996,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.095347511832713,22.09487052382832,13.592606515401283,0.10727640052437196,9.504763487035191,0.09023478228748436,1129.0791270281397,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,671.2753778824637,576.5739644501173,0.0,1709978.5249306906,0.0,1461333.1085114887 
 05/08  06:00:00,5.8,92.5,3.1,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.151484825234064,22.152284112246576,12.759647014429051,0.10070246660333693,9.007718651242882,0.08551601862692454,932.522499452638,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,531.7751287843852,452.55751149303705,0.0,1333767.4990496552,0.0,1130837.1448129993 
 05/08  07:00:00,6.6,89.25,3.8499999999999996,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.54144447657793,22.56125114944961,13.907136043610278,0.10975874970491054,8.849985235246876,0.08401855470041283,246.9843389766772,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  08:00:00,7.3999999999999995,84.25,4.1,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.920182857522647,22.935247198732256,14.434941262948414,0.11392432633985666,8.911475927140927,0.08460232505970006,246.9843389766772,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  09:00:00,8.35,77.0,4.475,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.53943885773493,23.58731711499504,14.913619758641092,0.11770218204164187,8.717681324966158,0.08276250929157675,246.9843389766772,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  10:00:00,9.35,69.0,4.975,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.92041201440916,21.61974318406746,14.21628688987484,0.11219864892282347,6.673452065628943,0.06335533704435468,2565.7566322245093,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5615.304964877117,0.0,0.0,0.0,8329580.255692197 
 05/08  11:00:00,10.424999999999999,60.25,5.550000000000001,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.095494505741772,24.050060093056864,11.9399684891394,0.09423334961090679,5.3466507655140685,0.050759166017277174,3590.6720816416337,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,7731.810768140886,377.62222952290006,0.0,11452829.63862131,0.0,564278.1139892607 
 05/08  12:00:00,11.825,58.0,6.45,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.83993651157744,21.84517419611036,12.384132623925804,0.09773880896249758,5.110119927969356,0.048513627907966365,5770.690172068855,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,7490.6165761137,5921.838754370066,0.0,11067874.951551167,0.0,8780777.158397477 
 05/08  13:00:00,9.425,79.0,3.625,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.524035204622432,22.763365916542405,10.43553137945912,0.082359939035906,5.527208640289198,0.05247331708929998,2650.370034338385,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,230.71027641548193,5548.282768550451,0.0,406789.56055866,0.0,8227493.112860848 
 05/08  14:00:00,10.3,74.0,4.475,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.70264586978871,24.87502811134742,10.617695662029664,0.08379762712877695,6.077869526973776,0.057701092119367095,3461.5287038686984,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,7582.956196611503,193.18149885782302,0.0,11268208.102214223,0.0,285470.0696817583 
 05/08  15:00:00,10.075000000000001,80.5,5.925000000000001,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.363931560337477,21.363019543835563,10.825913564222828,0.08544093719198738,6.134120913342892,0.05823512240947476,5851.874497048571,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,7531.0246138596385,6121.5411687632,0.0,11111202.154610818,0.0,9029389.509459088 
 05/08  16:00:00,10.325,81.0,4.625,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.278811651307215,22.10825515982877,12.914826735717156,0.10192718549116031,7.402270198234367,0.07027447244551713,2852.491935963493,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,520.3901142913173,5830.0467918994655,0.0,752199.2715023783,0.0,8608465.524072293 
 05/08  17:00:00,10.725000000000001,77.0,4.475,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.16926897906133,23.67437484860344,10.126558763007125,0.07992144645422114,7.536370395692028,0.07154757115426524,3668.1225235570546,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,7994.853058685882,340.91531298940356,0.0,11789967.303903744,0.0,506152.6083494115 
 05/08  18:00:00,10.425,78.25,3.8499999999999996,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.08663433264831,21.592433341477438,10.499132662680685,0.08286189697348108,7.337655123158408,0.06966104032383186,2631.8677767783693,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5800.507693648781,0.0,0.0,0.0,8567580.376086093 
 05/08  19:00:00,9.1,86.5,2.475,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.191958977611336,22.13318737142373,10.722346824802976,0.08462356143654129,8.82536999054335,0.083784866481889,521.0531754766921,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,0.0,585.4202543994318,0.0,0.0,0.0,984774.610760782 
 05/08  20:00:00,8.4,92.0,1.65,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.63668408281592,22.197295592284064,9.663269375649723,0.07626504561450506,8.53690833065115,0.08104631595255032,283.86594230527544,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,0.0,55.91426148593497,0.0,0.0,0.0,132565.7627917901 
 05/08  21:00:00,8.075,93.75,1.5,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.122576682093467,22.082819591526054,9.53539604651785,0.07525583590503596,8.138865245521913,0.07726743905817335,326.1846644323063,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,0.0,118.5379240586208,0.0,0.0,0.0,284685.1756828502 
 05/08  22:00:00,8.149999999999999,93.25,2.325,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.752429329422974,22.028817638009016,10.59257347279906,0.08359935625034773,8.377231023658823,0.07953039742892185,380.11783432381674,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,0.0,201.46311818796391,0.0,0.0,0.0,478537.62240983406 
 05/08  23:00:00,8.125,93.75,2.975,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.443220512067057,22.023008463809457,11.619391917683664,0.09170327558579255,8.383015578185923,0.07958531389465975,421.79441168087214,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,0.0,267.22770060488614,0.0,0.0,0.0,628324.5826305755 
 05/08  24:00:00,7.5,94.0,2.725,22.01200845478481,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.20926504393926,22.022179387018355,11.418257521441536,0.09011587040150722,8.692874584904018,0.08252700308547045,563.6487870953445,9.299166666666666,9.733358953893358,9.299166666666666,9.733358953893358,22.1,26.9,22.1,26.9,0.0,0.0,131.01309600413398,343.260481116073,0.0,319153.2674298093,0.0,819177.2774121775 
 05/09  01:00:00,6.85,94.0,2.975,21.96278260930633,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.09247324521327,22.032773716281785,12.166518714675707,0.0960213431576914,8.918450595206556,0.0846685400323596,708.6118933584744,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,271.1478616743266,405.95269737055906,0.0,674021.6291814905,0.0,985529.2304097536 
 05/09  02:00:00,6.775,94.0,3.475,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.05201828210833,22.051545993571928,13.248864358898613,0.10456349765204136,9.125876119840564,0.08663776284171698,798.3545964394312,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,370.06226813266323,441.7101488774181,0.0,914849.3515551098,0.0,1067343.1490921816 
 05/09  03:00:00,6.95,94.0,3.225,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.046908994937347,22.066885765803285,12.48227824574424,0.09851339984203039,8.520560689717135,0.08089111737000727,828.2497916971942,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,415.4219495628603,450.75581214161366,0.0,1013036.8338698638,0.0,1076599.7144267978 
 05/09  04:00:00,6.699999999999999,91.75,3.475,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.047085954979877,22.070479019054197,12.776071139761452,0.10083209008985697,8.380800364985628,0.07956428346280088,895.9825069771107,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,475.7502399189615,479.1754634550282,0.0,1173204.430947649,0.0,1159973.7308872782 
 05/09  05:00:00,6.075,93.25,2.025,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.066533671521448,22.086098853813205,10.962045016720504,0.08651532216778714,8.563117419119838,0.08129513554655196,912.8216753281972,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,474.9906983603812,486.6190850230079,0.0,1193245.0934011282,0.0,1200515.0525149782 
 05/09  06:00:00,6.725,91.75,2.7,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.15398550928426,22.217730237502835,11.543118588223738,0.09110130654981705,8.306552073464745,0.07885939707296663,649.9889433062436,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,331.5008004429484,255.87426398899882,0.0,821605.4916626106,0.0,627258.5126294051 
 05/09  07:00:00,7.675000000000001,88.0,3.8499999999999996,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.928118262951173,23.464178478806335,13.206182495295163,0.10422664123749992,8.204299873991957,0.07788865172297145,246.98433897667718,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  08:00:00,9.025,83.25,4.1,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.266366966274287,22.148726988988628,11.513891629155307,0.09087063975580796,5.664713721183841,0.05377874052828146,2610.2313823054396,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5738.373185804377,0.0,0.0,0.0,8489689.35598355 
 05/09  09:00:00,10.6,67.75,4.85,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.961435797834724,24.4640537429743,10.601254917710808,0.08366787248087552,4.582570688073173,0.043505266482362,3603.194743139167,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,7902.250558212936,248.58088232110433,0.0,11676493.620806633,0.0,386080.7830740437 
 05/09  10:00:00,11.600000000000001,57.75,4.725,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.446013573226246,22.7821299226618,8.011208943844613,0.06322655322733985,1.3480143702763976,0.012797560232635877,5699.119081968305,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,7338.566909353384,5661.417353558899,0.0,10878993.535681576,0.0,8713067.579182386 
 05/09  11:00:00,11.425,63.5,4.225,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.73241259917515,22.42974852363161,10.670769818584908,0.08421650223339079,4.861792465691861,0.04615609691572461,2724.975442056519,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,279.40329663680814,5497.750112643552,0.0,412837.2495164309,0.0,8489930.721571002 
 05/09  12:00:00,11.75,61.5,4.475,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.296600947746406,23.86306712590678,8.030809003022217,0.06338124201320705,1.8888104037044207,0.01793168191855428,5785.441339176661,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,7685.8692246547325,5502.127502095339,0.0,11365168.651348043,0.0,8537465.468181165 
 05/09  13:00:00,12.875,62.25,4.225,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.688819428593234,25.347349907872797,9.094961891697752,0.07177981452947721,4.0421118960547675,0.03837434644425068,3449.1660281489467,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,63.41143314919132,7405.865063216617,0.0,0.0,11335209.249227587,174017.05563773098,0.0 
 05/09  14:00:00,13.65,54.75,4.475,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.076870278655196,26.8928540624816,13.157470807968863,0.10384219587936253,7.1802812751365845,0.0681669900054454,744.1515757799503,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,21.949547924532293,643.9333403853657,0.0,0.0,59624.76563703119,0.0,1717361.470014478,0.0 
 05/09  15:00:00,12.45,62.5,5.425000000000001,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.869791822433307,26.905024851026113,17.68967485225784,0.1396115338472077,9.493622983467034,0.09012901838126863,1274.7236678269892,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,590.284954302291,805.9029569299908,0.0,0.0,1570069.1022179688,0.0,2105618.6111900206,0.0 
 05/09  16:00:00,12.600000000000001,57.0,6.075,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.041970859645573,26.90839618288378,19.478994395750888,0.15373331099100668,9.634423207392372,0.0914657247148099,1557.4354302137926,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,994.6349910861277,808.4520745833806,0.0,0.0,2584150.966205328,0.0,2103496.9099011593,0.0 
 05/09  17:00:00,12.35,60.75,5.0,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.12801340364797,26.88598678278656,16.0521175179312,0.12668750369303522,8.793441343019257,0.08348174746561886,1704.986108916727,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,1308.2665827298072,723.3383286500217,0.0,0.0,3327598.7577280873,0.0,1888330.6445840942,0.0 
 05/09  18:00:00,11.15,67.5,4.225,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.92822935941751,26.793900475454407,14.854251361554422,0.1172336311469225,10.121831521246605,0.09609300272606587,1384.5939254974492,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,1075.7340238789554,494.5712472516567,0.0,0.0,2763783.3016926986,0.0,1306482.0812997625,0.0 
 05/09  19:00:00,10.35,75.0,3.7249999999999996,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.699768813274524,23.250723839614437,11.294271013594427,0.08913733650071683,6.5849225618725225,0.06251486999766004,2652.295094845979,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,105.2765366224695,0.0,0.0,5637.245592941012,286404.08692297514,0.0,0.0,8353775.844032174 
 05/09  20:00:00,9.45,84.5,2.85,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.893907938542824,22.940945963021942,7.727659726802344,0.0609887087534832,5.077157674061095,0.04820069620701728,3424.4617068289294,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,7338.885825541833,369.8068520767748,0.0,10884368.859914294,0.0,536011.5776219328 
 05/09  21:00:00,8.3,88.5,2.225,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.498103653346995,23.363594081043463,10.039690802824008,0.07923586182563791,8.131746999749726,0.07719986101076604,444.42891641028814,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,490.2225004742643,0.0,0.0,709725.2681440791,0.0,0.0 
