Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 05/09  22:00:00,8.3,91.25,2.1,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.713632730251028,23.204372794336447,10.03210855553797,0.0791760207498435,8.167678627097484,0.07754098286775729,246.9843389766772,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  23:00:00,8.775,90.5,1.65,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.731417379886732,23.04732551312298,9.244145165682355,0.07295720788912284,7.806360654647033,0.07411076089273455,246.9843389766772,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  24:00:00,8.9,90.0,2.7,21.91355676382785,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.653213023130125,22.868112768613845,10.785661569173499,0.08512325793467022,7.996104326921516,0.07591211859947497,246.9843389766772,9.297638888888887,9.43502049644802,9.297638888888887,9.43502049644802,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  01:00:00,8.6,91.5,2.35,21.919688587445066,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.53006999736305,22.673571530195513,10.301897365292927,0.08130526449566025,8.036607567943845,0.07629664170103059,246.9843389766772,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  02:00:00,8.350000000000001,94.25,2.1,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.3906716728871,22.477692238490555,9.96463425195136,0.07864349592405245,8.198544540822237,0.07783401267421763,246.9843389766772,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  03:00:00,8.075,94.25,2.1,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.235472383296376,22.279328888226313,10.058339164526796,0.07938303956648438,8.170787940189765,0.0775705015601822,248.10203969424688,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,1.6569078619673303,0.0,0.0,4019.0138001071264,0.0,0.0 
 05/10  04:00:00,8.524999999999999,93.25,1.65,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.131021532115795,22.146674128170318,9.160132650123487,0.07229415917525467,7.82288233753404,0.07426761176654803,311.6395473888743,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,49.52255293652827,48.49260414076106,0.0,117579.365796192,0.0,114860.84726361421 
 05/10  05:00:00,8.25,90.0,1.9500000000000002,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.085144588051623,22.091407778132762,9.726643046774685,0.07676520717796959,8.163628794302582,0.07750253522189557,403.88600217229475,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,120.00975090164869,112.91843466128893,0.0,290979.54579588166,0.0,273112.66378072905 
 05/10  06:00:00,8.775,88.25,2.475,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.13478081737803,22.141974781883793,10.241178230841626,0.08082605322889473,8.250367687524053,0.07832600286066144,303.8781634963936,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,45.14189594642934,39.818794244986734,0.0,108723.4456214005,0.0,95820.35724580743 
 05/10  07:00:00,9.375,90.25,2.6,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.00130255947385,23.05027634080663,10.412900164630294,0.08218132757800942,8.060085658303436,0.07651953418804652,246.98433897667718,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  08:00:00,10.55,84.25,3.35,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.289942446522215,24.397471333199924,12.218383324298742,0.09643067220202564,9.663527575264416,0.09174203104290854,246.98433897667718,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  09:00:00,11.275,80.5,4.35,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.144738176244914,21.185558381072184,10.155011922192845,0.08014600621746688,8.112949778295812,0.07702140699791057,6131.755645547494,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,8082.94398164806,6246.312697245762,0.0,11930312.038117606,0.0,9217002.34739599 
 05/10  10:00:00,12.225,77.0,5.800000000000001,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.317337808880325,22.423472008300074,14.069914783969002,0.11104344203583247,11.331937715798404,0.10758131268339008,5908.86452423012,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,7786.1972559418855,5989.389147771131,0.0,11499799.960128246,0.0,8846968.70678415 
 05/10  11:00:00,11.75,81.25,6.2,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.855638250659695,23.952242161166712,20.021923742880126,0.15801825119236382,14.483007384511371,0.13749642692235603,538.4703479875378,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,381.05522100339886,320.5103144399179,0.0,572803.1463948598,0.0,474797.2052455901 
 05/10  12:00:00,11.5,85.25,6.575,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.388089973662012,21.3915074789711,16.203278325635463,0.12788050426525777,12.792634297937,0.12144863702629832,6200.736199502659,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,8169.808461000314,6318.782536223196,0.0,12068957.913090551,0.0,9326714.858504076 
 05/10  13:00:00,10.975000000000001,92.75,5.5,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.402830336522612,22.329762927259964,13.306665044668787,0.10501967575962053,10.134240669174643,0.09621081068238033,5930.208991787203,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,7810.837470289179,6009.624750607981,0.0,11541400.286456367,0.0,8882208.463661524 
 05/10  14:00:00,12.3,87.5,5.550000000000001,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.562187977029172,24.517771586531993,17.66471595292075,0.13941455169526362,11.442401772174108,0.10863001842880396,520.7756152249361,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,340.26981802102205,317.7196281043895,0.0,516266.7342242209,0.0,467724.50983324286 
 05/10  15:00:00,13.774999999999999,73.0,6.825,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.40725371134865,22.207224581960823,16.181205876232802,0.1277063027300342,12.054057262515556,0.1144368541360985,6143.361757363812,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,7918.9791731388395,6211.992651304481,0.0,11905148.936061073,0.0,9285449.130333826 
 05/10  16:00:00,14.1,63.0,6.075,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.490529705845713,23.192394300483087,13.953860010967265,0.11012750745792843,10.080730000923472,0.09570279977750208,5898.6423744053345,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,7490.265354335823,5852.91526646655,0.0,11464250.609044934,0.0,8846611.10156652 
 05/10  17:00:00,13.424999999999999,61.0,7.574999999999999,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.156157869122044,24.03231775937565,24.50546153571873,0.1934035023938706,13.879753041138242,0.13176934866180756,297.64159659874747,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,9.369138463762145,70.42145652207596,0.0,22986.109686519092,0.0,159154.80435230403 
 05/10  18:00:00,12.825,65.5,7.449999999999999,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.466126770823962,21.26828327586228,16.484082665609325,0.13009668545242642,12.137120910127617,0.11522543032408067,6119.789877157675,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,8033.2706698505535,6249.695215851299,0.0,11881208.00646155,0.0,9223172.230994975 
 05/10  19:00:00,12.025,70.75,6.45,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.434591334947534,23.36678210291388,20.702290147934335,0.16338788054853054,11.828662968452273,0.11229704233737421,246.9843389766772,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  20:00:00,10.975,75.75,4.625,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.284060206606085,23.225466236920347,15.01000869454419,0.11846290869714701,9.412749862065654,0.0893612382558066,246.9843389766772,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  21:00:00,10.55,79.25,4.475,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.04577078439216,22.97850885328026,14.58209529734534,0.11508570441071123,9.338572957780666,0.08865702959053623,246.9843389766772,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  22:00:00,9.600000000000001,84.5,3.8499999999999996,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.80055275639707,22.723440075482497,13.143522043224479,0.1037321085850792,8.974385497111534,0.08519956573358323,246.9843389766772,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  23:00:00,9.225,86.75,2.85,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.575625264996972,22.482103547456987,10.942490289041178,0.0863609911499433,8.476319278482034,0.08047110543427255,246.9843389766772,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  24:00:00,8.975000000000001,87.0,2.6,21.92582041106228,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.365393488477263,22.263515337724854,10.46434850339661,0.08258737130402735,8.362604570608047,0.07939153918079445,257.19396980403957,9.47923611111111,9.472183063825083,9.47923611111111,9.472183063825083,22.1,26.9,22.1,26.9,0.0,0.0,0.0,15.424623938786116,0.0,0.0,0.0,36697.364170797795 
 05/11  01:00:00,8.525,88.5,2.225,21.96523836995605,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.18382228694694,22.12097628543455,9.944305249084602,0.0784830541242163,8.343535230929657,0.0792105017760665,363.4259946751008,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,61.4691930125609,113.00859114351934,0.0,147850.29645509104,0.0,270747.166454462 
 05/11  02:00:00,8.625,85.25,2.475,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.092096643496397,22.06193438592952,10.317381376722437,0.0814274683577344,8.651989322766065,0.0821388532137964,477.767739729425,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,161.37046295170484,183.82519014102573,0.0,388893.8949392604,0.0,440789.02865737694 
 05/11  03:00:00,8.55,88.5,2.6,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.046492891637996,22.03718380641483,10.554838846209337,0.08330154472236082,8.811683666196071,0.08365493347519427,565.9901655765404,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,238.9597468438345,245.84554312420576,0.0,567156.7325384525,0.0,579672.822178728 
 05/11  04:00:00,9.024999999999999,90.0,3.35,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.039635703226338,22.042867999162283,11.976550577397191,0.09452206500537613,9.684899462752462,0.09194492800264742,622.9748035195203,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,298.4573451179399,291.565567704195,0.0,686145.947035841,0.0,665479.4926550793 
 05/11  05:00:00,9.575,88.5,3.225,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.093101061098636,22.13930275046208,11.466059157053653,0.0904931333938432,9.29507992393481,0.0882441224787016,515.2102722333016,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,244.73308002387614,182.2652633043269,0.0,553772.3036274946,0.0,410455.7358436409 
 05/11  06:00:00,10.075,85.0,3.8499999999999996,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.206592782661478,22.529092097857728,12.820650645917073,0.10118392319501676,10.098587402231692,0.09587233147826092,280.69735985431595,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,53.36702495004848,0.0,0.0,121213.61505997102,0.0,0.0 
 05/11  07:00:00,10.575,78.0,4.475,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.167886570180528,24.117715206508514,14.761597431297282,0.11650238213142575,10.631057201041806,0.10092740690815766,246.98433897667718,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  08:00:00,11.525,75.25,6.175000000000001,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.77892977070084,21.404710652978892,16.95960161373721,0.13384960517966898,11.044519154067718,0.10485266495022691,2789.8407198113105,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6195.386413240275,0.0,0.0,0.0,9135351.76461523 
 05/11  09:00:00,12.1,67.5,8.65,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.472430626997433,22.832075474520106,17.677629169722874,0.13951646617473837,13.61085414146737,0.12921651989313362,5925.504631084275,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,7980.384192662828,5843.247985013087,0.0,11791733.542787045,0.0,8614144.183148934 
 05/11  10:00:00,13.025,63.5,7.35,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.64330006755265,24.693118933464724,19.196214653171328,0.151501539410569,14.323054272768022,0.13597789000830715,3526.8511291566615,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,7702.151351453457,278.92626363916366,0.0,11374613.760078184,0.0,414110.4904882156 
 05/11  11:00:00,13.225,60.75,9.4,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.8731712743335,22.14383213691186,27.170588159450574,0.21443737774453842,18.922746424318184,0.17964570146418657,2853.94797772135,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,258.7356532111636,6049.50966095194,0.0,383291.7718218005,0.0,8982753.57976926 
 05/11  12:00:00,13.5,59.25,10.3,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.422525695922413,23.16604982054521,21.978172472354444,0.17345747706788645,17.137814975128848,0.1627002087188511,5926.368506578787,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,7921.1304531949745,5909.61151502428,0.0,11687776.11527812,0.0,8721406.888089476 
 05/11  13:00:00,14.5,58.25,9.925,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.657061515612753,25.080745012138035,26.19348327974127,0.20672581084887004,18.94731374881098,0.17987893474558458,3507.5645722617846,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,7563.430549776748,131.36359481089815,0.0,11474798.194008058,0.0,245515.81374151827 
 05/11  14:00:00,14.5,56.5,8.6,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.15963875150644,23.166773755444236,16.967541821443174,0.13391227137258388,11.926924356757576,0.11322990037146298,5985.44498534551,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,7721.777262206684,5935.419363795124,0.0,11682941.686160142,0.0,8939704.873671733 
 05/11  15:00:00,14.4,56.75,9.025,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.95178434763102,22.802946660994557,19.033716138602216,0.15021905869476382,13.988435538209355,0.1328011409283958,6071.272316760071,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,7864.028733261273,6117.012045922725,0.0,11785923.758976307,0.0,9144614.418479947 
 05/11  16:00:00,14.4,59.25,8.475,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.797263677533266,22.488635752197133,16.53515541196994,0.13049976490508713,11.647190003779087,0.11057420373326945,6154.5456883369825,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,7954.175836315184,6166.865140154569,0.0,12009459.168052737,0.0,9220593.067723332 
 05/11  17:00:00,13.425,62.25,8.2,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.02228006382277,22.61097608886985,24.230442615377733,0.19123298124939017,13.758311934367367,0.13061643077540583,2716.269380047222,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,64.60941915324658,5908.719928115459,0.0,150656.04619479852,0.0,8720625.910747182 
 05/11  18:00:00,12.575,67.5,7.074999999999999,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.445931289326904,23.89446392548858,15.400915843364206,0.12154805000666269,10.217197899362425,0.09699837658187671,3645.237204501525,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,7974.049674849665,238.09063769386253,0.0,11835842.179117046,0.0,378508.3887136297 
 05/11  19:00:00,11.8,73.5,7.075,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.409712588593624,24.464715318635783,23.206781950246153,0.18315398393645585,13.28968465839564,0.1261674531360395,246.98433897667712,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  20:00:00,11.225,78.0,6.45,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.36759737328244,24.128709293406594,21.257255530539425,0.16776781228524704,13.315423332201755,0.12641180678360064,246.9843389766772,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  21:00:00,10.5,81.25,5.375,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.103194619640522,23.73668965847094,17.559853326170476,0.13858694845856623,10.775192601892144,0.10229577620355257,246.9843389766772,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  22:00:00,10.0,85.0,4.725,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.85999470661952,23.39702526057929,15.523340713283417,0.12251425905308191,9.861756614019608,0.09362394574594465,246.9843389766772,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  23:00:00,9.525,87.5,3.8499999999999996,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.640393594391746,23.09944606157403,13.108399344492849,0.10345491107389089,8.531912135572995,0.08099888388590731,246.9843389766772,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  24:00:00,9.175,88.0,3.225,22.004656328849823,26.9,22.1,27.0,22.0,24.5,-27.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.435581737416047,22.82772309990899,11.708525859643593,0.09240674393435214,8.379262922234842,0.07954968753812733,246.9843389766772,9.689166666666667,9.7110797843934,9.689166666666667,9.7110797843934,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  01:00:00,8.875,88.75,3.8499999999999996,22.06135319596484,26.9,22.1,27.0,22.0,23.30902503153993,-27.9,1.0,1.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.5,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.60420564455599,19.721730832038933,8.81439814813978,0.06956553219205802,6.863097034669635,0.06515575769834,5707.599048754132,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,7501.40100220858,5768.108676948314,0.0,11095352.592300335,0.0,8526860.362898488 
 05/12  02:00:00,8.5,89.75,3.7249999999999996,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.003488760317886,21.98273533531571,13.270080323547429,0.10473093958590436,9.29767942532436,0.08826880120345496,2140.0339250747497,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,2060.8529920367273,1710.7035192385129,0.0,3710942.627845509,0.0,3091909.819086891 
 05/12  03:00:00,7.949999999999999,93.0,3.225,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.203739474621642,22.19786452747835,12.358518245338042,0.09753665359711933,9.109738311813473,0.08648455633679888,937.4083351742133,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,616.3959842925675,483.90653038709775,0.0,1388566.9086037006,0.0,1093250.3648741941 
 05/12  04:00:00,8.325,91.0,3.1,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.177580065357255,22.167319306846025,11.8762771999159,0.09373068132245807,8.806478239642132,0.08360551504069574,677.362309303215,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,378.896203297482,292.9948362898265,0.0,870908.730588264,0.0,676214.9133834236 
 05/12  05:00:00,8.649999999999999,88.5,3.1,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.182567381007527,22.2165752472989,11.731704432580912,0.09258967528539136,9.00745268639615,0.08551349365299188,541.7818460190554,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,295.10255716207314,163.4268785011971,0.0,681380.8017018538,0.0,378404.4312416931 
 05/12  06:00:00,9.45,85.0,3.1,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.20848908245512,20.302853589870082,8.936093995890603,0.0705259876051297,6.044514560551607,0.05738443214803628,2683.2909297800716,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,65.54547604786491,5815.022556401954,0.0,152442.92411733713,0.0,8600071.135623122 
 05/12  07:00:00,10.975000000000001,78.0,5.425000000000001,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.769779114657776,20.386091514929923,11.382082941244057,0.08983037116707647,8.878124329999086,0.08428569707509645,6014.64345485872,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,7668.9204439501,6367.9482355853725,0.0,11322909.885472288,0.0,9403278.316318456 
 05/12  08:00:00,11.025,73.75,6.575,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.124815007462285,20.63089741167429,14.592903183542898,0.11517100307121739,10.578976456562446,0.1004329711817058,6217.14864421024,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,8216.020921623738,6315.53810465927,0.0,12132965.698321957,0.0,9320844.100086933 
 05/12  09:00:00,12.325000000000001,67.75,7.45,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.798363434663433,21.46813566495571,16.64064354806362,0.13133230482488353,12.250073020388395,0.11629775675200246,6309.442887587356,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,8363.70579434816,6389.442585374445,0.0,12358239.185378851,0.0,9427805.748181177 
 05/12  10:00:00,13.55,57.75,7.7,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.466677247069757,21.953704268162433,17.356000602756623,0.1369780895263115,12.610920355029329,0.11972351066210855,6128.085218235961,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,8040.770557042364,6142.399897773537,0.0,12013918.090647507,0.0,9120435.53583674 
 05/12  11:00:00,13.8,57.25,8.9,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.799115702547454,22.16382373389537,21.83212228248047,0.17230481082629207,16.17567522590842,0.15356600238962878,6039.477577586411,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,7929.405622623111,6058.610789519982,0.0,11802691.269847222,0.0,9013461.210441768 
 05/12  12:00:00,13.274999999999999,64.75,8.1,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.774541222879076,21.95575133216952,18.98893742690278,0.14986565340742689,14.071284638828349,0.1335876802849265,6097.167353188821,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,8015.549555847306,6141.2136909484425,0.0,11901497.378973749,0.0,9122144.979133535 
 05/12  13:00:00,14.225,62.5,7.325,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.650629857314843,22.659198914376695,16.405651308429864,0.1294776846980883,11.79743648888282,0.11200058944936717,6208.213979908355,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,7921.641628963602,6141.7584978153745,0.0,12113694.459551198,0.0,9309870.858428014 
 05/12  14:00:00,14.45,60.25,7.2,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.306274441524685,22.973739415788415,15.884216845806716,0.12536238773895175,11.49488114349949,0.10912823857416468,5899.535202075947,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,7470.3490885425535,5919.578858111659,0.0,11404015.540772807,0.0,8910064.2546478 
 05/12  15:00:00,14.175,56.25,7.575,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.62542378618396,22.895410691842187,16.883512642738776,0.1332490911488194,11.522071395513152,0.1093863729795227,5808.047010274362,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,7422.976194085479,5895.4855927033195,0.0,11178209.660438398,0.0,8806308.263925584 
 05/12  16:00:00,14.625,58.0,6.95,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.132882929941875,22.808327463579793,19.54636120496197,0.15426498744311218,10.626138187933895,0.10088070757918771,3201.202754581501,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,547.4061012760445,0.0,0.0,6002.6194023185,1446963.794476729,0.0,0.0,9161878.99468213 
 05/12  17:00:00,13.75,57.5,6.325,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.9027224061711,21.952325865837736,17.505662222786036,0.13815925811786967,9.882346140401458,0.09381941525268228,3748.7021076085753,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,1497.7815778047682,0.0,0.0,5889.689548956789,3847685.9564293264,0.0,0.0,8718076.276016606 
 05/12  18:00:00,13.25,59.25,5.375,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.896566994317556,21.59219429148566,14.600021829981273,0.1152271852880459,8.24565078017913,0.07828122225061043,3636.3259238825076,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,1179.891095780892,0.0,0.0,6097.859718913503,3074983.982995157,0.0,0.0,9090456.603384677 
 05/12  19:00:00,12.45,63.0,5.1,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.84676297975261,20.646196506229536,13.851837191738404,0.10932231672384667,7.920345852348685,0.07519289507867555,2896.860597693357,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,140.91954727780376,0.0,0.0,6157.868967481672,386805.59830530937,0.0,0.0,9131826.002764212 
 05/12  20:00:00,11.15,70.75,3.9749999999999996,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.004407185328247,22.050142219627773,9.415698372448247,0.07431115060050832,6.790882979965483,0.06447018361612174,3597.8348495806617,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,7474.463495698147,628.2342839076043,0.0,11038387.42939863,0.0,1004937.1481408855 
 05/12  21:00:00,9.899999999999999,80.5,3.6,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.203434163607035,19.74623626082955,8.094558431645886,0.06388436915298584,6.430678888954002,0.061050536428075744,5929.327429817707,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,7999.443969017033,5802.77442684556,0.0,11837015.19428728,0.0,8582430.17397925 
 05/12  22:00:00,8.924999999999999,87.5,2.475,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.066568689848285,22.003050101510787,10.230175523853722,0.0807392169918309,8.23619138193958,0.0781914181495531,1475.7762874646332,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,976.1229509650144,1486.0790714998063,0.0,1741721.6715057143,0.0,2674172.3962508556 
 05/12  23:00:00,8.4,89.75,2.1,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.847331374065178,22.1035844650217,6.495805908539108,0.05126659670339546,5.511762560474439,0.052326677601512515,4151.831974713772,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,8735.555577780058,286.5545428988952,0.0,13368316.252521778,0.0,666671.9299232884 
 05/12  24:00:00,8.149999999999999,90.75,2.475,22.11805006307986,26.9,22.1,27.0,22.0,22.11805006307986,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.217188806643684,22.096869137698057,10.615143438440095,0.08377748431365814,8.924674364350059,0.08472762624259908,751.545714066382,9.825625,10.054697160848054,9.825625,10.054697160848054,22.1,26.9,22.1,26.9,0.0,0.0,486.23454112919893,300.5926634836785,0.0,1109192.3977415578,0.0,704670.5967058926 
 05/13  01:00:00,7.725,93.25,2.225,22.158045056771876,26.9,22.1,27.0,22.0,22.158045056771876,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.20137763153676,22.090200349358987,10.318833694251538,0.08143893042696768,8.96399989803912,0.08510096861725279,578.7147455039893,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,184.02391062464955,317.88795463287533,0.0,441664.87403611327,0.0,750834.3114426078 
 05/13  02:00:00,7.075,94.75,1.275,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.151018051700575,22.085987663828018,9.518860289323154,0.07512533139070444,8.358388632041155,0.07935151458689058,596.1374576692276,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,187.61845852686375,328.37622232960393,0.0,462990.0270318758,0.0,792183.7202223373 
 05/13  03:00:00,6.675,96.5,1.0,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.101652418210996,22.074920100668663,9.376957445510309,0.07400539708736345,8.343776058155719,0.07921278810253243,657.173346452798,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,236.45568929734168,364.2890778933601,0.0,589502.5296662832,0.0,885124.4344934097 
 05/13  04:00:00,6.45,95.5,1.0,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.071218621837396,22.069839623259707,9.497353375657916,0.07495559321121834,8.171551689580953,0.07757775232030162,718.6113475931877,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,285.1071534569884,399.2640272021134,0.0,717594.2454028332,0.0,977933.1014586414 
 05/13  05:00:00,4.9,96.5,0.25,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.087253190729577,22.137663513912834,9.914969925518132,0.07825153208928778,8.783697896665238,0.08338924671463394,727.3241000635229,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,301.23399939334877,335.9478290002379,0.0,805914.8185451394,0.0,874436.3001161974 
 05/13  06:00:00,7.775,91.75,1.125,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.18657768121755,20.439888706007302,6.470838285906289,0.05106954570492327,5.648709990924656,0.05362680690913409,2674.6504153289634,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,61.76698271718331,5785.847899644247,0.0,156558.22840181945,0.0,8564862.016369794 
 05/13  07:00:00,10.775,84.0,1.5,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.1348874421142,22.45865679379834,5.637554536418279,0.04449305272991957,5.435476791573015,0.051602448139323104,3725.0897825939132,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7582.0835249101565,527.4159626547821,0.0,11707457.750084149,0.0,794194.0550747509 
 05/13  08:00:00,13.05,71.5,3.075,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.100392872471904,21.42555355346088,4.21422110973045,0.033259733602489266,3.5669349797872827,0.03386318889194323,6288.578554022084,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,8059.638054037031,6224.06131312956,0.0,12318892.558377832,0.0,9393140.734263793 
 05/13  09:00:00,14.2,62.0,4.35,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.201183890286977,21.345984353694597,6.8551666991617495,0.05410276591523201,5.650481173411654,0.05364362187421176,6304.056199299062,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,8068.571538632923,6241.746296398767,0.0,12310666.222142981,0.0,9457061.952853918 
 05/13  10:00:00,14.625,56.25,4.975,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.44378054607032,21.542873711208706,8.038206834623981,0.06343962763225841,6.8102888193921505,0.06465441562759264,6270.094054034182,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,8010.511568309836,6188.797158136672,0.0,12241589.946237426,0.0,9403960.583714442 
 05/13  11:00:00,15.15,54.25,4.725,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.886440988763027,21.811158104374634,7.53729693906293,0.05948631591666191,6.36797272562621,0.060455226823193445,6155.735941427905,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7851.649397753724,6079.750299739667,0.0,11901997.835440595,0.0,9332264.825532047 
 05/13  12:00:00,15.45,57.75,4.975,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.154042456812068,22.103057653867587,8.034200113404975,0.06340800554198506,6.806834249465373,0.06462161919181966,5892.3447218915335,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7731.6052200898,5993.083811054264,0.0,11308645.764112147,0.0,8977835.241151143 
 05/13  13:00:00,15.2,59.75,4.35,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.41660276543456,22.235423951974514,6.447673884264504,0.05088672619744943,5.356119471903124,0.05084905848653494,5814.886264383702,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7618.006545427854,5960.721165996615,0.0,11188342.081832007,0.0,8819443.899534287 
 05/13  14:00:00,15.25,58.5,5.300000000000001,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.364186124615372,22.23874361987305,8.693487373752603,0.06861127278300543,7.328769807770703,0.0695766863574592,5983.538207826882,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7727.709716407585,6038.0161610922505,0.0,11592194.403653715,0.0,9022720.598628985 
 05/13  15:00:00,15.825,52.0,5.7,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.5183941581478,22.13692131621219,8.95196245183228,0.07065122560369705,7.60071653617967,0.07215845010836677,5927.700006307532,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7620.896496983367,5992.077955236922,0.0,11378746.47603367,0.0,9035031.64839503 
 05/13  16:00:00,15.774999999999999,53.0,5.25,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.471029913075526,22.060500799284377,8.759063761261496,0.06912881875944307,6.034316592966656,0.05728761633709495,5815.307414007597,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7522.961925360129,5939.276468103554,0.0,11108754.884370951,0.0,8900573.219818136 
 05/13  17:00:00,15.25,53.25,5.1,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.40664202088179,21.819016191213716,8.771336361042733,0.06922567732208268,6.370263926559694,0.06047697865507142,6170.386826724098,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7651.387926853075,6094.12608597793,0.0,11883144.65437632,0.0,9404309.480721846 
 05/13  18:00:00,15.1,56.75,4.35,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.38237538006972,21.492022391366916,7.094125510761567,0.05598869126391066,4.765678169365874,0.04524362259529358,6006.043404865128,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7606.656904101146,6131.315584422981,0.0,11253926.44697854,0.0,9441573.129882373 
 05/13  19:00:00,13.825,61.75,3.3499999999999996,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.681486578854113,21.11833337128407,5.675643813214887,0.04479366324996125,3.1189574044961352,0.029610252032313843,6221.422163220084,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7729.666193921092,6221.252835150392,0.0,11916694.681192003,0.0,9553879.919610051 
 05/13  20:00:00,12.950000000000001,66.75,2.725,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.977747059688767,20.65583186118168,4.427864580526249,0.034945863670077015,3.114624132954565,0.029569113521641828,6393.525963516583,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,7958.627926676584,6461.693304354471,0.0,12141294.309019472,0.0,9947478.20962383 
 05/13  21:00:00,10.85,76.25,2.225,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.945987156604637,22.114721546281746,8.895466525799566,0.07020534500072265,7.080121796679094,0.06721611219086668,839.2948238455327,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,909.2350164448893,179.46473001853056,0.0,1727611.541053384,0.0,401755.22396516445 
 05/13  22:00:00,9.75,84.25,1.275,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.106436524838678,22.090638760213665,8.251947831631217,0.06512652740217713,6.89881796349386,0.06549487925985567,493.5614968453179,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,192.97740018457898,194.17196547451272,0.0,443618.77224579407,0.0,442785.3077855767 
 05/13  23:00:00,9.299999999999999,86.75,1.8250000000000002,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.070973532164757,22.070516556137026,9.015309210188523,0.07115117476456219,7.0551137698994,0.0669786950415622,522.5274697933744,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,186.0238547674404,243.7950320234041,0.0,432356.9492033918,0.0,558157.904943442 
 05/13  24:00:00,8.825,89.25,1.65,22.198040050463888,26.9,22.1,27.0,22.0,22.198040050463888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.051766952198797,22.0639951198359,9.026422764617339,0.0712388858385791,7.40064958422302,0.07025908692301724,586.2103532576875,9.905555555555557,10.297091062011777,9.905555555555557,10.297091062011777,22.1,26.9,22.1,26.9,0.0,0.0,239.50757264250632,286.84829037209465,0.0,559600.1169281106,0.0,659854.7738366721 
