Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 05/14  01:00:00,7.05,93.0,1.9500000000000002,22.2454360454175,26.9,22.1,27.0,22.0,22.2454360454175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.029780388271426,22.04790750592936,10.362250627620124,0.0817815882040696,8.705955757847027,0.08265119100389551,737.7930588437226,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,346.6350191716182,374.91935037171646,0.0,855047.802102166,0.0,909458.9028814421 
 05/14  02:00:00,6.050000000000001,96.25,0.525,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.02934597722139,22.048795836745775,9.522965601932984,0.07515773158998271,8.300402894690702,0.07880101899668106,834.1089825253316,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,413.66459498012136,430.13463745241603,0.0,1043489.0937851814,0.0,1067338.3892369457 
 05/14  03:00:00,5.675,97.0,0.0,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.036084565544307,22.05405669625701,9.532291259514388,0.07523133211514482,8.473432029134337,0.08044369493461578,912.8986067281306,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,472.939333143153,478.4073958383283,0.0,1199820.8940722165,0.0,1194276.870851681 
 05/14  04:00:00,4.4,99.25,0.0,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.033619886746795,22.049651817564595,10.154249913446444,0.08013999224543072,9.025910127357921,0.08568872191291033,1084.1761114951846,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,564.5030937960557,555.2156363063109,0.0,1491151.9456902603,0.0,1442858.1908507573 
 05/14  05:00:00,5.574999999999999,100.0,0.75,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.100958572870223,22.141958628170833,9.87778383109296,0.07795804972040055,8.626602852991706,0.08189784326375801,880.9786379016657,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,484.7503355320466,427.6118355800339,0.0,1216022.923706668,0.0,1063288.1614161886 
 05/14  06:00:00,6.175000000000001,100.0,0.25,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.20241894410466,22.290162906351533,9.328634141487052,0.07362401695168558,8.249729213045491,0.07831994141519277,471.37579125127905,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,246.37746774726355,78.03662641301092,0.0,611186.8779773171,0.0,195603.38288990367 
 05/14  07:00:00,6.95,100.0,0.75,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.319203702705508,22.391179556242772,9.045076405211278,0.07138610524181319,7.848499730934314,0.07451081402185925,296.94045113659337,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,53.50149140894952,19.279615704814994,0.0,131695.4274095339,0.0,47918.88592617436 
 05/14  08:00:00,8.850000000000001,97.75,1.375,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.24182645055359,20.58332206114809,5.831444111309683,0.04602327989201559,4.779823879173586,0.04537791684117795,6232.074193921509,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,8276.403646396,6218.086874370708,0.0,12321883.289248172,0.0,9185541.713287676 
 05/14  09:00:00,12.325000000000001,81.25,1.125,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.204728759965036,22.31079444341985,4.115892657306196,0.03248369977606652,3.3116619657146913,0.03143971934636959,5631.5741698611855,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,7171.895662608482,5952.388738060135,0.0,10136251.179626431,0.0,9212116.06944332 
 05/14  10:00:00,14.575,64.0,1.375,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.724757958451704,23.389493411280238,3.014739634891104,0.02379311254120632,2.0094078156012882,0.019076590071375913,2868.249665432524,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,3581.7287013460914,2854.4328814436208,0.0,5235305.76150506,0.0,4183870.818715699 
 05/14  11:00:00,15.825000000000001,55.5,3.075,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.272091817465487,23.606333263858424,4.4772509165834915,0.03533563353219326,2.085647717722522,0.019800384090965406,1931.9206661348862,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,2490.0936376003388,973.3041338731184,0.0,4032604.477129129,0.0,2024528.8567107548 
 05/14  12:00:00,16.625,51.0,3.9749999999999996,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,2.0,23.64732632315342,22.218798071199792,6.340311979145893,0.050039398003146586,4.115767281862913,0.039073604001975765,639.5203573295814,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,0.0,658.8177314187985,0.0,0.0,0.0,1411152.1486560623 
 05/14  13:00:00,16.650000000000002,50.0,3.7249999999999996,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.61117372618394,23.65471156460382,5.5833650913889645,0.04406537547739471,2.205175567091278,0.020935138204499396,611.7003189223178,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,590.8403019165455,0.0,0.0,1311614.8651793813,0.0,0.0 
 05/14  14:00:00,18.025,48.5,3.6,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.202269011050195,22.531366025330758,3.4751772533562573,0.027427006476044277,3.390946892353785,0.03219242172594132,246.9843389766772,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  15:00:00,17.75,50.25,3.6,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,22.91869385960927,22.22946990373895,3.912018178688327,0.03087466914605992,4.010881478066224,0.03807785616631927,873.1261432910653,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1228.979530065561,0.0,0.0,0.0,2250316.5459173815 
 05/14  16:00:00,17.35,53.25,3.225,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,1.0,22.37921957506267,23.000097644514668,3.9912706788854946,0.031500150575547045,3.6080114022652934,0.034253153570654914,959.5990747356554,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1640.751573217095,0.0,0.0,0.0,2560358.4871391375 
 05/14  17:00:00,16.85,56.25,3.8499999999999996,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.300673131575916,22.805447559771235,7.51218258806736,0.059288106899630655,6.0873148153557475,0.05779076226654668,2977.7543777541996,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,1175.8169251863806,5492.490601135216,0.0,2301689.9223331003,0.0,7508809.20433253 
 05/14  18:00:00,16.325,57.75,3.7249999999999996,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.025297587928435,22.483718887749944,7.072476087951275,0.05581782836503344,5.296088383029247,0.05027914506970938,4025.8051716967675,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,4186.0240929190195,5585.921822157476,0.0,5856641.007441203,0.0,7719196.795762051 
 05/14  19:00:00,15.45,59.5,2.475,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.612739112243922,22.13444470882431,5.277236108978715,0.04164932559822326,3.4891845679704376,0.033125054640351925,4780.5016833287,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,6276.80200093909,5466.274414103945,0.0,8627403.218329465,0.0,7659543.066675473 
 05/14  20:00:00,13.55,66.0,1.65,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.814948931377053,22.3227108029281,4.805874887347501,0.037929219734342545,3.4602946332022646,0.03285078406248204,3289.2677576812853,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,7280.430956857471,0.0,0.0,10934220.30733659,0.0,0.0 
 05/14  21:00:00,11.425,77.0,0.375,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.28635732525356,21.258282624037715,4.017846629644981,0.03170989491963298,3.452990529135807,0.03278144154373965,6183.370332935827,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,7708.736053336558,6067.694889273155,0.0,11865690.710923439,0.0,9468000.068274189 
 05/14  22:00:00,9.25,83.0,0.75,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.972938884349492,22.225722835231807,7.8296259096918845,0.06179345249878368,6.881127445606972,0.06532693188986025,556.3712400493484,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,583.6420534668553,0.0,0.0,1112387.8554873536,0.0,0.0 
 05/14  23:00:00,8.25,89.25,0.25,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.09414318357853,22.118434231958048,8.15622940513204,0.06437109258200091,7.209192726557058,0.06844146485461973,290.10138183815826,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,38.6143398209822,24.573143391074137,0.0,94856.37871501695,0.0,60167.62706412545 
 05/14  24:00:00,7.425000000000001,90.25,0.75,22.29283204037111,26.9,22.1,27.0,22.0,22.29283204037111,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.051272449690423,22.058193080362372,8.792166704737095,0.06939007583466261,7.737766214038912,0.07345955011585953,388.09934894622245,10.103819444444444,10.584339516276088,10.103819444444444,10.584339516276088,22.1,26.9,22.1,26.9,0.0,0.0,77.08381813866028,123.88190757548199,0.0,195945.4032149421,0.0,311400.82848929847 
 05/15  01:00:00,5.4,92.25,0.25,22.326830086334,26.9,22.1,27.0,22.0,22.326830086334,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.018673672479004,22.023105847891514,9.571517637421245,0.07554091693411892,8.497863723040886,0.08067564058834814,597.0361184926993,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,209.1115833302984,237.50136413861838,0.0,571153.2337241763,0.0,640807.3644294336 
 05/15  02:00:00,4.6499999999999995,96.0,0.0,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.013925683019824,22.017074976826173,9.887241636098778,0.07803269318754835,8.788438204962938,0.08343424948485564,726.4466989452499,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,292.5424422740727,304.68473209933654,0.0,804641.4507850881,0.0,828401.6378728341 
 05/15  03:00:00,6.1,94.0,1.5750000000000002,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.034408989854164,22.03993848423218,9.585820927222477,0.07565380223274024,9.22225287858493,0.08755272888529436,684.417044210642,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,296.5368526307169,316.7171655413555,0.0,765490.1532162505,0.0,807244.1887735524 
 05/15  04:00:00,6.75,91.5,2.1,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.0484799905378,22.055746415371495,9.392237466994597,0.07412599100751499,9.573340276039932,0.09088582548642965,691.6921488500961,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,307.76986954320967,331.7179003604714,0.0,774662.9788862064,0.0,824163.02839921 
 05/15  05:00:00,6.875,91.0,2.475,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.085057694985192,22.101402590335198,9.45596180577097,0.07462892013166636,10.068261054374284,0.09558442411473522,646.6014139148926,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,278.98778992163295,297.9446358301016,0.0,699099.0004955935,0.0,737601.7603267084 
 05/15  06:00:00,8.175,88.75,2.6,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.183258544756207,22.20922645291365,8.715756521433512,0.06878702671241163,9.670874419501331,0.09181177932135046,386.94986647368273,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,105.54667656348731,101.94846784867745,0.0,256621.87760782428,0.0,246568.68059947857 
 05/15  07:00:00,10.174999999999999,79.0,2.975,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.14998101847476,20.645770372657452,5.557960337777617,0.04386487452707689,6.63741345631837,0.06301319953935319,5813.910037002935,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,7498.519351830556,5832.631581544346,0.0,11379242.556493267,0.0,8625689.956401287 
 05/15  08:00:00,11.375,76.0,2.725,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.329481034239745,22.97462788662861,5.052092843645009,0.039872436148805486,7.033142828547772,0.06677011088139669,3841.426985332468,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,7922.188451487752,493.86837606964997,0.0,12198923.044151355,0.0,720794.3802430495 
 05/15  09:00:00,12.725,76.0,2.6,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.49949167360645,21.97829880357331,2.3757671870494628,0.01875017510598884,4.407903636333885,0.04184704075081279,5798.035100406039,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,7402.136971420931,6102.3282904163525,0.0,10656582.142963717,0.0,9290243.588347878 
 05/15  10:00:00,14.525,73.75,3.35,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.007735322219265,22.599336550919496,2.3497902113128766,0.0185451580292146,5.383221125839343,0.05110635177383252,5207.676480010438,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,6997.6903568323405,5853.17600122545,0.0,9441708.02665187,0.0,8381246.535573557 
 05/15  11:00:00,16.049999999999997,67.75,5.175000000000001,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.28546838702877,23.03317372156649,4.719195224278522,0.03724512119576059,8.804744351292321,0.08358905413265001,4941.404779599527,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,6995.450613981638,5605.069897428582,0.0,9280756.727320595,0.0,7584565.087948078 
 05/15  12:00:00,15.950000000000001,63.75,5.25,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.1573218613342,22.62872666642609,1.3201557383416134,0.010419013864663611,8.303269368552138,0.07882823226139535,4151.024806448229,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,4638.82256563175,5723.407934078196,0.0,6218426.4339721175,0.0,7806694.865127651 
 05/15  13:00:00,15.274999999999999,63.0,5.1,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.14000397468985,22.32601117722655,1.1270823862863288,0.008895228546358594,8.322457914828977,0.07901040137039696,4724.095552833334,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,5474.253149089297,5953.368667191333,0.0,7519696.246350857,0.0,8566073.115198385 
 05/15  14:00:00,14.65,60.0,5.550000000000001,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.777097619638113,22.126261971312445,2.0208888853956783,0.015949382867761052,9.905798890692738,0.09404206717026688,5986.7853934796985,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,7415.316669113476,6156.559001552305,0.0,11198514.58287663,0.0,9428267.85992485 
 05/15  15:00:00,14.05,67.25,7.2,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.101574692857675,21.709022707978825,5.228991596947443,0.04126856730952375,13.47734992232048,0.12794907918662762,6190.338168248404,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,7951.5248287555,6208.417442333538,0.0,11973843.562579187,0.0,9385209.297961801 
 05/15  16:00:00,13.225,74.5,7.325,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.642049916810947,21.1390821194099,3.7994695192186896,0.029986405731823294,12.78163129105365,0.12134417846381235,6245.562949478646,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,8089.0278756873695,6328.47280719138,0.0,12142214.474152384,0.0,9415188.508040693 
 05/15  17:00:00,12.7,77.5,6.075,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.114946870900933,20.69729498107635,3.839439380119682,0.030301858312758338,10.174469664028578,0.09659273019013456,6235.092671659448,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,8106.681240870514,6393.070957194538,0.0,12052996.617678985,0.0,9466498.28787918 
 05/15  18:00:00,12.9,77.25,5.25,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.881094587809894,20.5294575197719,4.466265273485256,0.035248931967803106,8.437689186960508,0.08010436533569497,6298.297985792104,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,8191.355007047587,6410.340138752812,0.0,12258444.635956818,0.0,9488397.38790247 
 05/15  19:00:00,12.7,78.5,5.925000000000001,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.116525887132966,20.374537510216598,7.617426290950165,0.06011871768868955,10.974353142399949,0.10418653424687405,3009.98701719675,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,614.7890691007972,6054.776075639623,0.0,968223.071985465,0.0,8959170.796897382 
 05/15  20:00:00,12.6,79.75,5.825,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.19268135294508,22.03407489283538,10.457769152521536,0.08253544534862908,16.036082618075127,0.15224076072591325,860.7277512464301,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1268.7603560686994,0.0,0.0,0.0,2205063.728004689 
 05/15  21:00:00,12.375,81.5,4.875,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.093908837927383,22.17246651497702,10.051302516784418,0.0793275045047797,13.338171313761045,0.12662776788208374,477.6872998897363,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,68.18921514361091,336.71840053618916,0.0,145070.85038098742,0.0,683987.185378115 
 05/15  22:00:00,12.149999999999999,85.75,4.6,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.065822764037605,22.14397866022933,10.025070826890481,0.07912047715735339,12.570270105365307,0.11933759191374943,437.04977064616895,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,113.80625346548729,215.8402962293291,0.0,239455.83658744092,0.0,443643.7943330845 
 05/15  23:00:00,11.95,88.5,4.225,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.054178275756428,22.11400413905805,8.900453213134483,0.07024470123951501,11.652599973688194,0.11062556402830429,462.90442970235995,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,147.4003126876362,227.89926136676837,0.0,308351.99034534267,0.0,467685.93671971257 
 05/15  24:00:00,11.675,89.75,3.3499999999999996,22.360828132296888,26.9,22.1,27.0,22.0,22.360828132296888,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.046643859589906,22.089604530248643,8.008914011838508,0.06320844102459314,9.713894798191397,0.09222019921631346,499.9282105158758,10.295347222222222,10.790388279687537,10.295347222222222,10.790388279687537,22.1,26.9,22.1,26.9,0.0,0.0,189.09166538489802,248.9800730500054,0.0,396035.74834432814,0.0,513089.00871191686 
 05/16  01:00:00,11.45,90.75,3.475,22.381357819067198,26.9,22.1,27.0,22.0,22.381357819067198,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.052362525977244,22.08245092089055,9.323172147744113,0.07358090947058803,10.016759047604221,0.09509548271449898,538.8756982048023,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,230.38338160590595,274.49311528081284,0.0,482434.43162660534,0.0,566683.5881220074 
 05/16  02:00:00,11.1,93.25,2.475,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.05839470412572,22.079555603350535,8.748564105711761,0.06904595273570838,8.209975393594195,0.07794253305062099,559.1443084161708,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,254.36564210469948,284.45692276620036,0.0,533157.3126882837,0.0,588816.7359025069 
 05/16  03:00:00,11.0,94.0,2.1,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.05788682961171,22.073528922198278,8.375160283639733,0.06609895225213355,7.643640416377188,0.07256595388158954,596.5597657677937,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,291.5087927670471,313.5922691187178,0.0,609018.0092009236,0.0,647429.4233923694 
 05/16  04:00:00,11.075,94.0,2.475,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.062136240242857,22.074395679283,9.175046363688203,0.07241186209763834,8.093041567756117,0.07683240565703206,633.666280338934,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,330.08638947440323,343.9981075177809,0.0,684529.1554698646,0.0,705268.3249790011 
 05/16  05:00:00,11.025,94.75,2.6,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.072720524586842,22.082343141304207,9.521447140530913,0.07514574749602951,8.282347477542924,0.07862960740525515,652.5327412206269,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,350.4348771174256,358.97319980776524,0.0,724045.450181697,0.0,733548.6075795476 
 05/16  06:00:00,11.375,92.75,2.6,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.13778296558642,22.145460954279862,9.438424864916573,0.07449051401441895,7.890413802169386,0.07490873103450639,529.2725072342444,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,240.5523792518337,252.87603430572904,0.0,496904.2150337805,0.0,517672.39720028895 
 05/16  07:00:00,12.024999999999999,91.25,2.975,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.934046293346608,20.941276092060036,6.834206004640922,0.05393733863988656,5.912749522720626,0.05613350259907918,6079.163406413979,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,7888.643339885751,6069.249062062661,0.0,11845704.867973346,0.0,9114139.774800945 
 05/16  08:00:00,13.100000000000001,88.0,3.1,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.731279048292272,22.78856134453394,6.960066067636881,0.05493065912721756,8.702822476964947,0.0826214447699544,581.0535841158152,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,444.2312306756475,366.4253134345778,0.0,661103.632137489,0.0,539500.6431550031 
 05/16  09:00:00,14.0,85.5,3.1,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.849545149285326,21.674566445417497,4.437168012260657,0.035019288783050086,5.663793618115505,0.05377000540297648,5274.266499318601,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,7411.349696463755,5870.664314720437,0.0,9994345.573202785,0.0,8067700.069595995 
 05/16  10:00:00,14.5,85.75,3.1,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.599300364740845,22.229967195219714,4.188372672761032,0.0330557309872353,5.678832800775863,0.05391278195654252,4985.338148996293,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,7253.961499883968,5756.490803305915,0.0,9412253.83752284,0.0,7609819.878547777 
 05/16  11:00:00,15.65,84.5,3.1,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.15390354559336,22.95531201700628,3.627765530185354,0.028631273007404152,5.454400076684115,0.05178209895488447,3486.97638580788,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,3675.773653248617,5578.381711096489,0.0,4617841.544522376,0.0,7019443.961776457 
 05/16  12:00:00,18.025,78.75,3.1,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.414037199966167,23.287227832869085,2.238785674453898,0.017669081233891083,4.943812224684135,0.0469347628032067,776.1502980729186,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1239.6876981757441,0.0,0.0,0.0,1901172.1171199665 
 05/16  13:00:00,19.974999999999998,71.0,4.225,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.417943265598957,23.25172160957444,3.6734655421855864,0.02899194943732587,3.9974502858482834,0.03795034529166149,246.98433897667718,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  14:00:00,21.825000000000003,66.0,4.6,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.53275629876045,24.175553009743176,2.1890487511138024,0.017276544445377677,5.866743612916713,0.05569673915296543,246.9843389766772,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  15:00:00,22.975,61.25,4.6,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.756900312270396,26.56155146376518,3.5723806788054064,0.028194161295762535,8.91166793274816,0.0846041478913981,1814.0723762988023,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,1541.1522646361977,597.5527131646543,0.0,0.0,4000763.7605701145,0.0,1609888.0394970602,0.0 
 05/16  16:00:00,22.825,63.75,4.6,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.7572710243058,26.840186098901444,5.084292565548655,0.040126564763489886,10.128797088659464,0.09615913130042394,2074.535699190992,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,1525.7365109929942,970.6036562731924,0.0,0.0,3979614.862180911,0.0,2562770.5481627947,0.0 
 05/16  17:00:00,22.325,58.25,4.225,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.727574290723304,26.827223465540857,4.514249934364514,0.03562763944334709,8.919606294654262,0.0846795118243664,1742.5166557263808,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,1196.3515055215646,846.0685303921443,0.0,0.0,3132319.866715786,0.0,2221546.680498924,0.0 
 05/16  18:00:00,21.599999999999998,63.5,4.475,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69182676601207,26.771686438651333,5.436591935682255,0.04290700340063529,10.098997534135629,0.09587622512202296,1383.9524758803682,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,900.1301480549528,659.9453938546089,0.0,0.0,2348223.691012979,0.0,1722050.8735681432,0.0 
 05/16  19:00:00,20.425,74.25,3.4749999999999996,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.554916863648092,26.631036622789992,5.1388951474787445,0.0405575026003323,8.063206657806322,0.07654916382702137,472.1093588257849,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,201.15676465048153,104.54243194654674,0.0,0.0,529907.4861242354,0.0,276216.67479086365,0.0 
 05/16  20:00:00,18.299999999999997,87.5,3.8499999999999996,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.310173461446432,24.28976913920382,3.4899958889112446,0.0275439590179442,7.006814320371376,0.06652015755993934,911.5080732582666,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,142.21065198298933,1468.5766757181996,0.0,270154.136358437,0.0,2117246.671720834 
 05/16  21:00:00,17.175,89.5,3.7249999999999996,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.548185322695332,22.45638954871159,2.8646316309382183,0.02260842097114446,6.054647665374809,0.05748063217540833,2977.5129489328297,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,2699.5359323742555,5433.574190468312,0.0,3396666.551506645,0.0,6408417.7040865235 
 05/16  22:00:00,15.95,92.75,2.475,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.353014255767675,22.045702936075788,3.512471372085557,0.027721341400951782,4.454982152634571,0.04229398713455021,3761.691097856832,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,5446.488489986673,5427.683969668948,0.0,6222121.6381905265,0.0,6398698.516619144 
 05/16  23:00:00,15.075,95.5,1.65,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.18721285027368,22.303843563797557,3.9431277275019925,0.031120193830003792,4.595361214961227,0.04362669511240208,2505.7114367073705,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,6830.781130233078,0.0,0.0,8113417.551830496,0.0,0.0 
 05/16  24:00:00,14.450000000000001,96.75,1.5,22.40188750583751,26.9,22.1,27.0,22.0,22.40188750583751,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.033614385061234,21.82239433159028,2.9679395586922683,0.02342375411733164,3.5174156063573827,0.03339306989460528,4506.180931951272,10.335138888888888,10.914810623750029,10.335138888888888,10.914810623750029,22.1,26.9,22.1,26.9,0.0,0.0,6965.181215182186,5556.701751064893,0.0,8492017.361914933,0.0,6804697.092925081 
 05/17  01:00:00,14.149999999999999,97.0,0.375,22.57320500525376,26.9,22.1,27.0,22.0,22.57320500525376,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.046843945113707,22.51367477155931,5.242927645386576,0.04137855424340504,4.75419823129094,0.045134636220800564,251.74564761334716,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,8.67683410370555,0.0,0.0,17118.830552151816,0.0,0.0 
 05/17  02:00:00,12.525,96.25,0.0,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.318050029727043,22.561480646832777,6.420342718613185,0.050671021500201925,5.712832948290222,0.05423556704350291,246.9843389766772,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  03:00:00,12.75,99.0,0.0,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.425690096651014,22.56670931912243,6.323750557084146,0.049908690934981556,5.623688501498748,0.05338926195034209,246.9843389766772,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  04:00:00,12.925,100.0,0.0,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.472906473258977,22.551935769537184,6.253309854906774,0.04935275451679452,5.559395962977551,0.05277889187389745,246.9843389766772,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  05:00:00,12.9,100.0,0.0,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.49461734830993,22.527672501849544,6.290752335488682,0.04964826035218964,5.591355773150406,0.05308230673706901,246.9843389766772,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  06:00:00,12.825000000000001,100.0,0.0,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.54441625521742,22.542950293025825,6.346064354727838,0.05008479725355498,5.639532962114641,0.05353968352117738,246.9843389766772,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  07:00:00,12.875,100.0,0.75,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.102001365379543,21.999118453532915,5.183770702670253,0.04091167220180081,4.556690691997152,0.04325957117235181,4933.245706746701,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,7245.447311384131,5643.705138015633,0.0,9433089.820068272,0.0,7401451.103903792 
 05/17  08:00:00,14.1,99.25,1.0,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.421944932226634,23.612319525532268,5.717240461024291,0.04512195485803633,5.262369321691398,0.04995902851311024,246.98433897667724,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  09:00:00,16.9,90.75,2.2,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.407149564944074,23.813257909120065,4.056908862932352,0.032018184266401344,4.024836297955883,0.038210338172454644,1269.2091699829907,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,2410.58201668776,271.16683658369584,0.0,3169093.238330913,0.0,504303.57314683084 
 05/17  10:00:00,20.474999999999998,76.0,2.6,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.95326836466547,24.704832596472844,2.903088364114873,0.022911931552903983,2.1136441128598435,0.02006617172718554,246.98433897667718,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  11:00:00,22.6,66.75,3.35,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,25.80117168437851,26.117723100790407,3.0946675540036375,0.02442392455316888,4.637351422324041,0.044025334933872465,1214.2697136446461,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,558.4365855011487,792.1779263004789,0.0,0.0,1464436.5523403678,0.0,1996704.1997243778,0.0 
 05/17  12:00:00,23.75,56.0,2.85,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.006940875582984,26.961834908954565,2.88410615297312,0.02276211898509562,5.20313058589792,0.049396637409470284,3387.67698337036,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,2411.8424842266945,2311.9417369977327,0.0,0.0,6111361.557042897,0.0,5127119.557828341,0.0 
 05/17  13:00:00,24.6,53.75,2.975,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.049923842827027,26.952219428791572,4.157872675336084,0.03281501704204432,5.18566295870219,0.04923080608297431,3596.8474706951356,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,2893.296109831781,2483.8324098133535,0.0,0.0,6811190.163940633,0.0,5176317.110245816,0.0 
 05/17  14:00:00,24.425,50.25,3.475,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.903710708788935,26.835597133833357,5.092374453760648,0.040190349135960354,6.657120531230898,0.06320029137143097,3606.328158520496,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,2727.0823126858677,2238.7480664681216,0.0,0.0,6803791.105691208,0.0,5218054.03675369,0.0 
 05/17  15:00:00,24.3,49.0,3.6,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.839735555999923,26.818881192222854,5.2891776133140915,0.041743571069133775,7.160903269930236,0.06798302224198177,3484.0877647145444,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,2505.678888742258,2057.773460074557,0.0,0.0,6405006.978450833,0.0,5179932.185223899,0.0 
 05/17  16:00:00,23.775000000000002,52.0,3.6,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.789706634884055,26.78677589269016,5.365395113845048,0.04234509948862132,7.257584453997715,0.06890087838932568,3131.1836452189596,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,2231.835941975693,1819.7150003799663,0.0,0.0,5706230.669384713,0.0,4616279.738487445,0.0 
 05/17  17:00:00,23.0,56.75,3.225,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.72994414589244,26.744544381679013,4.44774553331069,0.035102769341648805,6.656049217283057,0.06319012070479872,2544.6634100108977,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,1770.3459451607682,1443.1017936682942,0.0,0.0,4543894.284247335,0.0,3680189.804340665,0.0 
 05/17  18:00:00,22.8,55.75,3.1,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.686472289259733,26.718456731949672,5.839595280675307,0.04608761104944428,6.510955724864966,0.06181265563504336,2045.021977693801,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,1351.1859584773672,1122.0799602241611,0.0,0.0,3526890.792536554,0.0,2909613.3843147447,0.0 
 05/17  19:00:00,21.6,64.0,2.35,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.577896400254176,26.625387130549576,5.446327596950784,0.042983839781974585,5.52629441807364,0.05246463779468147,969.8140643842494,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,523.0575011426697,454.556212449752,0.0,0.0,1387520.0807368103,0.0,1200402.541350921,0.0 
 05/17  20:00:00,20.525,70.75,2.1,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,25.1645599760016,25.21525747865087,3.935588427258653,0.03106069170348659,3.6775808815999325,0.03491362101207812,246.98433897667724,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  21:00:00,19.475,75.75,1.275,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,22.921730302703324,22.966090849525074,1.4099982491371912,0.011128074423527076,1.2145217918264282,0.01153023003869064,246.9843389766772,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  22:00:00,16.575,89.0,3.3249999999999997,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.52076968781806,22.713596797149737,4.782671055637643,0.03774608903447374,2.083238211487794,0.019777509111403038,3589.788383752225,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,7299.722167631805,2776.2245546758586,0.0,8707594.349034827,0.0,3299499.111967644 
 05/17  23:00:00,15.850000000000001,91.5,1.775,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.53574230769692,22.262412487135734,4.0956417077443295,0.032323873993297336,2.675538015504361,0.02540058894261154,3503.7481132916446,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,4549.157925921095,5459.16232016609,0.0,5240396.819869357,0.0,6454150.599554012 
 05/17  24:00:00,15.6,93.25,1.0,22.74452250467001,26.9,22.1,27.0,22.0,22.74452250467001,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.43331339249174,22.639394294443456,4.119090630240316,0.03250893901365926,3.5319449282215376,0.03353100601442405,3513.347365338083,10.479166666666666,11.953098499000022,10.479166666666666,11.953098499000022,22.1,26.9,22.1,26.9,0.0,0.0,5584.349793269392,4597.300139236134,0.0,6412076.413103274,0.0,5316908.429652197 
