Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 05/18  01:00:00,15.425,93.25,1.0,22.956445254203008,26.9,22.1,27.0,22.0,22.956445254203008,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.712422534945606,22.77249811428077,4.936313003825794,0.0389586714153807,4.39846249116669,0.04175740993781374,246.98433897667718,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  02:00:00,15.325000000000001,93.0,1.0,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.136678578134024,23.214829824072996,5.577739464392499,0.04402097655992514,4.965481230394562,0.04714048049574412,246.9843389766772,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  03:00:00,15.225,91.5,2.2,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.94658404960702,21.81278610638203,4.952685141357215,0.03908788460059803,4.032000101887533,0.03827834873252846,4389.363049452047,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,6953.7417694126325,5431.669569426747,0.0,8331456.187274557,0.0,6545107.170436773 
 05/18  04:00:00,14.600000000000001,94.75,2.975,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.566036661999213,22.551565199054277,8.712259366032079,0.06875942624865106,6.074018376533145,0.057664530691821744,246.9843389766772,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  05:00:00,14.25,96.75,2.725,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.83516259071606,22.85455798502673,8.591790569729127,0.06780865504606812,6.37258792089666,0.06049904181564551,246.9843389766772,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  06:00:00,14.575,94.75,2.6,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.02595954927383,23.0544514692522,8.29898621933026,0.06549776664264992,6.3239711795757785,0.06003749208065205,246.9843389766772,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  07:00:00,14.7,93.25,2.975,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.49962469376017,22.416822558143316,6.506263528567562,0.05134913097181802,5.005366728773927,0.047519138972370006,4803.052868209038,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,7340.870279411337,5729.270913714777,0.0,9162744.624041948,0.0,7203102.0811945265 
 05/18  08:00:00,14.925,90.0,2.35,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.722739768231683,23.75297057606742,7.681962452339318,0.06062805392892008,5.818962411796727,0.05524312173403885,246.98433897667718,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  09:00:00,14.625,89.0,2.1,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.986602426106206,22.98191890373723,5.188356487257193,0.04094786441140457,3.9360075569228288,0.0373670302754278,4219.084283646925,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,6169.841218017902,5273.09872163362,0.0,7635368.105250509,0.0,6632048.76630548 
 05/18  10:00:00,14.575,89.0,2.1,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.112945428867828,23.168488431370356,5.097809813984304,0.040233246418368,3.8238096456800057,0.03630186393984077,3567.0415101363824,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,5190.991314532014,4277.229460998631,0.0,6528271.149599636,0.0,5398342.39012677 
 05/18  11:00:00,15.049999999999999,85.25,2.1,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.206948656590455,23.249286769271674,4.86559017041904,0.038400508343848755,4.208903584600328,0.03995780632979121,3733.9965820140283,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,5352.530500683945,4641.106459296301,0.0,6688775.598298553,0.0,5837072.401503573 
 05/18  12:00:00,16.099999999999998,80.25,2.85,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.434615611921217,23.477393673866054,5.836826954686968,0.04606576269775614,4.201938480674727,0.03989168215561332,2225.1608284293425,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,2829.7620780651014,2519.514515756851,0.0,3815720.130897572,0.0,3291509.237596309 
 05/18  13:00:00,17.450000000000003,74.5,3.1,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.758158116033727,23.772062124814198,5.4587888860367295,0.04308218752988588,3.558246674140941,0.033780705264705814,246.98433897667724,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  14:00:00,18.1,70.75,3.8499999999999996,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.265582018260062,24.2011896113232,7.2335295802137844,0.057088904587406675,5.392281388601365,0.05119236662721774,249.56324925918145,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,3.4541392121517855,0.0,0.0,0.0,9237.649771627424,0.0,0.0,0.0 
 05/18  15:00:00,17.675,71.5,3.3499999999999996,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.8600690995838,24.125162893031543,7.125857620838169,0.056239129363932445,5.9517921010436465,0.05650415869796321,986.8799889326978,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,1071.5152838618365,0.0,0.0,0.0,2649263.555828696,0.0,0.0,0.0 
 05/18  16:00:00,18.325000000000003,63.0,3.475,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.90997797065807,24.141385490462653,7.42787416538675,0.058622722809477265,5.3105806710585695,0.050416729603712476,1364.209643280874,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,1665.1704340415467,0.0,0.0,0.0,3999827.501779723,0.0,0.0,0.0 
 05/18  17:00:00,18.375,64.5,3.225,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.904110414201703,24.17705323244182,7.343762983470677,0.05795889539494986,4.190050279955547,0.03977881988343281,1615.8577357248205,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,2096.0990570307576,0.0,0.0,0.0,4900100.580573637,0.0,0.0,0.0 
 05/18  18:00:00,17.55,69.0,3.475,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.891625219780614,23.552086137910337,8.066968618189238,0.06366662313970911,5.62724612506242,0.05342303674002166,1483.4262960265694,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,1873.8391296166487,0.0,0.0,0.0,4426289.345318132,0.0,0.0,0.0 
 05/18  19:00:00,16.025,75.25,3.225,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.875710025441954,22.828993942010875,7.905796161110144,0.062394608015934036,4.854345797871347,0.046085400948332286,1969.3482053860819,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,727.139484567313,0.0,0.0,3486.466746175414,1804445.9047879558,0.0,0.0,4375778.036715657 
 05/18  20:00:00,14.325,83.0,1.9,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.448053876796752,22.595522245932827,3.810788996296555,0.030075742001166115,2.1998539490277493,0.02088461668988889,3755.573512569433,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,3838.131033561891,5624.29551469374,0.0,5251222.542428616,0.0,7352614.451076697 
 05/18  21:00:00,13.450000000000001,85.75,1.9500000000000002,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.64842254034685,21.978846455186797,3.485335186268279,0.02750717553547634,2.5012575078641577,0.02374603292074766,5332.2709824844915,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,7450.735557377582,5826.658657253598,0.0,10323130.118859418,0.0,7947435.463649787 
 05/18  22:00:00,12.25,92.75,0.525,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.661139300400848,23.05034444708408,6.262169698661114,0.049422678717579493,5.399322701188318,0.05125921429882667,246.98433897667718,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  23:00:00,11.450000000000001,98.0,1.125,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.919504518405653,21.561171500813543,5.350997170390011,0.042231467158643975,4.519297167898616,0.04290457059705121,5821.9729288017015,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,7634.909389618078,5956.852952021142,0.0,11187423.379065769,0.0,8846535.544304369 
 05/18  24:00:00,11.375,99.0,1.5,23.168368003736006,26.9,22.1,27.0,22.0,23.168368003736006,-27.9,0.5,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.305350236532433,22.044453308185496,7.315002373888154,0.05773190915287747,6.195697616793115,0.058819709331326214,557.2584248041305,10.68,13.237478799200018,10.68,13.237478799200018,22.1,26.9,22.1,26.9,0.0,0.0,244.42909684796223,378.384608560631,0.0,468579.3272980619,0.0,646701.9594509612 
 05/19  01:00:00,11.325000000000001,96.75,1.125,23.235812453362406,26.9,22.1,27.0,22.0,23.235812453362406,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.69354060477589,22.30208829546671,7.279385668875225,0.05745081281510031,6.438309434433911,0.06112297806337299,246.9843389766772,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  02:00:00,11.149999999999999,96.0,1.0,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.84138932537252,22.382565603286196,7.363374757795869,0.05811367663982142,6.576562657521123,0.06243550409338249,246.9843389766772,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  03:00:00,11.25,96.0,1.0,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.89830610179962,22.400461699523145,7.432020781713176,0.058655448988473954,6.582410835374715,0.062491024575940225,246.9843389766772,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  04:00:00,10.925,98.25,1.0,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.8991407287266,22.375902313563046,7.476795186882981,0.05900882028755439,6.7598066207093765,0.06417515591600198,246.9843389766772,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  05:00:00,10.725,99.0,1.0,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.894903491335434,22.355142360188854,7.3768908015189325,0.058220348786793184,6.858934806061056,0.06511624300732867,246.9843389766772,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  06:00:00,10.625,97.5,1.0,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.96879401446062,22.42436821659448,7.366411836044085,0.058137646054533046,6.909289995619417,0.06559429694028994,246.9843389766772,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  07:00:00,11.125,95.5,1.8250000000000002,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.94210280172063,23.38955080645446,5.484122988381136,0.04328213088195336,6.252594541472093,0.05935986812835868,3402.5830885223695,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,7609.157814201054,0.0,0.0,11342155.498364491,0.0,0.0 
 05/19  08:00:00,11.975,92.75,2.475,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.187380031685144,21.631603178940175,2.484549601834826,0.019608714333568214,4.431233837772097,0.04206852923396881,5911.051971181569,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,7667.551612242271,6275.566951086042,0.0,10848738.985434555,0.0,9504469.386540027 
 05/19  09:00:00,14.0,87.5,2.6,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.008430043209863,23.161253346383084,3.7996175141959947,0.029987573746835174,5.544612767185612,0.05263854556695166,2213.4658379676,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5442.825859896324,0.0,0.0,0.0,7062151.578185488 
 05/19  10:00:00,15.725000000000001,83.0,3.35,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.176734462419777,22.845057775281106,1.7914013539587665,0.014138207335689174,4.925868222009708,0.0467644089404408,3606.9226123142316,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,4318.182585752646,5485.556570783305,0.0,5314365.7579542305,0.0,6753055.156193676 
 05/19  11:00:00,17.0,76.75,2.85,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.143799562941183,22.99971977486269,3.0873082988907097,0.024365843389842254,4.290254700328365,0.04073012436027942,2300.356983592662,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,3184.3961365844048,2851.249515249535,0.0,3950055.2810190106,0.0,3425132.4050132656 
 05/19  12:00:00,15.875,84.0,3.7249999999999996,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.18872213648779,22.769639659007552,5.153200323441926,0.040670402785036336,4.408401150828893,0.041851763973247844,4367.318296360854,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,6342.62911877164,5692.745538244927,0.0,7678505.509833384,0.0,7121273.138256404 
 05/19  13:00:00,15.55,89.25,3.3499999999999996,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.039589524358465,22.97668368255511,3.719610770571542,0.029356139631238384,4.8050535735110955,0.04561743842199693,4529.2133738048815,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,7139.161217214146,5413.608089308374,0.0,8793325.344249578,0.0,6587781.630340181 
 05/19  14:00:00,15.75,87.0,2.725,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.450462648038602,23.284625531022506,2.7853640469980863,0.02198282049681852,4.001073089137604,0.037984738874050794,2864.52218679317,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,4659.798305104765,3126.3676797259754,0.0,5594712.878171099,0.0,3807610.0717850793 
 05/19  15:00:00,16.325,83.0,3.7249999999999996,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.5857106753581,23.48984383085778,5.692659511584358,0.044927955585387654,5.211879045532907,0.04947969211689053,2653.122908069584,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,3161.579130092777,3840.720722319999,0.0,4040908.7021469143,0.0,4602035.750719456 
 05/19  16:00:00,17.25,74.5,4.475,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.54605416892901,23.492256342365913,7.389576695940788,0.058320469178674415,5.701819980889958,0.054131013919476514,1492.8521645302803,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,1411.1795661333124,1404.5457035652225,0.0,2354971.8997763908,0.0,2122528.1094613946 
 05/19  17:00:00,17.125,72.75,4.225,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.463946859053017,23.326350041120204,6.4777689471040025,0.05112424429313754,4.982570961178824,0.047302724210569136,2120.7057569314384,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,1353.2819211058513,3634.6804930242947,0.0,2290838.707880203,0.0,4440052.57836404 
 05/19  18:00:00,17.225,71.5,3.3499999999999996,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.392092433797963,23.232518988637793,4.760335217644242,0.037569808767704285,3.642550002368999,0.03458105053149185,1390.8526606386408,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,470.04593828860266,2556.9499525331976,0.0,897109.6196532056,0.0,3211673.649706245 
 05/19  19:00:00,16.55,70.25,1.9,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.822894748298467,22.87545830430955,3.045783384934119,0.024038117924067917,2.105588905639112,0.019989698507117022,2168.999968408446,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,1935.2648219697571,3191.055491922839,0.0,2902061.4214096954,0.0,4002053.717818336 
 05/19  20:00:00,15.7,72.25,1.5,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.400243056696397,22.881767770741376,4.135203609526772,0.03263610685432442,3.3695468184943427,0.03198925717500043,1787.8103511306683,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,4429.389781045547,0.0,0.0,5535657.342840463,0.0,0.0 
 05/19  21:00:00,14.375,79.75,1.125,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.994791229714124,23.121977097848884,6.053590362818123,0.04777651612561104,5.319615631338507,0.05050250424449637,246.9843389766772,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  22:00:00,13.100000000000001,84.25,1.0,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.079362833244602,23.072417254140476,6.742638816726009,0.05321466647877304,5.9636096508137,0.05661635023561975,246.9843389766772,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  23:00:00,12.2,88.0,1.0,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.03971858504724,22.961262740832314,7.2262923415716775,0.05703178640993413,6.30409376646986,0.05984878311945617,246.9843389766772,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  24:00:00,12.075,92.75,1.0,23.303256902988807,26.9,22.1,27.0,22.0,23.303256902988807,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.96361395730363,22.830854777087808,7.181026541360623,0.056674536892853275,6.370833627163467,0.06048238718628006,246.9843389766772,10.729305555555555,13.646233039360014,10.729305555555555,13.646233039360014,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  01:00:00,11.95,93.25,1.0,23.313212462689926,26.9,22.1,27.0,22.0,23.313212462689926,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.86788506587034,22.694600607298383,7.234129412751372,0.05709363862244821,6.4132827113955235,0.060885383418559536,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  02:00:00,10.700000000000001,96.0,0.25,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.732839176027362,22.52762057406904,7.389400501222225,0.05831907860393969,6.612574709304409,0.06277738947083801,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  03:00:00,9.55,98.5,0.75,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.56135343063164,22.330366033246776,8.184661208770466,0.0645954838016901,7.107658503151316,0.06747753570938186,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  04:00:00,8.475,97.5,0.25,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.37002083514804,22.160951876338324,8.465099566806073,0.06680877656382056,7.49730166551865,0.0711766667791851,292.67076428639194,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,70.07399826179298,0.0,0.0,0.0,164211.9453183581 
 05/20  05:00:00,7.375,98.5,0.0,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.241373146577253,22.136973249521443,8.89935336802905,0.07023602097470255,7.906835781315328,0.07506463535711105,306.7785579431579,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,88.78820557291236,0.0,0.0,0.0,214931.62337873515 
 05/20  06:00:00,10.1,93.0,0.0,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.403694021674653,22.431277284660474,7.52322997430201,0.05937529575697842,6.6846583886264375,0.06346172581639531,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  07:00:00,11.7,93.25,0.75,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.63062597146608,22.628345287743787,6.985855862610707,0.055134198924527145,6.1192855465472435,0.05809428080991405,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  08:00:00,12.05,94.75,1.0,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.769304722955795,22.72105627428725,6.932590314722939,0.05471381330953242,6.220240161230686,0.059052707359854316,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  09:00:00,12.1,93.5,2.2,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.967255648779535,22.890173629649752,7.6803520697046626,0.060615344368592755,7.672057924750863,0.07283573941436466,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  10:00:00,12.4,93.75,1.4,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.19815905934025,23.103524633748847,7.173689535727609,0.0566166313282329,6.581288258218789,0.06248036723497598,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  11:00:00,12.95,90.25,1.0,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.38749424078255,23.440510020813473,5.1489212060802245,0.04063663087326468,5.059349952461151,0.04803163614741675,2942.620517303179,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,7183.540349191881,0.0,0.0,9686371.691184772,0.0,0.0 
 05/20  12:00:00,13.025,90.5,2.2,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.00973830314854,21.433890122316917,4.4329414206329805,0.03498593141808922,5.106177743621404,0.0484762022374739,2520.8429772403383,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,120.11668188494356,5779.0352474528545,0.0,185004.0360649081,0.0,7982388.900439367 
 05/20  13:00:00,12.850000000000001,91.0,2.225,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.109286289531653,22.968035973385454,5.368909211506864,0.04237283366512556,5.134203861155905,0.04874227204736858,3216.2555982421777,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,7593.098761072383,0.0,0.0,10671376.533355791,0.0,0.0 
 05/20  14:00:00,13.1,85.75,2.1,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.30397506937932,22.0697306807769,3.3282238942647946,0.02626721218710968,2.7836147879287076,0.026426630678773343,5659.007772149366,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,7705.987009101758,6013.2260149426265,0.0,10895987.211315002,0.0,8550393.437802527 
 05/20  15:00:00,13.5,80.25,1.65,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.369725557790513,22.850171047451614,5.414278073490719,0.04273089657263342,4.391657712874778,0.04169280783713834,2372.0486969551157,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5468.155415821313,0.0,0.0,0.0,7632790.354216229 
 05/20  16:00:00,14.2,76.75,1.5,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.767063618465357,22.704783619442185,3.00499751692278,0.02371622520190597,3.0540640075615406,0.028994177623700112,4481.011821253025,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,5969.5765854890615,5322.710123353533,0.0,8078376.068718988,0.0,7132164.032059043 
 05/20  17:00:00,14.700000000000001,76.75,2.325,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.413098128013587,23.401699829055964,5.3055544246069,0.04187282114089658,4.653720806348394,0.04418073993744067,2884.4538887584986,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,7111.373257232278,0.0,0.0,9477052.642845131,0.0,0.0 
 05/20  18:00:00,14.05,80.0,3.35,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.0653936117264,21.76724249835784,4.840190118624243,0.03820004450149515,3.84435818473626,0.03649694432775326,5609.756524092369,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,7665.5420590437325,6059.469761080008,0.0,10863151.232212977,0.0,8406175.921366336 
 05/20  19:00:00,13.05,84.75,3.225,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.125960167503703,22.89671795141719,9.87412337582216,0.07792916045142281,7.635475172001281,0.072488436008621,395.5591376633404,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,267.36777604834276,0.0,0.0,534256.2403150391,0.0,0.0 
 05/20  20:00:00,12.575,86.0,3.1,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.346890965231665,22.799922200138866,10.000595381042155,0.07892731054660346,8.020590910972132,0.07614458536035601,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  21:00:00,12.2,89.75,2.725,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.34146353694517,22.646998561922864,9.36503243137578,0.07391128176142468,7.656691313030623,0.07268985436788628,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  22:00:00,11.875,93.25,1.775,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.301266471964055,22.512773498448972,7.919531592605479,0.06250301162850083,6.753557222846997,0.0641158263959872,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  23:00:00,11.725,94.75,1.125,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.250967731309416,22.38974481326979,7.233615347426882,0.05708958148465178,6.37022832334967,0.06047664065108954,246.9843389766772,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  24:00:00,11.55,96.5,0.25,23.323168022391044,26.9,22.1,27.0,22.0,23.323168022391044,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.165114390302165,22.246778085385664,6.689716896873444,0.05279699286597554,5.999200362951788,0.05695423556707671,248.36934174971356,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,22.1,26.9,22.1,26.9,0.0,0.0,2.3835314338338014,0.0,0.0,4979.260164020139,0.0,0.0 
 05/21  01:00:00,11.350000000000001,98.5,0.75,23.26671372015194,26.9,22.1,27.0,22.0,23.26671372015194,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.0897897538487,22.12911861566885,6.782096438514902,0.053526076334856815,6.247813698287785,0.0593144805346037,319.6459491412194,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,66.86058088457119,58.75701852750113,0.0,139217.89455040387,0.0,121957.82000931984 
 05/21  02:00:00,11.375,97.5,0.25,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.056459559804807,22.074636554398207,6.773945909793483,0.053461750233559494,6.052127310427009,0.0574567048383092,379.2402356105075,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,117.51811960089674,111.51006256461905,0.0,244311.55983257038,0.0,231065.22943089175 
 05/21  03:00:00,11.175,98.5,0.75,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.047247412773807,22.05708631849894,7.161532514484105,0.05652068494159809,6.280289257685844,0.05962279173413489,429.19171296073307,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,159.9692800520438,155.7748787717884,0.0,332450.2968255297,0.0,322465.12667906424 
 05/21  04:00:00,11.1,99.0,1.0,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.049836807013378,22.056258518694694,7.391564594947927,0.05833615819680717,6.306930455161526,0.05987571361455571,468.52128612115985,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,195.60246362341474,189.6493988139575,0.0,405164.43355207343,0.0,391105.7864137335 
 05/21  05:00:00,11.25,99.0,1.8250000000000002,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06625608493125,22.070918560048817,8.301753995987994,0.06551961065887749,6.633973662353329,0.0629805433812097,483.00166241305266,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,211.11351883214527,202.80517460131108,0.0,433615.9848122272,0.0,414685.1556384613 
 05/21  06:00:00,11.6,96.0,3.5999999999999996,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.105256262189574,22.107415756942803,11.71905055622857,0.09248980758847675,8.962534882268596,0.0850870602880996,457.27455934790953,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,188.61707047923304,181.02860706659393,0.0,386434.1371025824,0.0,369392.51540654636 
 05/21  07:00:00,11.55,92.75,4.1,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.153403829544384,22.15116712510417,13.025034093939942,0.10279697074449232,10.067688371317768,0.09557898726920035,373.7018313033227,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,107.6536767339052,111.12852374516635,0.0,224458.7588605865,0.0,231000.86130866472 
 05/21  08:00:00,11.95,91.25,4.1,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.216186813325237,22.20554614199785,12.829469531826607,0.1012535241457938,9.870340912576692,0.09370544196754403,262.13213632584194,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,9.264460181629088,16.76823860266645,0.0,19403.468021919198,0.0,35039.82292170157 
 05/21  09:00:00,11.799999999999999,89.5,4.1,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.421768145112814,22.424207838338674,12.892523673588196,0.10175116390007288,9.934114312932914,0.0943108835342622,246.9843389766772,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  10:00:00,12.975000000000001,82.25,4.475,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.154520284398295,23.26145044345182,13.331966138425436,0.10521935859929282,11.005842257972883,0.10448548050598132,246.9843389766772,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  11:00:00,14.0,77.0,4.225,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.29995338107586,21.316836796427665,8.827548062872008,0.06966931475341426,6.5615082741950514,0.06229258323020126,6103.427579644995,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,8002.158801573325,6205.614966658548,0.0,11823421.282402162,0.0,9222892.744638594 
 05/21  12:00:00,14.425,73.75,4.475,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.164757680979392,22.164976738243247,9.768257765201266,0.07709364140407485,7.482966215718573,0.07104057121052974,5723.919821402879,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,7713.019166838188,5965.525129787833,0.0,11074482.067566285,0.0,8606485.669168014 
 05/21  13:00:00,13.825,76.0,4.975,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.051966065032847,23.102722241540697,14.438402359006039,0.11395164221385849,8.77030592504834,0.08326210818615828,328.62537399979954,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,64.86410493862296,65.8406184361979,0.0,146268.57359861128,0.0,147299.7306020083 
 05/21  14:00:00,13.525,77.75,4.35,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.291322706053982,21.15780782856203,8.62874653227452,0.06810032115405787,6.773425541784726,0.06430444902044385,6296.861980067902,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,8119.840470047393,6363.465787189019,0.0,12152363.439990241,0.0,9589708.557826478 
 05/21  15:00:00,13.05,76.5,4.1,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.793486638867513,22.755926481233594,12.311027344007494,0.09716184300088625,9.088722667667923,0.08628504142233612,246.98433897667718,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  16:00:00,12.675,75.25,3.3499999999999996,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.032172863168938,23.006120372445714,10.745732176170751,0.08480812473695687,8.521003226140255,0.08089531865053876,246.9843389766772,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  17:00:00,12.525,75.75,3.1,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.0774395977812,23.05145603529547,10.286772716745888,0.08118589681930738,8.277449133669526,0.07858310430251217,246.9843389766772,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  18:00:00,12.274999999999999,73.0,2.725,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.99381289959335,22.959244937421587,9.625787687007263,0.0759692303388563,8.223475441881348,0.07807069761986288,246.9843389766772,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  19:00:00,11.975000000000001,72.0,3.35,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.82858659016879,22.780224656903506,11.084677929954186,0.08748317314637766,9.563861314263606,0.09079583565623925,246.9843389766772,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  20:00:00,11.675,72.0,2.475,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.641452467180894,22.579060721589386,9.424898778100182,0.07438376260473176,8.20628581070932,0.07790750548693648,246.9843389766772,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  21:00:00,11.375,71.25,2.1,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.468170442517906,22.39305767582173,8.666529705990243,0.06839851582864198,7.815271339464036,0.07419535570728111,246.9843389766772,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  22:00:00,11.149999999999999,71.75,1.275,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.30707039132497,22.225486424576445,7.823234279703659,0.06174300808565043,7.095102994125217,0.06735833825380877,253.33986547050011,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,0.0,9.900363683544883,0.0,0.0,0.0,22843.100452639363 
 05/21  23:00:00,10.875,73.5,1.0,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.170353602467785,22.117582641456924,7.644216589575392,0.06033015372211184,6.900427154732514,0.06551015633868851,324.1338281058166,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,41.96291444255813,78.20316442887383,0.0,96910.20450567748,0.0,180418.55976701062 
 05/21  24:00:00,10.425,74.75,1.375,23.210259417912837,26.9,22.1,27.0,22.0,23.210259417912837,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08734972570817,22.061231023639877,8.01087391932805,0.06322390912635865,7.424251388007686,0.07048315390048662,441.1624726054264,10.773819444444447,13.364422478523743,10.773819444444447,13.364422478523743,22.1,26.9,22.1,26.9,0.0,0.0,141.7477609550508,158.6345625907914,0.0,329975.29301291576,0.0,368074.43601052585 
 05/22  01:00:00,10.075,75.75,1.9500000000000002,23.16825847612155,26.9,22.1,27.0,22.0,23.16825847612155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.046097112878456,22.037681316383807,8.380897842610535,0.0661442345659772,8.285290490421534,0.07865754730367902,554.9635746437709,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,236.30930379170007,239.7151408026686,0.0,551047.0790545939,0.0,556111.5418915905 
 05/22  02:00:00,9.325,79.75,2.1,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.038189330812926,22.039695375483404,9.628623662494117,0.0759916125980544,8.350502545709787,0.07927664693929662,645.0783581733447,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,314.08307359931337,297.2435546394702,0.0,737299.6380700007,0.0,693824.8942091797 
 05/22  03:00:00,8.95,78.0,2.1,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.039108747465786,22.045061942276938,9.949137031466986,0.0785211878126676,8.601803560227538,0.08166240775960151,728.5211755548877,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,378.8971558923377,350.76589815534874,0.0,901639.5874777304,0.0,829478.7902905563 
 05/22  04:00:00,8.225,84.5,1.275,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.04440360257639,22.05158450290246,9.341195445270717,0.07372315404171151,8.195581123975408,0.07780587906790902,791.1004186853463,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,430.54940486962477,395.03241729796065,0.0,1023381.0210885109,0.0,932691.4257243722 
