Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 05/22  05:00:00,8.375,84.75,1.0,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08238856878363,22.08856900879611,8.977184067733933,0.07085028118338088,7.982877530061849,0.07578654818032451,755.3729026597409,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,405.6891654800612,372.09646328794554,0.0,956135.9395759038,0.0,871464.2513648024 
 05/22  06:00:00,8.8,81.0,1.375,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.161049691580498,22.167708388779,9.181604757902385,0.0724636226575957,8.132791000135086,0.077209772372328,567.9182398922957,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,256.2974893875224,231.44814138219232,0.0,607390.1266224731,0.0,546344.0766913802 
 05/22  07:00:00,9.425,76.25,1.9500000000000002,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.894091491104625,22.926445819622494,9.793633564309355,0.07729391383789101,8.601533019873328,0.08165983934745792,246.9843389766772,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  08:00:00,9.45,75.75,2.1,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.495695783712918,20.483382318168225,6.000719538833176,0.0473592457747452,5.331906917425281,0.05061919326317485,6081.046175324482,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,7975.3377931595305,6185.421277490776,0.0,11806136.898629442,0.0,9157877.031203324 
 05/22  09:00:00,9.700000000000001,73.0,2.475,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.171828545113296,21.203005812118686,6.772287627973835,0.05344866264035467,6.029182287855782,0.057238873103819414,5650.51182837056,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,7404.253044579033,5696.076907468186,0.0,10975453.51112264,0.0,8441245.450695321 
 05/22  10:00:00,10.399999999999999,70.5,2.225,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.095111830833556,23.103156647485388,8.66660848938243,0.06839913760774853,8.394146388084376,0.07969098577268602,684.1575312046946,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,586.7471820171692,481.59056754334983,0.0,859202.0954165355,0.0,711835.1108386865 
 05/22  11:00:00,11.725,66.25,2.1,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.745253981494162,21.757777040111055,5.420483622911918,0.04277987238933407,4.772195935326934,0.045305499904844636,5958.459201995871,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,7568.081931018509,5841.263751742058,0.0,11603064.373951647,0.0,8921668.03727446 
 05/22  12:00:00,12.775,60.5,2.475,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.364196868776965,22.592773370623554,3.4652928570597537,0.027348996239019915,3.426496720235726,0.03252991891707711,5909.202624085232,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,7240.8277390741505,5917.827532655149,0.0,11275333.807407958,0.0,9072883.627737597 
 05/22  13:00:00,13.0,62.0,1.775,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.383211346758024,23.1376659446776,2.917053823658116,0.023022150606900015,3.2975063255255046,0.0313053308250399,5106.8618344896095,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,5553.2748289638985,5533.978235555901,0.0,8684456.98298892,0.0,8780838.659451965 
 05/22  14:00:00,13.375,59.25,1.125,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.587677612220872,23.50820344925674,3.050940896348302,0.024078822351106977,3.205214110372892,0.030429141959058617,3640.3463771675397,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,3374.326630274712,4367.723488534148,0.0,5449573.523207145,0.0,6745289.611624057 
 05/22  15:00:00,13.425,58.75,1.0,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.617645788036757,23.395504359733742,3.210039498914234,0.025334470073447225,3.2593620887159425,0.030943203255140033,3641.8157547988385,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,4110.137589040845,3658.497693155327,0.0,6491959.016950987,0.0,5708588.456996287 
 05/22  16:00:00,13.25,62.0,1.375,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.281795610300954,23.152322272255272,3.7256112943864554,0.029403497332308827,2.868099851515713,0.02722870127523967,5511.415020124079,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,6931.339306644905,5362.870143067133,0.0,10628545.542967722,0.0,8289356.977529453 
 05/22  17:00:00,13.275,64.5,1.125,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.067487064104245,22.906739902818316,4.148056883849514,0.03273754825209707,3.1823244626691465,0.030211835933506032,5354.802674149448,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,6841.345114526362,5338.403992878815,0.0,10249103.66345811,0.0,8104859.417379076 
 05/22  18:00:00,13.675,62.0,1.0,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.02113084581425,22.776331942641267,3.9218711195500067,0.030952431128577623,3.239980834917139,0.030759204650716142,5148.619748021779,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,6581.573709885647,5277.566916115044,0.0,9700821.939920127,0.0,7911674.994241983 
 05/22  19:00:00,13.425,61.0,1.375,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.249469827474215,22.21846708123178,3.8900755440697172,0.030701492143015013,3.1706351404994995,0.030100861742248686,5713.56090196466,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,7297.233955516431,5554.39395932678,0.0,11231202.187499424,0.0,8412381.517146764 
 05/22  20:00:00,12.85,64.0,2.325,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.039710999230877,22.96520747750452,6.524301638645172,0.05149149244746259,7.230931773501627,0.06864784749326786,313.3890495340292,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,99.76775557450387,0.0,0.0,238817.09282927224,0.0,0.0 
 05/22  21:00:00,12.325,68.0,2.225,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.29210561144245,22.816433966900714,6.353409982695066,0.050142770867888806,7.340059344096334,0.06968386512670052,246.9843389766772,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  22:00:00,11.3,75.75,2.475,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.28059092881272,22.639493333367945,6.860102115906728,0.05414171751313847,8.097076134271674,0.0768707083703665,246.9843389766772,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  23:00:00,10.774999999999999,79.5,1.775,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.208134795563765,22.46172832614073,7.039263167435548,0.05555570332229112,7.363448328073978,0.06990591166999716,246.9843389766772,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  24:00:00,10.55,80.0,1.5,23.126257534330268,26.9,22.1,27.0,22.0,23.126257534330268,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.121465454852313,22.294294506043443,7.119139217661786,0.056186105971456735,7.124685925114185,0.06763918788682241,258.1547315520178,10.787986111111111,13.109871316152327,10.787986111111111,13.109871316152327,22.1,26.9,22.1,26.9,0.0,0.0,17.411032095959982,0.0,0.0,40164.32272743727,0.0,0.0 
 05/23  01:00:00,10.425,81.5,1.125,23.062681780897243,26.9,22.1,27.0,22.0,23.062681780897243,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.071763492985774,22.16189702537024,7.074536208334859,0.05583408737313078,6.775874102658268,0.06432769477060302,317.0104894599615,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,76.60600867240201,33.29739029431669,0.0,175653.9400630953,0.0,76101.05016519471 
 05/23  02:00:00,10.325000000000001,82.0,2.2,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.045279715334132,22.08798846247523,7.3371389288421724,0.057906616625854515,8.08044513873066,0.0767128197218047,405.2408701943392,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,136.9052917510096,112.34098343534076,0.0,312850.97099788784,0.0,256071.1535112692 
 05/23  03:00:00,9.774999999999999,85.0,3.35,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.031400588788262,22.051113815231172,8.254365788299122,0.06514561054768443,10.259752830482253,0.097402377686175,500.19335881533675,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,203.31926769289038,194.1348676729445,0.0,466496.7341884076,0.0,443760.9480944099 
 05/23  04:00:00,9.375,87.5,3.225,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.034142035505727,22.043250160495397,8.70546241921279,0.06870578296923273,10.203952317236503,0.09687262782221173,568.0541577030856,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,258.9066645007341,245.12605254418128,0.0,594013.1236582887,0.0,560189.0744775853 
 05/23  05:00:00,9.3,87.25,2.725,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.054308558503926,22.05893903693037,8.377491076610312,0.06611734747897746,9.36339811308985,0.08889271062432869,583.4148473903045,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,271.6205138486788,256.6319596651195,0.0,623073.0774882908,0.0,586339.6232265666 
 05/23  06:00:00,9.149999999999999,89.25,2.6,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.090758097168315,22.092281020466256,8.399949690408974,0.06629459672446675,9.23985448410718,0.08771983215350056,548.0051104685408,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,240.59312082982362,232.43412576241445,0.0,551466.4236956864,0.0,530645.3978725066 
 05/23  07:00:00,9.4,85.5,3.7249999999999996,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.722321217895527,22.717572218548142,9.422614899830087,0.07436573764095648,11.531873723190872,0.1094794327284703,246.9843389766772,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  08:00:00,10.024999999999999,79.5,3.7249999999999996,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.10633364757748,21.1067233568406,6.758407288871935,0.05333911537911215,7.830009931486556,0.07433527856219382,5730.484013336596,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,7531.259331601593,5795.467657171518,0.0,11137833.868204892,0.0,8566764.959490811 
 05/23  09:00:00,10.5,75.0,3.6,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.329483699590995,23.42375873094882,8.63175741019587,0.06812408378894727,10.92077646836663,0.10367789670700478,672.274588858052,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,558.7732331239445,485.30786011041755,0.0,812186.8072778954,0.0,716247.8667347276 
 05/23  10:00:00,11.575,65.0,4.35,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.40061433554152,21.272165861895314,5.6815989900436055,0.04484066306077363,8.24528419089671,0.07827774198472773,5983.915672652021,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,7816.808838095276,6086.720797995787,0.0,11606625.71761163,0.0,9008848.311719649 
 05/23  11:00:00,12.575000000000001,59.0,4.6,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.732224748546468,21.56508766278029,6.13990596001581,0.048457741361255725,8.559885587128484,0.08126445370407087,5993.3509461825415,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,7734.259712376211,6043.0355387225745,0.0,11675739.341160286,0.0,8974099.76703945 
 05/23  12:00:00,13.7,58.0,4.975,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.12245142992797,21.921179202949425,5.763792207061641,0.04548935339542154,8.816696829606425,0.0837025266330379,6000.105647443427,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,7616.579979274947,5953.862572058024,0.0,11652610.89991818,0.0,9022202.786445392 
 05/23  13:00:00,13.475000000000001,58.75,4.725,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.923723343658875,22.14611261486916,4.853623679585569,0.03830606567296972,8.79160286253331,0.08346429359771197,5998.172399388142,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,7348.513623625086,5970.581134637008,0.0,11611924.669886924,0.0,9056499.984825367 
 05/23  14:00:00,13.6,56.75,4.975,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.10941194347157,22.176491124949067,5.172449653023755,0.0408223235213356,9.470909921967996,0.08991338880119089,5917.436311362588,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,7201.579725964076,5952.091845012536,0.0,11376876.371016463,0.0,9001280.67098474 
 05/23  15:00:00,13.850000000000001,54.5,3.5999999999999996,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.242557742542232,22.30229086591026,4.445433648384322,0.035084523342027885,6.416496392789089,0.06091589294583869,5772.1110462103325,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,6909.13401250079,5833.474581195295,0.0,10927874.240393862,0.0,8928312.683637427 
 05/23  16:00:00,14.125,54.0,4.6,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.168643484752863,22.239246978162324,4.938428094312706,0.038975364261889744,8.593077714886702,0.08157956774409995,5656.390097075191,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,6616.001791311346,5847.146635068179,0.0,10433762.02359221,0.0,9006417.014909238 
 05/23  17:00:00,13.075,55.5,5.1,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.305711457863055,21.64791918279408,6.091414703262265,0.048075035698767116,9.470728596026,0.08991166735836678,5976.407329644011,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,7490.665463532318,6012.310624192676,0.0,11496416.307577116,0.0,9093016.28313139 
 05/23  18:00:00,12.475000000000001,55.25,4.35,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.38163864426604,22.24571689932236,2.49351577119014,0.01967947768376451,7.136700192272776,0.06775324698812227,5872.772993499737,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,7699.143126519838,5750.09603870955,0.0,11670131.111588338,0.0,8546108.044694677 
 05/23  19:00:00,11.65,56.5,4.85,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.23693534701684,22.969802620167762,5.580795722647174,0.044045097348256866,11.328932242951371,0.10755277981264655,3601.616662799539,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,7677.95143512792,250.68147946197948,0.0,11665024.937791778,0.0,392213.8341923141 
 05/23  20:00:00,10.425,62.25,4.35,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.507308860333286,19.932985377758207,4.209168970676359,0.03321986080163563,8.625297618491821,0.08188545184012173,3072.861854098367,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6640.875095435489,0.0,0.0,0.0,10151906.110398041 
 05/23  21:00:00,9.424999999999999,68.5,3.3499999999999996,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.475373614952655,22.16075537526055,8.217393399351074,0.06485381479823492,10.42561674057707,0.09897702957910974,470.10261920811547,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,0.0,335.96435997615504,0.0,0.0,0.0,801968.4638309425 
 05/23  22:00:00,8.825,68.5,4.225,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.301388023464042,22.114934009943603,9.317636803188607,0.07353722308572105,12.596646403866286,0.11958799893924059,392.9213581162909,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,0.0,208.76380402035616,0.0,0.0,0.0,524596.4816381608 
 05/23  23:00:00,8.325,63.5,4.6,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.138365159497223,22.073102635676616,11.225019428746158,0.0885907849070462,13.834004064317751,0.13133502444438724,510.0081914974229,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,82.61189625371264,278.70209662776483,0.0,221417.81822691273,0.0,724197.5223128132 
 05/23  24:00:00,7.75,63.5,4.6,22.999106027464215,26.9,22.1,27.0,22.0,22.999106027464215,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.055120957778,22.051551694368758,12.020356738416814,0.09486779466875243,14.01866312043489,0.13308811064678153,660.437443761389,10.89013888888889,12.724563719588529,10.89013888888889,12.724563719588529,22.1,26.9,22.1,26.9,0.0,0.0,213.2939879189975,344.6143457487735,0.0,577863.5270814814,0.0,908678.3433364097 
 05/24  01:00:00,7.0,69.25,4.6,22.941989174717794,26.9,22.1,27.0,22.0,22.941989174717794,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.020011072726525,22.044324796682044,12.327339177696329,0.09729058025242868,14.25973679107801,0.13537677676828985,784.6721315907225,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,313.1175044072653,412.02121162980234,0.0,847427.0347345542,0.0,1085814.0654414748 
 05/24  02:00:00,6.6499999999999995,72.5,4.225,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.01338608236447,22.048088973745156,11.973551143505702,0.09449839268975917,13.442335239439906,0.12761666246832598,861.2126880078451,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,378.5139927211275,454.22906530835445,0.0,1017648.8832866843,0.0,1190777.0889951044 
 05/24  03:00:00,6.375,73.75,3.7249999999999996,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.024001035262614,22.05647183454546,10.939521598443834,0.0863375614684328,12.436910538284057,0.11807152448156721,916.7979076311001,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,425.9203047526706,482.07120208203696,0.0,1143650.4235182041,0.0,1264622.9816635768 
 05/24  04:00:00,6.0,77.75,2.85,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.03361316565531,22.06004151128531,10.11082895226582,0.07979730267978427,10.979246374114894,0.10423298881663604,963.8716849876064,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,470.5097458571843,505.67385977376614,0.0,1255759.1704349476,0.0,1321743.514971564 
 05/24  05:00:00,6.125,78.25,2.6,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.10468900155809,22.156160111520293,10.392441471259296,0.0820198622268433,10.50782555429247,0.09975749028366487,807.1872186301396,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,396.57762294558574,368.2597209027477,0.0,1051807.9589020354,0.0,962357.1877484315 
 05/24  06:00:00,6.8,73.5,2.975,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.25000999234905,22.522538967651744,10.13152920923423,0.079960674513949,10.801333048720394,0.10254394413867923,321.0672171650041,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,99.4665949335786,0.0,0.0,266408.94672806433,0.0,0.0 
 05/24  07:00:00,8.125,69.75,4.225,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.25934308373212,20.76453406917166,6.547518666877219,0.05167472729773097,8.519651850184571,0.08088248917663172,2548.0603926181107,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5548.713047999439,0.0,0.0,0.0,8265873.793109155 
 05/24  08:00:00,9.7,62.25,5.800000000000001,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.84700347485873,20.670320583704726,7.66598111940921,0.06050192507568056,9.212271314432355,0.08745796753016705,5959.239614876111,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,7791.894722010621,5997.139336619381,0.0,11614213.049461834,0.0,8911378.775844917 
 05/24  09:00:00,10.924999999999999,57.75,6.575,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.477324638972235,21.207353657430886,9.315705742497425,0.07352198265042195,13.210614296498939,0.12541678775642495,5816.324395515718,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,7381.193879583027,6130.882570801923,0.0,10932161.302389164,0.0,9080078.28576675 
 05/24  10:00:00,11.575,52.5,6.7,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.309056043228743,21.80743827389588,9.86428663237644,0.07785152630314209,13.10996195808692,0.12446123090793279,5935.780157424904,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,7816.59735085238,5985.429541793881,0.0,11577146.855650764,0.0,8864651.321087658 
 05/24  11:00:00,12.3,48.0,6.325,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.291549664871365,22.4438905965537,7.217765308909007,0.05696448884120305,12.750507510021112,0.1210487005585213,5888.965605425707,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,7665.5857220223625,5920.583208841596,0.0,11497698.272134157,0.0,8776172.028859925 
 05/24  12:00:00,12.875,45.5,6.95,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.644984069365954,22.633729351786627,8.714221568455928,0.06877491246263742,13.050418620015073,0.12389594802057712,5750.733824892317,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,7449.216349268832,5817.634528300005,0.0,11106188.174398337,0.0,8670975.162653226 
 05/24  13:00:00,13.600000000000001,43.5,6.825,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.36385583197089,22.937328561043117,5.9576589194786305,0.04701940012089861,14.296174721764931,0.13572270528581956,4716.607689283701,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,4927.269863223843,5730.691650705709,0.0,7475658.738223769,0.0,8585917.753251873 
 05/24  14:00:00,13.575,46.75,6.325,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.208560284596807,23.05955115966205,5.685895990715435,0.04487457611229926,11.747654931336545,0.11152798137098138,3038.7859374483514,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,620.1757884028352,0.0,0.0,5610.622527481478,1624074.5632025695,0.0,0.0,8399747.906302271 
 05/24  15:00:00,13.649999999999999,48.75,6.95,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.906968552621223,22.893072374594524,6.553719800545639,0.051723668264157426,13.239864166962441,0.12569447543343146,4135.569310988779,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,2207.587176261982,0.0,0.0,5787.166416726653,5324545.641234966,0.0,0.0,8623958.688502043 
 05/24  16:00:00,13.850000000000001,47.5,7.2,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.90159545523634,22.569830007255497,6.9271071533151485,0.05467053876769566,14.113420253047313,0.1339877005464284,4282.800493864375,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,2406.8504119452673,0.0,0.0,5828.259108120325,5724626.511895127,0.0,0.0,8750875.09117428 
 05/24  17:00:00,13.525,49.25,6.825,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.89825966282898,22.036477843025434,6.6430691001247375,0.05242883627129125,13.315762145574572,0.12641502335505705,4134.944329781613,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,2092.5925522670886,0.0,0.0,5882.726712752507,5160033.7530972315,0.0,0.0,8787082.408320824 
 05/24  18:00:00,12.8,52.25,6.7,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.89559453794694,21.437073258058753,5.642874600758983,0.04453504006710775,13.369892011420731,0.12692891269765258,3846.1452115799857,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,1597.617337466723,0.0,0.0,5963.735540306553,4044316.6776308464,0.0,0.0,8870223.764567958 
 05/24  19:00:00,11.85,55.25,7.45,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.86275046380623,22.864532125216193,11.830445970181426,0.09336896928790832,21.311700298771626,0.20232556436137364,721.5175538378465,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,423.5802367774297,0.0,0.0,381.47348758619836,1149005.4879243441,0.0,0.0,551889.3998790742 
 05/24  20:00:00,10.549999999999999,59.75,5.75,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.056796562582527,20.007162363226243,2.7842093044361484,0.021973706966942074,9.005400529083964,0.08549401121468214,5926.795046437475,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,7190.637800329869,6395.58199169955,0.0,10690228.11664365,0.0,9719036.838203432 
 05/24  21:00:00,9.525,64.75,4.725,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.700926246621414,22.12080246903932,9.049945999528969,0.07142453735193303,13.296007814747586,0.12622748289244168,476.35808095126356,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,425.40523752662006,76.44333395487162,0.0,632717.7641979151,0.0,191815.2502277681 
 05/24  22:00:00,8.925,67.5,4.225,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.783402772515842,22.09956811673515,7.5929899346764955,0.05992585958307155,10.808526538389083,0.1026122365243895,3840.388350644397,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,8298.407317681062,104.53183720869909,0.0,12647205.367803548,0.0,268068.5416024105 
 05/24  23:00:00,8.2,73.25,2.9749999999999996,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.211590008383066,22.08080869967724,9.514142431761666,0.07508809682669279,10.102456457166877,0.09590906288459324,475.18490771251004,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,151.87418994173294,170.06659398608275,0.0,385327.7656012876,0.0,435141.8807559167 
 05/24  24:00:00,7.699999999999999,77.25,2.6,22.884872321971372,26.9,22.1,27.0,22.0,22.884872321971372,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.193331846581206,22.049450136230462,9.500871219481489,0.07498335695340952,9.575601631964306,0.09090729398059981,406.50344319842884,11.056875,12.378400975670825,11.056875,12.378400975670825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,224.3549088094432,0.0,0.0,0.0,573440.8635691272 
 05/25  01:00:00,7.15,80.25,2.225,22.809410089774236,26.9,22.1,27.0,22.0,22.809410089774236,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.13662199502213,22.03696238716306,9.717488308263096,0.07669295559074439,9.250095656481278,0.08781705813506294,445.75961954686863,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,2.8610450930682307,275.2522146008213,0.0,7652.174188312264,0.0,706910.2305864143 
 05/25  02:00:00,6.925000000000001,81.75,1.275,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.076239672025615,22.038914345405534,8.996011390944513,0.07099887133518523,8.320468440803431,0.07899151402450907,520.0976148422126,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,68.85287420805803,311.8521995107841,0.0,183439.87155762533,0.0,798412.1314873642 
 05/25  03:00:00,6.15,85.0,1.8250000000000002,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.038243129633585,22.03657778659476,9.872487660570247,0.07791625095946414,9.208066908534711,0.08741805242324832,662.5770348461863,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,184.19040004751338,384.69026020838567,0.0,497524.4852892178,0.0,996648.5007369929 
 05/25  04:00:00,5.375,89.75,1.65,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.024771165800786,22.042584192507285,10.259586252523002,0.08097133414352395,9.284940316336435,0.0881478607163371,775.1620276913017,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,273.6224537562075,441.9361391084358,0.0,744599.0418367938,0.0,1154398.6187330072 
 05/25  05:00:00,4.825,91.75,1.5,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.082089285640635,22.14193200928984,10.52460296892708,0.08306291528231471,9.339836999079026,0.0886690299408359,705.1490891354038,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,242.37415051317745,333.29948185453327,0.0,669100.9679497774,0.0,887175.8524559871 
 05/25  06:00:00,6.2,89.0,1.5,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.267698914677993,22.578265865242628,9.897024161990988,0.0781098994367371,8.741911205711526,0.0829925390042458,249.26831179282968,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,3.0229196886778533,0.0,0.0,8213.707458702384,0.0,0.0 
 05/25  07:00:00,8.95,79.75,1.9500000000000002,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.429166820939834,20.863807388294838,3.3426013934129357,0.02638068316527764,3.360362384668024,0.031902063486500765,5803.436198521151,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,7435.89977015037,6024.182337147911,0.0,11008461.705069423,0.0,8957632.921002965 
 05/25  08:00:00,11.575,71.75,3.9749999999999996,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.161194514049377,21.810892767341457,4.394549975787335,0.03468293610888905,6.785519844750696,0.06441926795271319,6060.780470780868,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,8036.145507244146,6066.282621258757,0.0,11921866.054331962,0.0,8970250.990833407 
 05/25  09:00:00,12.95,64.75,4.975,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.734378379651076,22.787510780637977,5.341941229965238,0.042159995311722584,7.915251097314567,0.07514452731950533,6062.619474428522,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,7957.209311815887,6093.594242605231,0.0,11879794.217046758,0.0,9019298.321798103 
 05/25  10:00:00,13.425,59.25,5.1,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.6161696765717,23.490100887675908,5.046843789580038,0.03983100924325872,8.254509866669304,0.07836532720932904,5961.994574848815,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,7813.761616113369,5811.346753250567,0.0,11791355.966009215,0.0,8746576.23175158 
 05/25  11:00:00,14.399999999999999,53.5,5.550000000000001,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.505288690898208,23.961138526923982,5.272357100329391,0.04161081918773953,9.266865986101553,0.08797626957091198,5938.266033730251,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,58.96143531411815,7501.629399840255,5694.975066521662,0.0,11606325.522342822,163293.93604881922,8682872.880506927 
 05/25  12:00:00,15.45,50.5,5.25,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.633477162380668,26.89005275792786,7.271641703214479,0.05738969541565765,12.725471558912357,0.12081101830574992,1527.8310326733026,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,1243.5323831838439,654.2130901265223,0.0,0.0,1478909.6081431177,3106932.5835791314,0.0 
 05/25  13:00:00,16.224999999999998,47.75,5.1,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.170386892010296,26.901994674083717,7.992783508741345,0.06308113488143728,13.26670100570243,0.1259492546611619,1896.4955779717075,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,572.7098749044472,1793.9603422930397,0.0,0.0,1529023.2202632057,0.0,4366219.141655654,0.0 
 05/25  14:00:00,17.0,42.5,4.725,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.944686778710473,26.813772241808003,7.203827934603579,0.05685449144323869,11.819188223336086,0.11220709253862807,2480.0055180708423,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,1602.6668825497763,1513.5451897816438,0.0,0.0,4153751.0813329783,0.0,3831717.774504159,0.0 
 05/25  15:00:00,17.275,42.5,4.975,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.05006113450661,26.89037672386074,6.722805125465207,0.05305813380748887,12.048976515684487,0.11438861936573469,2729.5742237755994,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,1976.1220518795487,1537.4033294725277,0.0,0.0,5001373.331489062,0.0,3876643.8059875555,0.0 
 05/25  16:00:00,17.0,44.5,4.725,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.1097374587836,26.93039545950092,7.241069936133609,0.0571484150455984,11.807239639844482,0.11209365701427448,3061.522547692628,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,2912.1983021836263,1720.414833676686,0.0,0.0,5805399.06507064,0.0,4257788.265896721,0.0 
 05/25  17:00:00,16.75,48.75,4.6,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.908144276732664,26.78567392324203,6.8769352683181655,0.05427456914818956,11.381733849989322,0.1080540591471611,2807.03197208,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,2691.860890737119,1300.510256346654,0.0,0.0,5837764.094552971,0.0,3317465.643194938,0.0 
 05/25  18:00:00,16.474999999999998,52.25,4.6,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.753159285126696,26.75417157086613,6.834022993014397,0.0539358942643339,11.408000322770322,0.10830342352704142,2485.849909125369,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,2135.616324297643,1030.433880080802,0.0,0.0,5331287.4099116195,0.0,2677005.286743816,0.0 
 05/25  19:00:00,15.274999999999999,56.0,4.225,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.637187671598173,26.72966824137457,7.266272619123492,0.057347321201797946,11.171123745932729,0.10605460309409742,1048.4577699984723,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,744.1929811622489,311.5425942279571,0.0,0.0,2017396.2893813797,0.0,850899.2671333131,0.0 
 05/25  20:00:00,13.700000000000001,60.75,4.1,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.308011940277225,23.858309286361383,5.486187765034476,0.043298426638547674,8.083826620224324,0.07674492228246349,5854.8255664748685,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,7320.098400390108,5732.216351468976,0.0,11499087.175608164,0.0,8654368.926590595 
 05/25  21:00:00,12.1,65.75,3.3499999999999996,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.176740255339098,21.359808789028804,4.577399100205893,0.036126029152480796,6.4199218750311005,0.06094841323366692,5924.343265491045,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,7449.154677655776,5918.990570503739,0.0,11561339.03566695,0.0,8840922.317356823 
 05/25  22:00:00,10.875,73.0,3.1,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.927624039716356,22.53932465843164,7.1649582801691265,0.05654772197907229,9.122105399432163,0.08660196498776898,492.09935675392524,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,177.73338955379947,345.9036769591004,0.0,367985.2955078574,0.0,513032.8255070649 
 05/25  23:00:00,10.0,81.75,3.1,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.78640490650441,20.710727919134012,2.5662381839458996,0.020253421957737733,4.764961519244359,0.04523681897858292,5933.486382751734,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,7971.760156035714,5823.423422586125,0.0,11822551.609823959,0.0,8611881.850923777 
 05/25  24:00:00,8.825,87.75,1.525,22.7339478575771,26.9,22.1,27.0,22.0,22.7339478575771,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.552481076169148,22.0565812811868,7.904380931458187,0.0623834386539132,7.858453863665757,0.07460531495300893,656.8324188863955,11.199305555555556,11.921054113869994,11.199305555555556,11.921054113869994,22.1,26.9,22.1,26.9,0.0,0.0,0.0,806.022449230376,0.0,0.0,0.0,1472781.9048758044 
 05/26  01:00:00,6.925000000000001,96.5,0.25,22.731946821819392,26.9,22.1,27.0,22.0,22.731946821819392,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.618141683810297,22.173151673389736,8.76509091876554,0.0691763866605439,7.810784839127192,0.07415276249792034,291.81003778664706,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,0.0,65.1549636199866,0.0,0.0,0.0,161134.58654690246 
 05/26  02:00:00,5.35,97.5,0.0,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.507130769101042,22.108470570569374,9.493261814826464,0.07492330154456653,8.425053250839031,0.07998440433440611,268.02227920364624,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,0.0,27.376001768358584,0.0,0.0,0.0,75637.17399995416 
 05/26  03:00:00,5.300000000000001,97.0,0.75,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.36282690504876,22.064360440700163,9.768394363391455,0.07709471947266638,8.57038504533908,0.08136413175782377,327.5642942640513,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,0.0,107.00543236747211,0.0,0.0,0.0,289698.7669979519 
 05/26  04:00:00,4.875,97.0,1.0,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.20125595353633,22.04126509050348,10.006650854192216,0.07897510192217769,8.835364401209171,0.08387974979716056,422.4628106121743,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,23.240913329549084,188.6226340577773,0.0,64631.20897444279,0.0,516272.31348504295 
