Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 05/26  05:00:00,3.95,98.5,1.0,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.148557834029237,22.117273108635136,10.524640520595174,0.08306321164988645,9.252333829398534,0.08783830653815952,415.81185851094233,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,48.69747463598955,130.30423166239137,0.0,138336.74398145798,0.0,366215.90605281456 
 05/26  06:00:00,5.3500000000000005,97.5,1.0,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.349727984249338,22.619573398187487,9.830354329459771,0.07758372370661443,8.580375607527646,0.08145897853704606,246.9843389766772,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  07:00:00,8.450000000000001,91.0,1.0,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.822405735471737,21.156952217521642,4.227021864759241,0.03336076050427793,3.609854001540548,0.03427064654085586,5794.041152050551,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,7349.815901018121,5998.660476902131,0.0,11027096.590052463,0.0,8905770.405215392 
 05/26  08:00:00,11.1,79.25,1.0,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.23648854162031,22.75981528228136,4.055147999353412,0.03200428707116147,3.5836286051266946,0.034021672125128966,6079.645592843061,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,7695.655775440152,5792.478095361486,0.0,12102762.901147993,0.0,8858507.407169497 
 05/26  09:00:00,13.65,71.5,1.8250000000000002,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.17631366322363,23.959164938898667,3.5044240942132263,0.027657830182320903,2.1369050340290854,0.0202870024885586,3847.876211931987,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,40.740649768318384,5238.151582405956,3687.839066678683,0.0,7308428.024680846,109155.0791866631,5521335.752440733 
 05/26  10:00:00,15.5,57.25,2.1,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.397853307560336,26.894340593147255,4.903934782269838,0.038703134034822534,3.5544916377415254,0.033745056309058975,1641.0141737266608,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,1544.942296519317,577.3874737084234,0.0,0.0,1298956.2392382093,3689766.4052308183,0.0 
 05/26  11:00:00,17.025,47.0,2.475,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.307358325856775,26.9081082705933,4.930629132051123,0.03891381281491009,3.36639862926888,0.03195936940664651,1506.513737476525,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,2362.9640442726795,0.0,0.0,0.0,0.0,4498305.834599448,0.0 
 05/26  12:00:00,18.075000000000003,40.5,2.225,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.481501032355602,26.9460448710071,2.3541531005002803,0.01857959109011289,0.6203435917268155,0.005889317395352253,1508.8015517078743,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,2637.2822378336823,0.0,0.0,0.0,0.0,4506541.96583231,0.0 
 05/26  13:00:00,19.725,34.5,2.85,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.317720373878693,26.935999167080674,3.1954016559423737,0.02521894439382994,2.5387761204723427,0.02410222104105659,1522.6826228139757,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,2824.834249450693,0.0,0.0,0.0,0.0,4556513.821814274,0.0 
 05/26  14:00:00,20.8,36.0,2.725,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.257845178312614,26.89973832766404,3.134684222707301,0.02473974655350717,3.6183008468136606,0.0343508378307575,1530.522096206601,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,2855.1272704775683,0.0,0.0,0.0,0.0,4584735.926027725,0.0 
 05/26  15:00:00,21.450000000000003,38.5,2.975,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.875416767810115,26.846283540550356,3.311324241955488,0.02613383571749721,2.8446749532247577,0.02700631377445925,1530.0015029912886,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,2599.8234046427915,0.0,0.0,0.0,0.0,4582861.790452601,0.0 
 05/26  16:00:00,22.2,39.0,3.1,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.35468498467306,26.822192837384147,2.93223908992222,0.023141996694107166,2.413077442213771,0.0229088833128787,1562.6765157848954,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,2223.870364531102,0.0,0.0,0.0,0.0,4700491.836509585,0.0 
 05/26  17:00:00,22.25,41.25,3.475,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.283711363384533,26.77868805553954,3.38157662363719,0.02668828586114979,2.809605312232748,0.026673375303751298,1509.8221188779494,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,1802.9042621186313,0.0,0.0,0.0,0.0,4512751.724518394,0.0 
 05/26  18:00:00,22.5,43.5,3.6,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.014301392236945,26.77004250505996,3.925035121586852,0.030977402258977067,3.483581052902853,0.033071856897677124,1347.8080000048744,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,1529.103454231958,0.0,0.0,0.0,0.0,3934656.121872885,0.0 
 05/26  19:00:00,21.625,49.25,3.225,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.960941580757872,26.771764996531722,3.0453850512792315,0.024034974170832977,2.2845689710699446,0.021688870428646714,814.2795415291212,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,760.6324167147393,0.0,0.0,0.0,0.0,2028350.81573531,0.0 
 05/26  20:00:00,19.575,60.75,2.35,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.16974438036284,26.824924023381353,2.3939310681421597,0.018893529199331363,2.1679368653651725,0.02058160745673201,322.80881481892595,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,99.47806441465745,0.0,0.0,0.0,0.0,271176.0635851249,0.0 
 05/26  21:00:00,19.0,61.75,2.1,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.986669106609504,24.96866352655684,4.062564215641871,0.032062817786961594,3.4929877791049133,0.033161160949486373,246.98433897667718,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  22:00:00,19.0,61.75,1.65,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.645124341423315,23.174344528928742,1.772431614340856,0.013988493196404096,1.696854704875964,0.01610932403282106,302.64838175410034,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,104.88832144954915,0.0,0.0,200128.9300643892,0.0,0.0 
 05/26  23:00:00,18.700000000000003,64.25,2.7,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.62866112141428,22.751048716481883,3.2154887468490485,0.02537747696129831,3.082415780766082,0.029263339090586225,1258.0377375673563,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,2910.1481266523747,0.0,0.0,3632362.223081939,0.0,0.0 
 05/26  24:00:00,17.325,63.5,3.1,22.72994578606168,26.9,22.1,27.0,22.0,22.72994578606168,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.521823851387687,22.495999829065653,2.037221895377818,0.016078287248140727,4.136706946592296,0.03927239759537828,2524.281790902015,11.403402777777776,11.908926624429329,11.403402777777776,11.908926624429329,22.1,26.9,22.1,26.9,0.0,0.0,3468.8870665591767,3061.9405977854162,0.0,4410447.936205391,0.0,3768741.4682837026 
 05/27  01:00:00,15.399999999999999,65.25,4.6,22.828651207455515,26.9,22.1,27.0,22.0,22.828651207455515,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.037393814268928,21.71401517215456,4.47963072412386,0.03535441559482284,8.793142932003331,0.08347891445950661,2391.726863383787,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5658.261189041157,0.0,0.0,0.0,7703032.6513735615 
 05/27  02:00:00,14.675,69.75,2.4,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.008189667658215,22.286992251878498,2.506299055536565,0.019780366702365187,4.539295170571321,0.04309442439192131,5107.910462286116,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,7268.007859092107,5455.556024548373,0.0,10056379.241581535,0.0,7406700.907872628 
 05/27  03:00:00,14.45,71.75,2.325,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.990835891252836,22.509864835475696,5.758414498817323,0.04544691111749149,6.622598349956133,0.06287255028500977,246.9843389766772,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  04:00:00,14.175,74.25,3.35,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.607601146669886,21.72156053041178,2.5242308418468813,0.019921889043070292,5.0018544470952815,0.04748579464212578,5603.897044653943,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,7688.8766878658735,5878.050964539101,0.0,10807431.317293352,0.0,8440844.141325722 
 05/27  05:00:00,13.424999999999999,77.25,3.225,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.862765130270144,22.231024228939166,7.105370501212721,0.05607743966534225,8.66103792926888,0.08222475740687817,373.35157563087284,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,0.0,244.6470299595096,0.0,0.0,0.0,454195.37565899326 
 05/27  06:00:00,13.275,75.0,3.8499999999999996,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.17361145013271,21.82232919954283,4.663002525206805,0.03680163373915453,5.306895537581992,0.05038174428109899,6201.446286734813,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,8150.517284626068,5990.433210915276,0.0,12351542.120864447,0.0,9047702.70924665 
 05/27  07:00:00,13.075,74.75,5.300000000000001,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.225479517680412,23.162145028270913,7.825855005447433,0.061763691537660495,12.948325115781508,0.12292670926570978,3581.836402073279,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,7845.061726043133,162.79005592454754,0.0,11636387.204898719,0.0,350607.7772086929 
 05/27  08:00:00,12.25,75.0,6.075,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.850770674469015,21.73171297431719,9.250271222258935,0.07300555632753311,11.612883037542764,0.11024850582048072,2956.055068490867,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,334.2862212663493,6187.461287192468,0.0,527532.6242052749,0.0,9205826.0791194 
 05/27  09:00:00,13.2,70.5,5.375,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.255296415109907,22.34731278283191,9.278029272327775,0.07322463010809059,9.583030363484623,0.0909778196672539,6125.376380377094,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,8147.341217004528,6081.920458948805,0.0,12073414.719791625,0.0,9051820.319268603 
 05/27  10:00:00,14.5,62.25,4.35,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.19000909097737,23.545635665282596,3.605016578423112,0.028451732338880376,6.429560903037574,0.06103992267467652,5411.416720061227,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,6607.249148736898,5727.033709156287,0.0,9741486.623534827,0.0,8817840.129279204 
 05/27  11:00:00,15.85,58.5,4.475,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.424195776407622,23.818187473062437,5.105766588179329,0.04029604335834127,5.345123920277311,0.05074467070156384,1492.8092711948132,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,1854.3390361839315,521.8051040560974,0.0,3312952.7907953174,0.0,1166263.3997118163 
 05/27  12:00:00,16.65,52.75,4.975,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.857780408207482,24.21203758402248,4.3507451479237265,0.03433721696712813,7.488616595232429,0.07109421386728486,251.5219307983533,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,5.7487269407656125,0.0,0.0,0.0,0.0,16225.462430337475,0.0 
 05/27  13:00:00,17.775000000000002,48.0,5.550000000000001,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.317677907362366,26.872325754348154,7.266203030176929,0.05734677198765756,13.217546612307988,0.12548260065209899,927.6555861654563,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,921.1379326400809,0.0,0.0,0.0,0.0,2432502.963875771,0.0 
 05/27  14:00:00,18.549999999999997,46.25,4.875,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.373572037830304,26.944492104328642,6.5109454586099496,0.05138608198646595,9.29144341794137,0.08820959880780199,1264.9495774294032,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,1413.9661779238288,0.0,0.0,0.0,0.0,3637177.1427646126,0.0 
 05/27  15:00:00,18.925,43.75,5.425000000000001,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.591461661531422,26.86202638905644,6.010014865333816,0.04743260691909656,11.655363371041702,0.11065179872198265,1180.4958738313655,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,1280.2180388002366,0.0,0.0,0.0,0.0,3335744.802069515,0.0 
 05/27  16:00:00,19.15,43.75,6.075,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.59951101602037,26.770753812447,5.92453408835153,0.04675797030261715,13.3728294968166,0.12695680012015717,947.5042222118765,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,931.8705600480719,0.0,0.0,0.0,0.0,2503749.2408254407,0.0 
 05/27  17:00:00,18.45,48.5,5.375,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.1925513946791,26.72371286769135,2.5412091193977306,0.02005588604362314,10.224847253092738,0.09707099677589166,716.1237035552836,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,608.4803900392762,0.0,0.0,0.0,0.0,1677068.4622039837,0.0 
 05/27  18:00:00,16.849999999999998,56.0,5.1,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.322106309996403,26.844447975245735,3.7660071565739894,0.02972231202665366,10.46033289627458,0.09930661218845044,501.76070158838644,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,326.7217936992515,0.0,0.0,0.0,0.0,910876.3428480667,0.0 
 05/27  19:00:00,14.975,61.0,5.925000000000001,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.667913330388764,26.848993160219486,6.500652325469207,0.051304845891519346,14.306459957271457,0.13582034958680322,2588.1911081704598,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,76.05521359136246,5796.622954662911,0.0,0.0,8200274.301760671,212920.92217010132,0.0 
 05/27  20:00:00,12.7,68.75,5.0,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.448302418476207,22.05224714649948,5.7218388624090855,0.045158246642703806,8.797962354147131,0.08352466830793119,6116.761165033685,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,7953.451988745157,5889.482463107179,0.0,12222333.038979355,0.0,8872673.737092843 
 05/27  21:00:00,11.275,74.75,3.8499999999999996,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.381941526625337,21.0714910732966,2.0592226437590258,0.01625192290017732,5.836285312840297,0.05540757908286049,5967.490529235864,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,7559.684093325262,6195.923084048302,0.0,11380666.594453128,0.0,9176257.222361006 
 05/27  22:00:00,10.325,79.0,3.9749999999999996,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.11210845289264,20.639786562052592,4.352381003553293,0.03435012756698393,7.663288616759058,0.07275248678019532,2845.6134955633624,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,456.4508448573036,5822.475620855687,0.0,729901.2893054319,0.0,8606137.158559881 
 05/27  23:00:00,9.5,83.0,3.3499999999999996,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.55080121263616,22.090780800436004,8.178981154841335,0.06455065533265356,10.26496628105438,0.09745187229779625,584.265132452013,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,0.0,687.6858514391485,0.0,0.0,0.0,1211987.7451553498 
 05/27  24:00:00,9.524999999999999,79.5,3.475,22.927356628849346,26.9,22.1,27.0,22.0,22.927356628849346,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.59970524146197,22.356235962594894,8.860943714533562,0.06993288195808231,10.686053869347942,0.10144952535938587,246.9843389766772,11.628055555555553,12.507141299543463,11.628055555555553,12.507141299543463,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  01:00:00,9.075,78.75,3.9749999999999996,22.99690221596441,26.9,22.1,27.0,22.0,22.99690221596441,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.548917649025817,22.44152580808609,9.763096172300738,0.07705290476487958,12.028646504611473,0.11419561360335273,246.9843389766772,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  02:00:00,8.225,79.75,2.9749999999999996,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.460565407048648,22.441538275730295,9.398066969443418,0.07417199896329954,10.310003627795718,0.09787944055697007,246.9843389766772,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  03:00:00,7.85,80.0,2.975,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.349557909640996,22.3921968412195,9.940040899943767,0.07844939876710069,10.392700413072744,0.09866453388680682,246.9843389766772,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  04:00:00,7.8,79.25,4.225,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.216209108082886,22.287486823417286,12.255643421323864,0.09672473861875852,12.996745900174641,0.12338639865659937,256.6157853015422,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,13.417371653357934,0.0,0.0,34635.23582689356,0.0,0.0 
 05/28  05:00:00,8.175,76.75,5.425000000000001,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.19613683969851,22.317850669612923,13.306171750888197,0.10501578255627336,16.113722664690542,0.15297784721025223,260.51989921832387,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,18.920462434995265,0.0,0.0,48674.66454588425,0.0,0.0 
 05/28  06:00:00,8.75,70.75,5.25,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.447662828282645,22.974711719203057,11.557615984061204,0.09121572378396992,15.508027898633433,0.14722760046056899,246.9843389766772,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  07:00:00,9.65,66.75,5.925000000000001,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.852551172871944,19.986871058999654,8.508354509252992,0.0671501558662624,11.737988629830227,0.11143621300524173,2794.9299166613746,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6145.987285794858,0.0,0.0,0.0,9153016.481162984 
 05/28  08:00:00,10.35,63.75,6.2,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.609845673580963,22.924884753026998,10.441338080884492,0.0824057670400587,16.00088302357313,0.15190658852364564,3295.7810318624943,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,7398.439518155341,0.0,0.0,10957668.094388934,0.0,0.0 
 05/28  09:00:00,10.725000000000001,61.5,6.575,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,0.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.30456669789332,20.1595341117496,8.13248459538688,0.06418369234219336,13.06599915412783,0.12404386396877587,3082.836178950613,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,616.859541276421,6155.5643230519545,0.0,1031641.7061435947,0.0,9156457.538425451 
 05/28  10:00:00,11.925,57.25,5.5,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.75549661087546,23.496619803647974,6.381867863866048,0.050367367898275464,13.176786393795595,0.12509563789932004,3368.976850222157,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,7452.093437175257,0.0,0.0,11221173.040483702,0.0,0.0 
 05/28  11:00:00,12.3,56.0,5.550000000000001,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.481263162132358,21.628491979501998,3.6929584511316573,0.029145792565581998,9.42214602525516,0.08945044202620017,5926.7455067662195,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,7768.486796975749,6019.753692071262,0.0,11508863.332196133,0.0,8900906.182191031 
 05/28  12:00:00,13.725,53.75,6.075,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.723172373748056,22.114007726457118,2.0039757046402875,0.01581589962811894,9.787113430454161,0.09291531039405403,6062.20265209128,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,7575.362373501079,6022.97301730148,0.0,11954679.293944726,0.0,8943314.458761733 
 05/28  13:00:00,13.975000000000001,53.75,6.2,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.971749982911923,22.810034874036084,4.902049293622962,0.03868825326599881,10.849515487300087,0.10300137076073537,5888.659150321718,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,7461.538709723151,5973.300090633224,0.0,11260728.913095308,0.0,9013366.40409067 
 05/28  14:00:00,14.425,53.25,5.375,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.51280353519897,23.036733829118432,2.7935811072986043,0.022047671682713772,8.139439444290517,0.07727289029332986,4168.155308000019,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,3364.326672825594,5714.212996764634,0.0,5345562.253276845,0.0,8745638.28934125 
 05/28  15:00:00,15.049999999999999,51.5,5.550000000000001,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.721403049160948,23.111212569341802,2.4841125018493058,0.019605264626327553,9.13935511530032,0.08676572754304018,3404.330298239466,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,1176.7042311642408,5687.090071569159,0.0,2499199.433607889,0.0,8847284.1100284 
 05/28  16:00:00,15.125,50.25,6.075,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.712459691321442,22.82909803274886,2.738060853673293,0.02160949134118952,10.3108228334614,0.09788721779887544,3905.2610799136623,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,2383.286013673882,5843.150332923388,0.0,4095868.5998395956,0.0,9050635.648378901 
 05/28  17:00:00,14.875,50.0,5.375,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.571790624110733,22.390919920537126,2.295044513584412,0.018113090685114644,8.573982454055018,0.08139828425333026,4437.327980054695,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,3778.5049783430395,5965.199111996295,0.0,5875401.263002922,0.0,9182808.95923449 
 05/28  18:00:00,14.35,52.25,5.1,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.154679863794406,22.01511231579216,3.2625519205540807,0.025748911819403628,8.315935048054808,0.07894847563557357,5975.182642411103,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,7332.037772784958,6031.63346258228,0.0,11358954.361843461,0.0,9226530.549436668 
 05/28  19:00:00,13.375,57.5,4.725,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.459213114945413,21.349717424443067,2.3725334752687526,0.018724653808085107,7.2964979255146485,0.06927030879495029,6093.633865738026,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,7613.266299288817,6160.873323319607,0.0,11729804.188420096,0.0,9280900.17946162 
 05/28  20:00:00,11.975,65.0,4.225,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.362939904111162,22.755606266836153,7.031400027042819,0.05549364536473941,10.933158203506157,0.10379544441623295,334.4153940917606,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,135.69317888474285,0.0,0.0,314443.64451204456,0.0,0.0 
 05/28  21:00:00,10.475,73.75,3.7249999999999996,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.791455476127865,22.707729405609637,7.816352363524675,0.06168869420585445,10.673012579120407,0.10132571607301752,246.98433897667718,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  22:00:00,9.35,79.75,3.9749999999999996,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.806578884348948,22.556998078957946,8.469872506846624,0.06684644585314259,11.622836494422984,0.11034300033534362,246.9843389766772,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  23:00:00,8.35,85.5,4.1,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.705368135687408,22.370537830701426,8.949087850661893,0.07062853850051688,12.229343752985958,0.11610096059462413,246.9843389766772,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  24:00:00,7.875,87.75,2.9749999999999996,23.066447803079477,26.9,22.1,27.0,22.0,23.066447803079477,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.57582202681691,22.194680526807225,8.763221136031106,0.06916162984688308,10.267781982076434,0.09747860354356142,255.17019914527754,11.855902777777773,12.928629706301436,11.855902777777773,12.928629706301436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,11.748457500179152,0.0,0.0,0.0,29426.031951365734 
 05/29  01:00:00,7.5,90.25,2.6,23.00857802277153,26.9,22.1,27.0,22.0,23.00857802277153,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.427076493184458,22.090976179889047,8.750991770841358,0.06906511250293085,9.712987504995187,0.09221158570329521,319.81254968276676,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,0.0,104.54906028949532,0.0,0.0,0.0,261799.49288851343 
 05/29  02:00:00,7.1,92.5,2.225,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.261938036358636,22.047415786719437,8.938279269596382,0.07054323435593135,9.344282112305727,0.08871123023596178,374.194003644521,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,0.0,182.3431281085203,0.0,0.0,0.0,457286.92391407426 
 05/29  03:00:00,6.925000000000001,93.0,2.475,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.13029257140788,22.033091208853847,9.244655785329225,0.07296123783273162,9.815391735063177,0.09318377437670164,479.1937883621656,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,86.19302209583844,246.3816276607849,0.0,219032.54338062354,0.0,615770.333952832 
 05/29  04:00:00,6.9,93.75,1.775,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.069616449573694,22.032991547064707,9.050867232692784,0.07143180796465518,8.900469003570507,0.08449782931360532,563.0704407158789,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,177.36894412109487,277.9589246806462,0.0,447470.25328860484,0.0,688908.3724293082 
 05/29  05:00:00,6.824999999999999,94.75,1.5,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.071860412520707,22.064662490661362,8.886094488704712,0.0701313784363277,8.578684091297081,0.08144291989455493,570.3211907956323,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,194.36780727336992,272.6092256131809,0.0,488963.0313427233,0.0,673483.0303184064 
 05/29  06:00:00,8.0,93.5,1.9500000000000002,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.127748536044802,22.13829470667823,8.467336388175791,0.06682643014224846,8.642513868355518,0.08204889668126648,425.9833885733444,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,97.36665859054092,170.4798425726155,0.0,236835.18998617955,0.0,406648.1421810871 
 05/29  07:00:00,9.975,90.75,1.275,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.150577587292446,23.344607119060264,7.524792583177748,0.05938762827432353,7.261255015698968,0.06893572537278163,246.98433897667718,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  08:00:00,12.225000000000001,81.75,1.8250000000000002,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.98731079770542,22.557674625892588,4.99052365364636,0.03938651602165604,5.001703722296416,0.04748436371547203,5893.763101296601,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,7470.557336054499,5707.052179238,0.0,11387944.278461754,0.0,8905217.560794596 
 05/29  09:00:00,14.6,71.5,2.475,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.166623075218883,23.766479798573318,4.327787714710569,0.03415603090854581,5.080219222970064,0.04822976144358421,4533.674231573387,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,7059.646015939578,3996.2779740813744,0.0,9777682.131341817,0.0,5624727.019786159 
 05/29  10:00:00,16.775,60.0,2.225,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.640015812008137,24.399209470342377,3.815595995113289,0.030113680091244717,3.9567143478298865,0.03756361304909907,1153.5811396231138,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,207.48696861627332,1492.4318631940873,0.0,0.0,2719140.2401434365,537275.0368499353,0.0 
 05/29  11:00:00,18.05,52.5,2.475,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.1639396501444,26.95120481928076,2.5632910794195523,0.020230162639137024,4.0819063180292385,0.03875214027447283,1394.3809069223362,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,1748.7024844303774,0.0,0.0,0.0,0.0,4099033.9501290247,0.0 
 05/29  12:00:00,19.275000000000002,49.5,2.975,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.870751254860732,26.9654323353161,2.0527823043838413,0.016201094059841027,4.994436608237419,0.04741537236646409,1520.2752436113576,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,2386.920210434277,0.0,0.0,0.0,0.0,4547847.256684849,0.0 
 05/29  13:00:00,20.5,45.25,3.475,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.868076580071122,26.956818390377844,1.9345582461731288,0.015268038916527726,5.891158493738807,0.05592852518936301,1524.5242616953487,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,2641.0985781025443,0.0,0.0,0.0,0.0,4563143.721787218,0.0 
 05/29  14:00:00,20.8,45.5,2.475,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.583811146432595,26.91781299852302,1.6669268611144508,0.013155822129856509,3.9518420128711482,0.03751735686557245,1527.2948489264923,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,2701.4271446108496,0.0,0.0,0.0,0.0,4573117.835819334,0.0 
 05/29  15:00:00,21.1,44.5,2.85,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.001120909745932,26.841328688833656,1.6866278544387803,0.013311307514370072,4.620241889079713,0.04386290322166328,1530.661435196548,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,2477.8673682937324,0.0,0.0,0.0,0.0,4585237.546391535,0.0 
 05/29  16:00:00,21.425,45.5,3.8499999999999996,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.0825106621213,26.764437294379867,2.223452174074183,0.017548065244330065,6.758421544031296,0.06416200649964157,1552.6445508577717,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,2097.64778512425,0.0,0.0,0.0,0.0,4664376.762771941,0.0 
 05/29  17:00:00,21.5,43.75,3.7249999999999996,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.0346931346784,26.72717496608183,1.4126691500703716,0.011149153871235957,6.014086856476874,0.05709556254529058,1393.0230672799862,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,1652.2395838290477,0.0,0.0,0.0,0.0,4095278.291327806,0.0 
 05/29  18:00:00,20.975,44.5,3.9749999999999996,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.39238375876814,26.80083180208088,2.0364704334699075,0.016072356514508404,6.969080888500127,0.06616193002334605,1198.8815645716809,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,1356.2062106521153,0.0,0.0,0.0,0.0,3402067.879468744,0.0 
 05/29  19:00:00,19.45,43.5,3.7249999999999996,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.89165007437856,26.808763231465633,1.5038522741446227,0.011868794900215165,6.174899759959699,0.058622262010730654,724.0415133015165,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,650.6054049957435,0.0,0.0,0.0,0.0,1705618.7080200026,0.0 
 05/29  20:00:00,17.799999999999997,38.5,3.225,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.045899634554317,26.74285322890143,3.171517244780227,0.02503044238318054,6.463464559872076,0.06136179171406754,260.7420341027579,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,18.034502242213737,0.0,0.0,0.0,0.0,49203.23352345209,0.0 
 05/29  21:00:00,16.35,40.75,2.35,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.552680131474112,22.78140416536933,2.8899138935500472,0.022807955190503777,3.909683695429397,0.03711712106789563,1707.187716523209,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,1931.079406987347,819.8900535774752,0.0,3447749.333155956,0.0,1801808.7127523487 
 05/29  22:00:00,14.8,45.75,2.475,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.406768935327428,22.483021107511583,3.913612969838436,0.03088725565431924,4.8030007136232555,0.04559794931368836,4814.797025680943,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,5468.915734249784,5449.610882736162,0.0,8042294.996856431,0.0,8370256.641509548 
 05/29  23:00:00,13.5,50.75,3.35,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.81576225894537,21.885462788653477,4.738724649386209,0.037399252519100944,6.106945918343203,0.0579771328486819,5868.827676813362,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,7409.215196297416,5746.348192791514,0.0,11474685.991963504,0.0,8727950.024248537 
 05/29  24:00:00,12.375,56.5,1.65,22.95070824246358,26.9,22.1,27.0,22.0,22.95070824246358,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.290992040641477,22.459864261666926,5.861487560143797,0.04626039063649347,6.295770706780008,0.059769767005051634,510.98219710198526,11.973055555555552,12.57790376504115,11.973055555555552,12.57790376504115,22.1,26.9,22.1,26.9,0.0,0.0,266.98371497675504,246.49146164654093,0.0,514558.18522561964,0.0,434509.0746540583 
 05/30  01:00:00,11.5,61.75,1.375,23.02190616821722,26.9,22.1,27.0,22.0,23.02190616821722,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.664494153965897,22.91358682556485,6.803950723841754,0.05369855606221749,6.645567623819923,0.06309061225248827,246.9843389766772,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  02:00:00,10.625,67.5,1.125,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.801380311400514,23.08042218552781,7.688620165273364,0.06068059833815312,6.614145180310574,0.06279229895380656,246.9843389766772,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  03:00:00,9.35,72.0,0.25,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.785914660031985,23.06573135857927,7.840304447310146,0.06187773030652079,6.944301308983155,0.06592668166961908,246.9843389766772,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  04:00:00,6.75,84.25,0.75,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.672183255915193,22.93946696237009,9.193328213126343,0.07255614722797224,8.099048114412252,0.07688942963564607,246.9843389766772,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  05:00:00,8.55,73.0,1.0,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.697315935114858,23.01976982772433,8.309342046375782,0.06557949753426648,7.623872673251261,0.07237828608746548,246.9843389766772,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  06:00:00,11.35,56.75,1.8250000000000002,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.211160627674772,21.17229967495275,4.616634442033118,0.036435684717055467,5.063077795678846,0.04806702694084463,2733.0129482243556,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5850.960604267296,0.0,0.0,0.0,8931063.003648324 
