Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 05/30  07:00:00,13.5,48.5,2.85,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.578106051076134,23.437188112781847,2.442240513042275,0.01927479995518992,4.537772088468564,0.043079964802039294,5921.691738834905,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,7282.392169330997,5492.907306839275,0.0,11760533.88870413,0.0,8633035.447272902 
 05/30  08:00:00,15.875,42.5,3.475,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.282276608077304,23.832199566399694,1.751545572240448,0.013823655097457173,5.049610716668412,0.04793917536997573,2956.2923759909745,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,6422.02947800866,0.0,0.0,9737545.806800285,0.0,0.0 
 05/30  09:00:00,18.15,39.5,3.225,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.49519735572821,26.459389418050833,3.152113065800463,0.02487729953499162,6.333317321409973,0.060126220966414096,909.3591558547394,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,925.5591595628609,0.0,0.0,0.0,0.0,2366725.130952176,0.0 
 05/30  10:00:00,19.599999999999998,42.75,3.475,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.889445629802566,26.96331697729536,1.1720336380820937,0.009249995565197133,5.449415665067841,0.051734778756161046,1513.199746210263,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,2560.127757984042,0.0,0.0,0.0,0.0,4522375.466040908,0.0 
 05/30  11:00:00,20.425,41.0,3.9749999999999996,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.688308415461385,26.98985177004107,1.1915862339583931,0.009404309758294713,6.299967131258992,0.05980960633927217,1532.0838156399834,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,2996.085397624765,0.0,0.0,0.0,0.0,4590358.1159879025,0.0 
 05/30  12:00:00,21.5,43.0,4.85,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.456577950645002,26.944284203499052,2.5629088090086976,0.020227145661219144,8.95707759074995,0.08503525073884191,1546.4577273407,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,3092.2043648721155,0.0,0.0,0.0,0.0,4642104.198110482,0.0 
 05/30  13:00:00,22.025000000000002,44.75,4.725,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.257465651814023,26.92500640531281,1.460658120706006,0.011527895360502752,7.811245030068585,0.07415713138405455,1553.949319873451,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,3192.0200141003365,0.0,0.0,0.0,0.0,4669073.931228386,0.0 
 05/30  14:00:00,22.325,46.5,4.975,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.83790518151089,26.883699786661264,1.1791418460324894,0.009306095398752465,8.129684246720442,0.07718027798055553,1657.5342562951732,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,126.82471587744163,3156.921654720424,0.0,0.0,368528.49140171375,0.0,4671580.6926029,0.0 
 05/30  15:00:00,22.85,47.75,5.1,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.968971727190713,26.81403100861648,4.552111066986753,0.035926449389981505,10.67364311032943,0.10133170210796193,3275.733588493697,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,3996.3148862071894,2863.9384714172174,0.0,0.0,6177601.467166299,0.0,4653895.831094971,0.0 
 05/30  16:00:00,22.700000000000003,48.75,5.1,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.903504568014256,26.74295211526697,4.8116289882293675,0.0379746326012685,10.899573890288057,0.10347660710948213,3252.0157751718307,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,3935.942240773409,2415.055172240667,0.0,0.0,6144896.088040114,0.0,4601217.082262438,0.0 
 05/30  17:00:00,21.85,44.5,6.300000000000001,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.79058713645063,26.715972813065996,7.46947779114382,0.05895106948933772,15.601032688742698,0.14811055425512157,3199.8592810636687,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,3397.8069447506905,1904.693377369439,0.0,0.0,5976575.125169763,0.0,4582151.559026208,0.0 
 05/30  18:00:00,20.475,46.75,5.95,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.686947262114856,26.734187836214186,6.985703317251346,0.05513299499671165,14.301122520780993,0.13576967789777625,3058.011624604388,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,2699.4883120442996,1578.3970961870682,0.0,0.0,6011412.9530635085,0.0,4041632.957310367,0.0 
 05/30  19:00:00,19.2,45.75,4.875,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.637662405260397,26.740461617130023,6.064568007752701,0.0478631545664047,11.309100528561753,0.10736450469851294,1763.0554296187179,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,1238.6648912325927,815.6698983109147,0.0,0.0,3216799.519804491,0.0,2207549.7858505826,0.0 
 05/30  20:00:00,17.55,46.5,4.6,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.63729125968298,26.734549357123814,7.002815106929216,0.055268045709839564,11.499589250099273,0.10917293563312855,429.938505424896,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,133.22376309087412,102.04201236513512,0.0,0.0,365300.339608007,0.0,289491.1731948695,0.0 
 05/30  21:00:00,15.674999999999999,47.75,3.8499999999999996,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.428688060965637,24.44605217958934,4.925892469214701,0.03887642983475739,7.467996851623319,0.07089845748913523,3225.9011818869376,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,2713.351063847354,3998.272535432392,0.0,4591089.248875374,0.0,6114754.320196876 
 05/30  22:00:00,13.475000000000001,67.5,3.6,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.4731504108473,22.108405201115833,4.137679791728036,0.032655649530947434,6.3306679463861,0.060101068759438825,5885.620027609831,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,7493.145298862102,5966.357627354201,0.0,11270157.769769527,0.0,8993008.713249955 
 05/30  23:00:00,12.375,77.75,3.225,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.281529612280494,23.13937711676917,6.6124107728448145,0.05218687274553467,8.87127030413849,0.08422062743583952,364.254107554399,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,35.02971432655181,160.81105518682458,0.0,83397.2573590711,0.0,338226.8615202942 
 05/30  24:00:00,11.675,82.75,2.725,23.093104093970865,26.9,22.1,27.0,22.0,23.093104093970865,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.741790796996916,21.11378437925162,4.674564654259934,0.0368928850812582,5.620868001082391,0.05336248514086557,6173.431730970266,12.19743055555555,13.009406345366251,12.19743055555555,13.009406345366251,22.1,26.9,22.1,26.9,0.0,0.0,7692.185179849912,6264.38634214029,0.0,11922275.668104175,0.0,9375799.550478945 
 05/31  01:00:00,11.274999999999999,84.75,2.6,23.19935618457378,26.9,22.1,27.0,22.0,23.19935618457378,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.059494333525883,22.831742573007425,7.098664568785673,0.056024514695277215,8.332366702081682,0.07910447180799385,246.98433897667718,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  02:00:00,9.25,92.5,1.4,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.270519521503672,23.106325948497602,8.336215454052775,0.0657915894860305,7.883279734672756,0.07484100278137726,246.9843389766772,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  03:00:00,8.9,91.25,1.0,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.299150168276302,23.221644721431346,6.261045933221042,0.049413809667238934,5.763932440236682,0.054720687113779205,3349.4601976667186,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,7520.288113057554,0.0,0.0,11150913.091284137,0.0,0.0 
 05/31  04:00:00,9.0,91.5,1.0,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.073227728834787,23.23596808226289,8.173407402980105,0.06450666582729922,7.315831089075306,0.06945385084806957,530.3040094759879,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,634.0122291361718,0.0,0.0,1018495.9323526194,0.0,0.0 
 05/31  05:00:00,9.075,89.0,1.0,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.459078999990684,23.338974389895014,8.115343530506753,0.06404841058152352,7.461429144314112,0.07083610605451163,246.9843389766772,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  06:00:00,11.049999999999999,76.75,2.425,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.233295292438164,21.154237567037477,4.62182944686519,0.03647668505194046,5.812116061580956,0.05517812496457406,2781.9437387012,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6050.85383941289,0.0,0.0,0.0,9107189.336221121 
 05/31  07:00:00,13.65,63.25,4.324999999999999,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.959792861999297,23.33728197093423,3.682109459580687,0.02906016949089143,6.395028570934839,0.06071208521997082,6044.592285085242,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,7924.717193008711,5728.194060742662,0.0,12017744.910954677,0.0,8817643.695036164 
 05/31  08:00:00,16.25,52.5,6.225,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.711649970010388,23.789872092276322,4.410951031256159,0.034812377522020675,9.993334322284328,0.09487309685584323,3338.7216129503363,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,7528.976874924869,5.031890670590495,0.0,11099648.983744027,0.0,12395.372543351568 
 05/31  09:00:00,18.1,44.0,6.325,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.361670166543824,26.464173646819297,7.4512847018652,0.058807484877363723,15.373559732453593,0.14595100839003655,1794.1101307353156,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,888.172571804333,1958.768720113112,0.0,0.0,3271755.1549454103,2276119.1398963006,0.0 
 05/31  10:00:00,19.475,39.0,6.2,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.58113604528787,26.91402145674342,7.149605103617688,0.05642655070002532,14.800323266862282,0.14050890898983218,1589.0997428256724,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,95.31275686598181,2476.921550690183,0.0,0.0,266439.6757979266,0.0,4527749.71752139,0.0 
 05/31  11:00:00,20.85,35.0,6.2,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.002861513614437,26.927424085724727,6.548207843566846,0.05168016646015391,14.387832269782919,0.13659286885187666,2824.368575878621,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,1792.0678727591194,2934.3167153943905,0.0,0.0,4630493.361374373,0.0,4585277.0124935005,0.0 
 05/31  12:00:00,21.2,31.75,7.325,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.108821877193797,26.928926890997193,8.4027121023982,0.06631639840132937,18.326938071412787,0.17398931274048846,3190.8281405537655,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,3034.442039248681,3020.189445890859,0.0,0.0,5912165.776186187,0.0,4613671.90949133,0.0 
 05/31  13:00:00,20.9,25.75,7.7,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.06297815397616,26.925303613541974,9.400945433201585,0.07419471655103124,19.96046015850225,0.18949737983667386,3188.6978171731953,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,3408.8759183181896,3054.025085665554,0.0,0.0,5901057.192955602,0.0,4617111.328551862,0.0 
 05/31  14:00:00,20.8,23.25,8.45,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.112781070127618,26.917685368675336,11.593956144658533,0.09150252982215999,23.66200979671209,0.22463855154344806,3232.20900535758,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,4068.631928156071,3141.6909282372685,0.0,0.0,6031519.293839454,0.0,4643289.505131796,0.0 
 05/31  15:00:00,20.275000000000002,25.25,8.325,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.002936973605884,26.79632195247696,10.818896105649396,0.08538555357621552,22.627696165528675,0.21481915251746286,3213.6388233065054,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,4217.406017033078,2742.7781011306733,0.0,0.0,6068552.720557151,0.0,4539403.423030229,0.0 
 05/31  16:00:00,19.95,29.0,9.4,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.874333699259413,26.729011470338435,12.302410804634146,0.0970938390218185,26.452932152718226,0.2511345576270294,3185.5271495170487,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,3962.5981824800974,2245.406063055557,0.0,0.0,5973851.903411258,0.0,4532902.214534081,0.0 
 05/31  17:00:00,19.0,33.0,8.975,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.76431851113965,26.711890043660127,14.339384391635885,0.11317016655540593,27.00035636913263,0.25633160488174844,3095.9886490019812,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,3341.974925473978,1737.2283868410855,0.0,0.0,5844575.037310258,0.0,4342258.629788464,0.0 
 05/31  18:00:00,18.099999999999998,35.5,8.7,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.678626161155073,26.73224983279211,13.406946044337548,0.1058111195988328,25.838240089419497,0.24529889379580797,2902.849268736518,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,2647.3779480890853,1414.1010013584173,0.0,0.0,5894210.115015197,0.0,3603704.3917382373,0.0 
 05/31  19:00:00,16.925,39.0,9.15,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.634778380426706,26.740376804089642,14.33180525341829,0.11311035001719164,27.669992614426143,0.2626888888781667,1593.3069141390488,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,1168.1404176379738,634.0105344560292,0.0,0.0,3108093.93955253,0.0,1709063.6386597306,0.0 
 05/31  20:00:00,16.0,43.0,8.85,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.63722596164839,26.698253144828058,14.099030545372395,0.11127323122882818,26.69345647484003,0.2534180084326292,322.00089172648444,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,86.22190462487362,8.560785775196727,0.0,0.0,244381.76667104193,0.0,24232.475771877147,0.0 
 05/31  21:00:00,15.125,47.75,7.574999999999999,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.772031002173584,22.656089644884077,10.865997114328687,0.08575728703781882,14.784159525354742,0.14035545628184276,5865.939991309838,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,7374.252826895993,5689.548237215722,0.0,11430682.444801163,0.0,8762757.903598215 
 05/31  22:00:00,14.375,53.5,7.2,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.778791172912737,21.703700737322315,10.751194454212548,0.08485123446181526,14.261275500434966,0.13539138471766365,6121.741135058458,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,7772.84043149494,6022.650778110861,0.0,11914887.889921848,0.0,9197467.570036082 
 05/31  23:00:00,13.600000000000001,60.25,6.825,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.685102901138556,21.580785511959,10.109889515003642,0.07978988839556361,13.562073331537098,0.12875341255018194,5885.31462398689,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,7711.022579759861,5944.005315169372,0.0,11464626.635664735,0.0,8797362.390372034 
 05/31  24:00:00,12.875,67.25,5.5,23.30560827517669,26.9,22.1,27.0,22.0,23.30560827517669,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.571209329221347,22.538407335537276,8.706988705332408,0.06871782881790034,14.762126548664522,0.14014628318063946,556.6438671990417,12.364097222222219,13.653358409626335,12.364097222222219,13.653358409626335,22.1,26.9,22.1,26.9,0.0,0.0,388.0519153486719,347.3023837948755,0.0,596218.6618559647,0.0,516705.0822166186 
 06/01  01:00:00,12.175,73.5,2.8499999999999996,23.371634947659025,26.9,22.1,27.0,22.0,23.371634947659025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.091817112147833,23.057360191072725,9.62912512434234,0.07599557026592453,7.77674253941022,0.07382957723321426,246.9843389766772,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  02:00:00,11.55,78.75,1.65,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.3583597154655,23.338235604970087,7.986221658679705,0.06302934704702924,6.320972478669182,0.06000902350025854,246.9843389766772,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  03:00:00,10.950000000000001,83.0,1.5,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.430293037165796,23.407090205700246,8.143683958953655,0.06427208064433726,6.604005144764251,0.06269603312865922,246.9843389766772,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  04:00:00,10.5,86.25,1.125,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.221658661602078,21.628235217404896,4.182374469210302,0.03300839159829581,3.2504330125019667,0.030858433839331297,6040.899267762907,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,7838.682359874777,5842.753695738726,0.0,11991147.047540778,0.0,8830280.029422952 
 06/01  05:00:00,10.1,89.25,0.25,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.749023566585763,22.2496897876923,7.217516579156512,0.05696252580103698,6.367003510342401,0.06044602544430131,399.44610903732575,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,0.0,346.7000825310416,0.0,0.0,0.0,547850.2566540876 
 06/01  06:00:00,9.850000000000001,93.0,1.125,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.25996495269595,23.323565698284597,8.148879509593222,0.06431308528687756,6.858041529109665,0.06510776255946259,246.9843389766772,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  07:00:00,11.375,83.5,2.325,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.793578668326816,22.432115213901195,4.517683057296628,0.03565473454613678,2.573714033820445,0.024433908937219924,5991.527816876278,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,7470.239307253945,6090.143049913938,0.0,11453178.135760173,0.0,9191165.343926584 
 06/01  08:00:00,13.325000000000001,73.25,1.775,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.0281411104176,22.95510905364253,4.072149815415205,0.03213846984379009,2.4505576943895377,0.02326470725313492,4913.084471739492,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,5878.946053486323,5629.55021744959,0.0,8256695.324020146,0.0,8509693.56826836 
 06/01  09:00:00,14.325,65.75,2.7,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.50339017308034,23.799014508377475,4.2824862015332155,0.03379849953540799,2.312212730104422,0.021951310265417658,3996.2523878169777,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,5925.516989379852,3333.829337574011,0.0,8573391.24109987,0.0,4900152.8236517375 
 06/01  10:00:00,14.95,61.0,3.475,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.646479794634445,23.819190674565732,5.577690281196718,0.044020588393299136,3.421976571376109,0.032487006260827345,3564.4458845478894,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,4261.619010694201,3863.2433457379325,0.0,6263803.929272529,0.0,5657707.8576192735 
 06/01  11:00:00,15.25,58.5,2.85,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.82479955407208,23.931582181317232,4.769339020984154,0.03764086913513569,2.0374524910544984,0.019342836063429833,1828.4071039836876,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,1.7785400063246608,1205.4150695256756,1877.8816258447896,0.0,2510739.3782591717,4946.716050537764,3169113.393767436 
 06/01  12:00:00,15.975,55.75,1.4,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.87682008065338,26.866726049598043,4.153349832682457,0.032779321586616436,3.237310098194374,0.03073384964350796,972.0794022228993,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,1012.0547918459238,0.0,0.0,0.0,0.0,2591081.329858119,0.0 
 06/01  13:00:00,15.825,55.0,2.2,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.130406207362896,26.909409692908213,7.501891175647892,0.05920688438506573,5.201155174957114,0.049377883573415854,1740.8743775256216,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,526.5460842701788,1624.7939163150331,0.0,0.0,1339121.8201585088,0.0,4000271.6622053254,0.0 
 06/01  14:00:00,16.3,54.25,2.225,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.090270424521595,26.95352540722183,7.72704131886495,0.06098382811653515,5.388778769929028,0.05115911403405585,2810.6560544463846,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,1866.2288399780573,1856.8971896321104,0.0,0.0,4686597.842287827,0.0,4480032.535788717,0.0 
 06/01  15:00:00,16.200000000000003,56.25,2.1,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.06727117704783,26.917194209729836,7.4561797821181095,0.058846118129140354,5.287346191987513,0.05019614987404329,2998.908295072457,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,2183.187953724222,1854.520484624994,0.0,0.0,5375537.191900188,0.0,4464296.1524681505,0.0 
 06/01  16:00:00,16.625,53.25,1.275,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.008250416658242,26.87576366743889,6.4949682804287985,0.05125998592359027,5.363362351432226,0.05091781976169285,3001.857282217405,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,2278.7470766460174,1759.5422304828153,0.0,0.0,5585490.8414402995,0.0,4265505.58752876,0.0 
 06/01  17:00:00,17.25,52.75,1.375,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.053063096577436,26.858607209640994,6.128198857896174,0.04836534585384933,4.830920166976245,0.04586300649247341,3006.183677032426,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,2571.4868223652957,1608.5763832106618,0.0,0.0,5919952.752538834,0.0,3947088.7855167636,0.0 
 06/01  18:00:00,16.875,53.75,1.9500000000000002,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.89176286439863,26.790304768502036,6.96563549986943,0.05497461454093423,5.035016951349856,0.0478006274473398,2738.658867104241,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,2345.866728252533,1337.7604894455803,0.0,0.0,5570563.175702718,0.0,3340992.4517408684,0.0 
 06/01  19:00:00,15.95,60.0,1.275,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.623937122808925,26.720031036815058,6.921020058283151,0.05462249782397062,5.646501727218357,0.05360584245325435,1133.2061970697519,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,688.0606892977298,497.77328463915,0.0,0.0,1851205.547900763,0.0,1319933.214309955,0.0 
 06/01  20:00:00,14.875,65.0,1.0,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.693456943099896,24.45386247529174,5.322451290944608,0.042006175622893646,4.130883637611353,0.03921711320889094,972.8597232286403,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.31767666483573187,0.0,0.0,1456.4614546346231,887.7628627983731,0.0,0.0,2607878.729604381 
 06/01  21:00:00,13.85,70.5,1.0,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.082600615321862,23.1824984129398,3.3508771957686125,0.026445997958813548,2.6264112851211556,0.02493419755615872,3420.31410319098,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,2739.028352972177,4915.759580652929,0.0,4357176.265942919,0.0,7045225.825724458 
 06/01  22:00:00,13.45,72.75,1.0,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.767195530279547,22.652331922202716,3.868873987438673,0.030534163920991154,3.035376202688269,0.028816762372234815,4934.698636283263,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,6282.426309349456,5485.579568057573,0.0,8934412.34911065,0.0,7908550.413675955 
 06/01  23:00:00,12.425,80.5,0.25,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.075916482489177,23.410617099981096,4.870269726925882,0.0384374406259343,4.400957161154159,0.04178109343120161,3139.571537456642,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,7067.669194847772,56.10033886542795,0.0,10279312.412301613,0.0,116454.48369946308 
 06/01  24:00:00,11.575,85.25,0.0,23.437661620141355,26.9,22.1,27.0,22.0,23.437661620141355,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.47805553491687,21.448640749351107,5.270139419030272,0.04159331666774741,4.517781516539795,0.042890181551961004,2787.974259571036,12.447013888888884,14.053520061034401,12.447013888888884,14.053520061034401,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5941.147820112957,0.0,0.0,0.0,9129208.4633375 
 06/02  01:00:00,11.4,86.0,0.0,23.430189208127217,26.9,22.1,27.0,22.0,23.430189208127217,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.34638264306424,23.036347460896494,5.090069559629622,0.04017215830952203,4.651911728357055,0.04416356520616911,3581.464906792058,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,7723.279321101656,0.0,0.0,11985748.055537542,0.0,0.0 
 06/02  02:00:00,11.325000000000001,86.0,0.75,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.613426593492875,23.33306627979683,7.076022901750881,0.05584582074584141,6.114355301339436,0.05804747484745562,246.98433897667718,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  03:00:00,11.149999999999999,86.75,1.8250000000000002,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.89012521299558,23.36015168787728,8.462688855508247,0.06678975060066616,6.583026121131271,0.06249686587608022,246.9843389766772,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  04:00:00,10.424999999999999,90.0,0.525,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.984976754779503,23.32277959408522,7.751606946225214,0.061177706463329505,6.803678170203215,0.0645916565183148,246.9843389766772,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  05:00:00,10.350000000000001,89.5,0.75,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.06010176983375,23.316210577214754,7.863596580050773,0.06206155790118552,6.882212820547967,0.06533723604646915,246.9843389766772,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  06:00:00,11.15,85.25,0.25,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.277763763112695,23.492996138471383,7.311785269104787,0.05770651892173392,6.48790269479994,0.06159379851652358,246.9843389766772,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  07:00:00,12.825000000000001,75.0,0.75,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.358650351892145,22.514382123974325,4.027438674158648,0.03178559784003526,3.3274475796750647,0.031589582248369344,5396.409753725776,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,6841.775668769436,5756.321490314417,0.0,9846387.594635572,0.0,8656401.234416839 
 06/02  08:00:00,13.675,72.0,1.0,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.17231476738556,23.160185855644315,3.81604072283257,0.030117189998552323,3.1067998357548685,0.029494832477686334,4278.113615819173,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,4947.528887317205,5284.268967514472,0.0,6906939.516563386,0.0,7576198.656895382 
 06/02  09:00:00,15.225,66.0,1.375,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.41388979659184,23.67176226140399,3.031551371089284,0.023925795153909225,1.86272575062896,0.017684043669110267,1824.8231311971724,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,1146.3000513692477,2343.709751896657,0.0,2242693.472189133,0.0,3427559.47168592 
 06/02  10:00:00,15.25,61.75,2.325,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.79165759455,24.145365782989956,3.337873815482654,0.026343371885576852,1.4509980989321316,0.01377525045576233,1189.1760607053113,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,52.15349896612849,1740.5647677683476,0.0,0.0,3246421.379173378,140537.79732012062,0.0 
 06/02  11:00:00,16.15,57.25,1.4,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.24107092957449,26.89775008187245,4.246263340426567,0.03351261925543277,3.325914343558023,0.031575026259953114,1156.6506153648106,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,1336.7456346584895,0.0,0.0,0.0,0.0,3250133.439716297,0.0 
 06/02  12:00:00,16.275,56.0,2.575,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.424446495081156,26.917402618260667,8.20152335528348,0.06472856426576305,5.374282158306023,0.05102148845342016,2215.769399812425,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,970.4451214214889,2098.6401451608244,0.0,0.0,2512528.550843009,0.0,4524754.614715712,0.0 
 06/02  13:00:00,16.5,53.75,1.9,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.14439865343698,27.000799900366403,7.166774814015572,0.0565620585386024,5.269632297947247,0.050027980579313625,3138.016354722292,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,2703.8120653352107,2520.9357765932295,0.0,0.0,5861548.501484454,0.0,4474166.755199758,0.0 
 06/02  14:00:00,16.674999999999997,56.0,1.125,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.091375945482728,26.934891606415427,5.943584425702195,0.04690832054025838,4.955215117098115,0.04704301773409759,3117.1497750728067,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,3188.9247392810685,2563.778315285018,0.0,0.0,5783137.361896211,0.0,4477458.208049856,0.0 
 06/02  15:00:00,17.075,54.0,1.375,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.917596601473925,26.837499460102357,5.9271053240660265,0.04677826316639118,4.652225758917643,0.04416654649858159,3133.8853874532188,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,2986.2881136348883,2319.8050718091154,0.0,0.0,5811524.050002856,0.0,4509319.724512696,0.0 
 06/02  16:00:00,16.375,56.75,1.9500000000000002,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.74316942223045,26.75415662087707,7.071729262608001,0.05581193422438014,5.1546970091852,0.04893682657293155,3101.4680405914214,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,2393.061722330862,1933.2994786042193,0.0,0.0,5727066.293236625,0.0,4479261.64603344,0.0 
 06/02  17:00:00,16.7,58.0,2.1,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.696769095223264,26.725012249787284,7.294331661589899,0.05756877049296562,5.5607461126349165,0.05279170970577239,2592.7936682465197,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,1858.6611076416166,1520.5720785741694,0.0,0.0,4671481.723087062,0.0,3718079.610659943,0.0 
 06/02  18:00:00,16.675,58.75,2.1,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.665204634302388,26.701811272728026,7.481199608305333,0.05904358113169764,5.972162029937814,0.05669754342568252,2080.797089752508,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,1409.6833954921558,1170.358351005745,0.0,0.0,3629099.291259247,0.0,2930616.5862712245,0.0 
 06/02  19:00:00,16.075,63.5,1.275,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.567601722795615,26.617865335641,6.880987699801965,0.054306551995810505,5.8604834057076625,0.055637307012928086,1009.2343991835339,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,549.3855254040616,471.65714733043507,0.0,0.0,1485217.797270914,0.0,1242330.2370292179,0.0 
 06/02  20:00:00,14.4,68.75,2.2,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.33647711099028,24.363916252109924,5.81804276745043,0.045917512986324564,4.512575271139424,0.04284075534363102,4403.498243132879,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,5798.1077625032485,4528.148018295064,0.0,8378498.729093865,0.0,6557869.516816723 
 06/02  21:00:00,12.325000000000001,79.0,1.775,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.863238681200148,22.400259815175147,5.996732721896665,0.047327780774267636,4.133936510184509,0.03924609607546787,2769.2729371434775,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5833.641085680533,0.0,0.0,0.0,9062305.400582364 
 06/02  22:00:00,12.85,80.5,1.5,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.555406769808357,22.44125993572201,3.846096670554975,0.030354399387520877,2.8281873112684517,0.026849786072913544,5505.669266667681,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,7232.06970586036,5774.252014181204,0.0,10680541.555663258,0.0,8214957.305165419 
 06/02  23:00:00,13.05,78.5,1.5,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.658825251312848,22.95297694677743,5.193209062108102,0.040986162199447715,4.336453006753931,0.04116871435024054,3130.8898563367966,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,7188.019864158747,26.50558581675626,0.0,10304081.142745968,0.0,60164.77209940352 
 06/02  24:00:00,12.925,76.5,1.5,23.422716796113082,26.9,22.1,27.0,22.0,23.422716796113082,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.718949941511752,22.34228619909176,5.512435875595655,0.04350558358216835,4.25584336965769,0.04040343564934766,2585.1840101897674,12.393472222222218,14.008232715494188,12.393472222222218,14.008232715494188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5699.198009230933,0.0,0.0,0.0,8399520.564799123 
 06/03  01:00:00,12.675,76.75,1.125,23.423063866501774,26.9,22.1,27.0,22.0,23.423063866501774,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.46389191889764,22.270737044927774,6.651761732761762,0.05249744079826876,5.648813368311124,0.053627788336601916,279.1038513529837,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,49.53196091039708,0.0,0.0,0.0,115479.05793254836 
 06/03  02:00:00,12.375,78.5,1.0,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.477084072547655,23.11912041356154,5.067958354019773,0.03999765090018951,4.52448129817734,0.04295378685242558,3327.544073050492,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,7429.6488387408135,0.0,0.0,11071837.193947548,0.0,0.0 
 06/03  03:00:00,11.925,82.0,1.375,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.47165995671729,23.272788320234483,7.355549506614446,0.058051917713820664,6.136855294473252,0.05826108163363911,246.98433897667718,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  04:00:00,11.649999999999999,84.5,1.5,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.753679735715565,23.278973447082876,7.783769235797491,0.06143153965227874,6.5437374260631636,0.06212387323395232,246.9843389766772,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  05:00:00,11.975,82.75,1.125,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.922650480640467,23.3052201580674,7.305966305551827,0.05766059414166788,6.365710196582239,0.060433747191850656,246.9843389766772,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  06:00:00,12.4,79.0,1.0,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.18458434199823,23.498817608771176,7.083314683808433,0.05590336939419345,6.125316157569197,0.05815153324690196,246.9843389766772,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  07:00:00,13.100000000000001,80.25,2.2,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.239189801465468,21.960367802234316,4.015468147201787,0.03169112331501636,2.503786187471293,0.023770039289147678,5646.08786719978,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,7523.606349273265,5915.52881405947,0.0,10762126.815018632,0.0,8638161.966285016 
